time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856680,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5112609863281,0.0,0.0,0.0001071000806405,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851379394531,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19158935546875,0.0,0.0,0.0001127816358348,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0005349870771169,291.0203857421875,294.1499938964844,268.76251220703125,268.4020080566406,270.57879638671875,268.7538146972656,290.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814027786254883,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869079589844,0.0,0.0,0.0001071413134923,293.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0001128249568864,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4611511230469,0.0,0.0,8.333213190780953e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717529296875,0.0,0.0,0.0001128250514739,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0005351930158212,291.0157775878906,294.1499938964844,268.75,268.3897399902344,270.54205322265625,268.75469970703125,290.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.812204360961914,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869079589844,0.0,0.0,0.0001071413134923,293.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0001128249568864,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4611511230469,0.0,0.0,8.333213190780953e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717529296875,0.0,0.0,0.0001128250514739,292.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,0.0005351930158212,291.0157775878906,294.1499938964844,268.75,268.3897399902344,270.54205322265625,268.75469970703125,290.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.812204360961914,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627380371094,0.0,0.0,0.000107224273961,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0001129123265855,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373474121094,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1520690917969,0.0,0.0,0.0001129124138969,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0005356074543669,291.01104736328125,294.1499938964844,268.7300109863281,268.3701171875,270.5056457519531,268.7440795898437,290.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.824642181396484,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627380371094,0.0,0.0,0.000107224273961,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0001129123265855,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373474121094,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1520690917969,0.0,0.0,0.0001129124138969,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0005356074543669,291.01104736328125,294.1499938964844,268.7300109863281,268.3701171875,270.5056457519531,268.7440795898437,290.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.824642181396484,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43878173828125,0.0,0.0,0.000107347703306,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.41375732421875,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13250732421875,0.0,0.0,0.0001130423916038,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0005362239899113,291.0062561035156,294.1499938964844,268.7099914550781,268.3504943847656,270.4695739746094,268.7274780273437,290.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.846437454223633,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43878173828125,0.0,0.0,0.000107347703306,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.41375732421875,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13250732421875,0.0,0.0,0.0001130423916038,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0005362239899113,291.0062561035156,294.1499938964844,268.7099914550781,268.3504943847656,270.4695739746094,268.7274780273437,290.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.846437454223633,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268798828125,0.0,0.0,0.0001074241881724,293.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,0.0001131228418671,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40203857421875,0.0,0.0,8.35521423141472e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1227722167969,0.0,0.0,0.0001131229291786,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.0005366060649976,291.0038452148437,294.1499938964844,268.70001220703125,268.3406677246094,270.4516296386719,268.71826171875,290.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.001144581940025,-0.0586299076676368,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.859756469726562,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150390625,0.0,0.0,0.0001075100735761,293.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0001132132892962,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3903503417969,0.0,0.0,8.361895015696064e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11309814453125,0.0,0.0,0.0001132133766077,292.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0005370351136662,291.0013732910156,294.1499938964844,268.69000244140625,268.33087158203125,270.43377685546875,268.70867919921875,290.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.288123646110307e-08,0.0011454968480393,-0.0589089132845401,0.0,0.0,0.0,-0.0161559786647558,60.0,-16.87473487854004,-0.0,-8.946746987703592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39141845703125,0.0,0.0,0.0001077060223906,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670959472656,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937805175781,0.0,0.0,0.0001134197154897,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.0005380138754844,290.9964294433594,294.1499938964844,268.6700134277344,268.3112487792969,270.398193359375,268.6890563964844,290.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.9085750579834,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39141845703125,0.0,0.0,0.0001077060223906,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670959472656,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937805175781,0.0,0.0,0.0001134197154897,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.0005380138754844,290.9964294433594,294.1499938964844,268.6700134277344,268.3112487792969,270.398193359375,268.6890563964844,290.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.9085750579834,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36798095703125,0.0,0.0,0.0001079313879017,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001136569480877,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.343994140625,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0745849609375,0.0,0.0,0.0001136570353992,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,0.0005391396116465,290.9913635253906,294.1499938964844,268.6499938964844,268.2916259765625,270.3628845214844,268.6690368652344,290.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.947681427001953,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36798095703125,0.0,0.0,0.0001079313879017,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0001136569480877,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.343994140625,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0745849609375,0.0,0.0,0.0001136570353992,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,0.0005391396116465,290.9913635253906,294.1499938964844,268.6499938964844,268.2916259765625,270.3628845214844,268.6690368652344,290.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.947681427001953,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446960449219,0.0,0.0,0.0001081787486327,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0001139174346462,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210754394531,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555114746094,0.0,0.0,0.0001139175219577,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0005403752438724,290.9862365722656,294.1499938964844,268.6300048828125,268.2720031738281,270.32781982421875,268.6488647460937,290.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.990882873535156,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446960449219,0.0,0.0,0.0001081787486327,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0001139174346462,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210754394531,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0555114746094,0.0,0.0,0.0001139175219577,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0005403752438724,290.9862365722656,294.1499938964844,268.6300048828125,268.2720031738281,270.32781982421875,268.6488647460937,290.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.990882873535156,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3215637207031,0.0,0.0,0.0001084400428226,293.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0001141925895353,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2982788085937,0.0,0.0,8.434225310338661e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364990234375,0.0,0.0,0.0001141926695709,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0005416804924607,290.98101806640625,294.1499938964844,268.6099853515625,268.2523803710937,270.29296875,268.6286315917969,290.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.036991119384766,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3215637207031,0.0,0.0,0.0001084400428226,293.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0001141925895353,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2982788085937,0.0,0.0,8.434225310338661e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364990234375,0.0,0.0,0.0001141926695709,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0005416804924607,290.98101806640625,294.1499938964844,268.6099853515625,268.2523803710937,270.29296875,268.6286315917969,290.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.036991119384766,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.31005859375,0.0,0.0,0.0001085731419152,293.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0001143327463068,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28692626953125,0.0,0.0,8.444577542832121e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02703857421875,0.0,0.0,0.0001143328336183,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,0.0005423453403636,290.9783630371094,294.1499938964844,268.6000061035156,268.2425842285156,270.2756042480469,268.6184997558594,290.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.060745239257812,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.298583984375,0.0,0.0,0.0001087062919395,293.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0001144729540101,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.275634765625,0.0,0.0,8.454933413304389e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0176086425781,0.0,0.0,0.0001144730413216,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.0005430104210972,290.9757080078125,294.1499938964844,268.5899963378906,268.2327575683594,270.2583312988281,268.6083984375,290.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.08469581604004,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757568359375,0.0,0.0,0.0001089680517907,293.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25311279296875,0.0,0.0,8.475292997900397e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988098144531,0.0,0.0,0.0001147486909758,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.000544317997992,290.97027587890625,294.1499938964844,268.57000732421875,268.213134765625,270.2239074707031,268.588134765625,290.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.132509231567383,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757568359375,0.0,0.0,0.0001089680517907,293.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25311279296875,0.0,0.0,8.475292997900397e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988098144531,0.0,0.0,0.0001147486909758,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,0.000544317997992,290.97027587890625,294.1499938964844,268.57000732421875,268.213134765625,270.2239074707031,268.588134765625,290.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.132509231567383,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621154785156,0.0,0.0,0.0001091188969439,293.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,0.0001149074523709,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396850585937,0.0,0.0,8.487025479553267e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875793457031,0.0,0.0,0.0001149075324065,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.0005450714961625,290.9670104980469,294.1499938964844,268.5580139160156,268.2013854980469,270.203369140625,268.57598876953125,290.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.16062355041504,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2530517578125,0.0,0.0,0.0001092155871447,293.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0001150092721218,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2307434082031,0.0,0.0,8.494545181747526e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801330566406,0.0,0.0,0.0001150093521573,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0005455544451251,290.9647827148437,294.1499938964844,268.54998779296875,268.1935119628906,270.189697265625,268.5679016113281,290.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006313464359664e-08,0.0011636650888249,-0.0644464418292045,0.0,0.0,0.0,-0.017209455370903,60.0,-17.178955078125,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304992675781,0.0,0.0,0.0001094469698728,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0001152529293904,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2085266113281,0.0,0.0,8.512542262906209e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,0.0001152530167018,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,0.0005467102746479,290.9591979980469,294.1499938964844,268.5299987792969,268.17388916015625,270.1557312011719,268.54766845703125,290.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529462683753536e-08,0.0011661299504339,-0.0651972964406013,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.2229061126709,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304992675781,0.0,0.0,0.0001094469698728,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0001152529293904,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2085266113281,0.0,0.0,8.512542262906209e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,0.0001152530167018,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,0.0005467102746479,290.9591979980469,294.1499938964844,268.5299987792969,268.17388916015625,270.1557312011719,268.54766845703125,290.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529462683753536e-08,0.0011661299504339,-0.0651972964406013,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.2229061126709,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2080993652344,0.0,0.0,0.0001096784399123,293.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0001154966812464,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864318847656,0.0,0.0,8.530545892426744e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429931640625,0.0,0.0,0.0001154967612819,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0005478665116243,290.9535217285156,294.1499938964844,268.510009765625,268.1542663574219,270.1219787597656,268.5274658203125,290.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583046792121425e-08,0.0011685958597809,-0.0659483149647712,0.0,0.0,0.0,-0.0174953620880842,60.0,-17.265928268432617,-0.0,-9.311245463550224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2080993652344,0.0,0.0,0.0001096784399123,293.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0001154966812464,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864318847656,0.0,0.0,8.530545892426744e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429931640625,0.0,0.0,0.0001154967612819,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0005478665116243,290.9535217285156,294.1499938964844,268.510009765625,268.1542663574219,270.1219787597656,268.5274658203125,290.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583046792121425e-08,0.0011685958597809,-0.0659483149647712,0.0,0.0,0.0,-0.0174953620880842,60.0,-17.265928268432617,-0.0,-9.311245463550224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1969299316406,0.0,0.0,0.0001097829372156,293.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001156067155534,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754455566406,0.0,0.0,8.538672409486026e-05,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93377685546875,0.0,0.0,0.0001156067955889,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,0.0005483884597197,290.9506530761719,294.1499938964844,268.5,268.1444702148437,270.10516357421875,268.5173645019531,290.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697347508743,2.5713243090308424e-08,0.0011697090230882,-0.0662873014807701,0.0,0.0,0.0,-0.0175599064677953,60.0,-17.286678314208984,-0.0,-9.328994110546773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1858215332031,0.0,0.0,0.0001098730645026,293.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0001157016304205,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644897460937,0.0,0.0,8.545682794647291e-05,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9245910644531,0.0,0.0,0.00011570170318,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,0.0005488386959768,290.94775390625,294.1499938964844,268.489990234375,268.1346435546875,270.0884094238281,268.5072631835937,290.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170695060864,2.5825546146052147e-08,0.0011706692166626,-0.0665796771645546,0.0,0.0,0.0,-0.0176155790686607,60.0,-17.306005477905273,-0.0,-9.344316254100705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637268066406,0.0,0.0,0.0001099919390981,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,0.0001158268059953,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427001953125,0.0,0.0,8.554928353987634e-05,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9062805175781,0.0,0.0,0.0001158268860308,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.0005494325305335,290.9419250488281,294.1499938964844,268.4700012207031,268.1150207519531,270.0551147460937,268.48712158203125,290.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.59736570029645e-08,0.0011719358153641,-0.066965252161026,0.0,0.0,0.0,-0.0176890045404434,60.0,-17.337583541870117,-0.0,-9.364543274159588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637268066406,0.0,0.0,0.0001099919390981,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,0.0001158268059953,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427001953125,0.0,0.0,8.554928353987634e-05,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9062805175781,0.0,0.0,0.0001158268860308,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.0005494325305335,290.9419250488281,294.1499938964844,268.4700012207031,268.1150207519531,270.0551147460937,268.48712158203125,290.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.59736570029645e-08,0.0011719358153641,-0.066965252161026,0.0,0.0,0.0,-0.0176890045404434,60.0,-17.337583541870117,-0.0,-9.364543274159588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14178466796875,0.0,0.0,0.0001100129593396,293.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.0001158489467343,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210632324219,0.0,0.0,8.556563261663541e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880920410156,0.0,0.0,0.0001158490194939,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0005495375371538,290.9359741210937,294.1499938964844,268.45001220703125,268.09539794921875,270.0220642089844,268.467041015625,290.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999824515565706e-08,0.0011721597984433,-0.0670333728194236,0.0,0.0,0.0,-0.0177019778639078,60.0,-17.355552673339844,-0.0,-9.368119435748669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14178466796875,0.0,0.0,0.0001100129593396,293.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,0.0001158489467343,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210632324219,0.0,0.0,8.556563261663541e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880920410156,0.0,0.0,0.0001158490194939,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0005495375371538,290.9359741210937,294.1499938964844,268.45001220703125,268.09539794921875,270.0220642089844,268.467041015625,290.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999824515565706e-08,0.0011721597984433,-0.0670333728194236,0.0,0.0,0.0,-0.0177019778639078,60.0,-17.355552673339844,-0.0,-9.368119435748669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200256347656,0.0,0.0,0.0001099460059776,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,0.000115778442705,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.099609375,0.0,0.0,8.55135585879907e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8700256347656,0.0,0.0,0.0001157785154646,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0005492030759342,290.92999267578125,294.1499938964844,268.42999267578125,268.0757751464844,269.9892578125,268.447021484375,290.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916367718537003e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.358890533447266,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200256347656,0.0,0.0,0.0001099460059776,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,0.000115778442705,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.099609375,0.0,0.0,8.55135585879907e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8700256347656,0.0,0.0,0.0001157785154646,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0005492030759342,290.92999267578125,294.1499938964844,268.42999267578125,268.0757751464844,269.9892578125,268.447021484375,290.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916367718537003e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.358890533447266,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,0.000109793851152,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0001156182188424,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,8.539522241335362e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.85211181640625,0.0,0.0,0.000115618291602,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.0005484430585056,290.9239196777344,294.1499938964844,268.4100036621094,268.05615234375,269.956787109375,268.4270935058594,290.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.348770141601562,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,0.000109793851152,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0001156182188424,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783386230469,0.0,0.0,8.539522241335362e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.85211181640625,0.0,0.0,0.000115618291602,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.0005484430585056,290.9239196777344,294.1499938964844,268.4100036621094,268.05615234375,269.956787109375,268.4270935058594,290.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.348770141601562,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877990722656,0.0,0.0,0.0001096831038012,293.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,0.0001155015925178,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0678100585937,0.0,0.0,8.53090823511593e-05,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432006835937,0.0,0.0,0.0001155016652774,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,0.0005478898528963,290.9208679199219,294.1499938964844,268.3999938964844,268.0463562011719,269.940673828125,268.4171447753906,290.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686712969094,2.5588715146795952e-08,0.0011686456855386,-0.0659630745649337,0.0,0.0,0.0,-0.017498180270195,60.0,-17.338228225708008,-0.0,-9.312017823503993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771484375,0.0,0.0,0.0001095524057745,293.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0001153639532276,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05731201171875,0.0,0.0,8.520742267137393e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343505859375,0.0,0.0,0.0001153640259872,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0005472369375638,290.91778564453125,294.1499938964844,268.3900146484375,268.0365295410156,269.92462158203125,268.4072265625,290.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672787368297,2.5425826777336624e-08,0.0011672532418742,-0.0655389428138732,0.0,0.0,0.0,-0.0174174308776855,60.0,-17.324321746826172,-0.0,-9.289836100379034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
