time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861360,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884155273437,0.0,0.0,0.0001080045549315,293.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,0.0001137339932029,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67352294921875,0.0,0.0,8.400354272453114e-05,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062255859375,0.0,0.0,0.0001137340514105,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0005395050975494,290.7832336425781,294.1499938964844,267.989990234375,267.67449951171875,269.33624267578125,268.00897216796875,289.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.169864654541016,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702575683594,0.0,0.0,0.0001081270747818,293.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,0.0001138630177592,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65557861328125,0.0,0.0,8.40988359414041e-05,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906921386719,0.0,0.0,0.0001138630759669,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,0.0005401171511039,290.7758178710937,294.1499938964844,267.9700012207031,267.661865234375,269.3086242675781,267.98883056640625,289.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.195247650146484,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702575683594,0.0,0.0,0.0001081270747818,293.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,0.0001138630177592,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65557861328125,0.0,0.0,8.40988359414041e-05,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906921386719,0.0,0.0,0.0001138630759669,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490905761719,0.0,0.0,0.0005401171511039,290.7758178710937,294.1499938964844,267.9700012207031,267.661865234375,269.3086242675781,267.98883056640625,289.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.195247650146484,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522216796875,0.0,0.0,0.0001082515227608,292.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,0.0001139940650318,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63775634765625,0.0,0.0,8.419562800554559e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751892089844,0.0,0.0,0.0001139941232395,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,0.0005407388089224,290.7683410644531,294.1499938964844,267.95001220703125,267.6496887207031,269.2811279296875,267.9687194824219,289.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.220991134643555,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522216796875,0.0,0.0,0.0001082515227608,292.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,0.0001139940650318,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63775634765625,0.0,0.0,8.419562800554559e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751892089844,0.0,0.0,0.0001139941232395,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,0.0005407388089224,290.7683410644531,294.1499938964844,267.95001220703125,267.6496887207031,269.2811279296875,267.9687194824219,289.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.220991134643555,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,0.0001083775059669,292.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,0.000114126727567,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,8.42936133267358e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45977783203125,0.0,0.0,0.0001141267857747,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.0005413680919446,290.76080322265625,294.1499938964844,267.92999267578125,267.63787841796875,269.2537536621094,267.9485778808594,289.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24703025817871,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,0.0001083775059669,292.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,0.000114126727567,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,8.42936133267358e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45977783203125,0.0,0.0,0.0001141267857747,292.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.0005413680919446,290.76080322265625,294.1499938964844,267.92999267578125,267.63787841796875,269.2537536621094,267.9485778808594,289.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24703025817871,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163635253906,0.0,0.0,0.0001085046387743,292.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,0.0001142606124631,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023254394531,0.0,0.0,8.439249359071255e-05,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44439697265625,0.0,0.0,0.0001142606633948,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299865722656,0.0,0.0,0.0005420031375251,290.753173828125,294.1499938964844,267.9100036621094,267.6263427734375,269.2265014648437,267.928466796875,289.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.273300170898438,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163635253906,0.0,0.0,0.0001085046387743,292.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,0.0001142606124631,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023254394531,0.0,0.0,8.439249359071255e-05,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44439697265625,0.0,0.0,0.0001142606633948,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299865722656,0.0,0.0,0.0005420031375251,290.753173828125,294.1499938964844,267.9100036621094,267.6263427734375,269.2265014648437,267.928466796875,289.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.273300170898438,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,0.0001085685216821,292.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,0.0001143278859672,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.593505859375,0.0,0.0,8.444218838121742e-05,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,0.0001143279368989,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,0.0005423222319222,290.7493591308594,294.1499938964844,267.8999938964844,267.62066650390625,269.2129211425781,267.9183959960937,289.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.286502838134766,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985717773437,0.0,0.0,0.0001086325573851,292.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240966796875,0.0,0.0,0.0001143953195423,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,8.44919923110865e-05,291.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4290771484375,0.0,0.0,0.000114395370474,292.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,0.0005426421412266,290.7454833984375,294.1499938964844,267.8900146484375,267.61505126953125,269.1993408203125,267.9083251953125,289.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.299741744995117,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,0.0001087609052774,292.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175354003906,0.0,0.0,0.000114530470455,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672302246094,0.0,0.0,8.45918184495531e-05,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.413818359375,0.0,0.0,0.0001145305213867,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,0.0005432832404039,290.7377624511719,294.1499938964844,267.8699951171875,267.6038513183594,269.1723327636719,267.8882141113281,289.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.326292037963867,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,0.0001087609052774,292.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175354003906,0.0,0.0,0.000114530470455,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672302246094,0.0,0.0,8.45918184495531e-05,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.413818359375,0.0,0.0,0.0001145305213867,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,0.0005432832404039,290.7377624511719,294.1499938964844,267.8699951171875,267.6038513183594,269.1723327636719,267.8882141113281,289.7501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.326292037963867,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,0.0001088893332052,292.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,0.0001146657086792,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498046875,0.0,0.0,8.469170279568061e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,0.0001146657596109,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,0.0005439247470349,290.7299194335937,294.1499938964844,267.8500061035156,267.5927429199219,269.1454162597656,267.8681030273437,289.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35289764404297,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,0.0001088893332052,292.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,0.0001146657086792,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498046875,0.0,0.0,8.469170279568061e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,0.0001146657596109,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,0.0005439247470349,290.7299194335937,294.1499938964844,267.8500061035156,267.5927429199219,269.1454162597656,267.8681030273437,289.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35289764404297,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54571533203125,0.0,0.0,0.0001090174846467,292.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041687011719,0.0,0.0,0.000114800663141,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,8.479137613903731e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,0.0001148007067968,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,0.0005445649148896,290.7220458984375,294.1499938964844,267.8299865722656,267.58160400390625,269.1186218261719,267.84796142578125,289.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.379499435424805,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54571533203125,0.0,0.0,0.0001090174846467,292.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041687011719,0.0,0.0,0.000114800663141,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,8.479137613903731e-05,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,0.0001148007067968,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,0.0005445649148896,290.7220458984375,294.1499938964844,267.8299865722656,267.58160400390625,269.1186218261719,267.84796142578125,289.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.379499435424805,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282287597656,0.0,0.0,0.0001091450249077,292.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,0.0001149349700426,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151672363281,0.0,0.0,8.489057654514909e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682861328125,0.0,0.0,0.0001149350209743,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0005452019977383,290.714111328125,294.1499938964844,267.8099975585937,267.5703430175781,269.0919189453125,267.8278503417969,289.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.406042098999023,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282287597656,0.0,0.0,0.0001091450249077,292.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,0.0001149349700426,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151672363281,0.0,0.0,8.489057654514909e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682861328125,0.0,0.0,0.0001149350209743,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0005452019977383,290.714111328125,294.1499938964844,267.8099975585937,267.5703430175781,269.0919189453125,267.8278503417969,289.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.406042098999023,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51953125,0.0,0.0,0.0001092084639822,292.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,0.0001150017778854,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065612792969,0.0,0.0,8.493992208968848e-05,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607482910156,0.0,0.0,0.0001150018215412,292.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,0.0005455188802443,290.7101135253906,294.1499938964844,267.79998779296875,267.5646667480469,269.07861328125,267.8177795410156,289.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.41927146911621,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108642578125,0.0,0.0,0.0001092716338462,292.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79058837890625,0.0,0.0,0.000115068287414,291.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979553222656,0.0,0.0,8.498904935549945e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35321044921875,0.0,0.0,0.0001150683383457,292.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,0.0005458344239741,290.7060852050781,294.1499938964844,267.7900085449219,267.5589294433594,269.0653381347656,267.8077392578125,289.7009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.43246841430664,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935302734375,0.0,0.0,0.0001093969622161,292.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78369140625,0.0,0.0,0.0001152002732851,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808349609375,0.0,0.0,8.508652535965666e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381652832031,0.0,0.0,0.0001152003169408,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,0.0005464605055749,290.697998046875,294.1499938964844,267.7699890136719,267.5472717285156,269.0388488769531,267.7876281738281,289.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.458728790283203,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935302734375,0.0,0.0,0.0001093969622161,292.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78369140625,0.0,0.0,0.0001152002732851,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808349609375,0.0,0.0,8.508652535965666e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381652832031,0.0,0.0,0.0001152003169408,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,0.0005464605055749,290.697998046875,294.1499938964844,267.7699890136719,267.5472717285156,269.0388488769531,267.7876281738281,289.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.458728790283203,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762878417969,0.0,0.0,0.0001095207044272,292.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,0.00011533057841,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637756347656,0.0,0.0,8.518277172697708e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,0.0001153306220658,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,0.0005470786127261,290.6898803710937,294.1499938964844,267.75,267.5352783203125,269.0124816894531,267.7675170898437,289.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.48476791381836,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762878417969,0.0,0.0,0.0001095207044272,292.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767333984375,0.0,0.0,0.00011533057841,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637756347656,0.0,0.0,8.518277172697708e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,0.0001153306220658,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,0.0005470786127261,290.6898803710937,294.1499938964844,267.75,267.5352783203125,269.0124816894531,267.7675170898437,289.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.48476791381836,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591369628906,0.0,0.0,0.0001096425330615,292.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.0001154588608187,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468078613281,0.0,0.0,8.527752652298659e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,0.0001154589117504,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,0.0005476871156133,290.6816711425781,294.1499938964844,267.7300109863281,267.5229187011719,268.9861755371094,267.7474060058594,289.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.510536193847656,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591369628906,0.0,0.0,0.0001096425330615,292.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.0001154588608187,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468078613281,0.0,0.0,8.527752652298659e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,0.0001154589117504,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,0.0005476871156133,290.6816711425781,294.1499938964844,267.7300109863281,267.5229187011719,268.9861755371094,267.7474060058594,289.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.510536193847656,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420471191406,0.0,0.0,0.0001097621061489,292.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,0.0001155847785412,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299011230469,0.0,0.0,8.537052781321108e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933349609375,0.0,0.0,0.0001155848221969,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,0.0005482844426296,290.67340087890625,294.1499938964844,267.7099914550781,267.5100402832031,268.96002197265625,267.727294921875,289.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.535972595214844,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420471191406,0.0,0.0,0.0001097621061489,292.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,0.0001155847785412,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299011230469,0.0,0.0,8.537052781321108e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933349609375,0.0,0.0,0.0001155848221969,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,0.0005482844426296,290.67340087890625,294.1499938964844,267.7099914550781,267.5100402832031,268.96002197265625,267.727294921875,289.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.535972595214844,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335327148437,0.0,0.0,0.0001098209322663,292.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,0.0001156467333203,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42144775390625,0.0,0.0,8.541627903468907e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859191894531,0.0,0.0,0.000115646776976,292.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.0005485782749019,290.66925048828125,294.1499938964844,267.70001220703125,267.50341796875,268.94696044921875,267.7172546386719,289.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.54854965209961,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4250183105469,0.0,0.0,0.0001098790598916,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,0.0001157079459517,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130554199219,0.0,0.0,8.54614918353036e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0001157079896074,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,0.0005488686729222,290.6650695800781,294.1499938964844,267.69000244140625,267.49664306640625,268.9339294433594,267.7071838378906,289.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665970966219902,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.561023712158203,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080810546875,0.0,0.0,0.0001099930450436,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0001158279774244,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3962707519531,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.263671875,0.0,0.0,0.0001158280210802,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0005494380602613,290.6566772460937,294.1499938964844,267.6700134277344,267.4826354980469,268.907958984375,267.6871032714844,289.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.585628509521484,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4080810546875,0.0,0.0,0.0001099930450436,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0001158279774244,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3962707519531,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.263671875,0.0,0.0,0.0001158280210802,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0005494380602613,290.6566772460937,294.1499938964844,267.6700134277344,267.4826354980469,268.907958984375,267.6871032714844,289.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.585628509521484,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,0.000110103697807,292.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,0.0001159444946097,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,8.563620940549299e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489013671875,0.0,0.0,0.0001159445382654,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0005499907420016,290.6482238769531,294.1499938964844,267.6499938964844,267.4679260253906,268.882080078125,267.6669921875,289.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.60972785949707,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,0.000110103697807,292.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,0.0001159444946097,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,8.563620940549299e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489013671875,0.0,0.0,0.0001159445382654,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0005499907420016,290.6482238769531,294.1499938964844,267.6499938964844,267.4679260253906,268.882080078125,267.6669921875,289.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.60972785949707,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743896484375,0.0,0.0,0.000110210647108,292.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,0.0001160571191576,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629150390625,0.0,0.0,8.571938815293834e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,0.0001160571628133,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0005505249719135,290.63970947265625,294.1499938964844,267.6300048828125,267.45245361328125,268.8562927246094,267.6469116210937,289.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.633262634277344,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743896484375,0.0,0.0,0.000110210647108,292.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,0.0001160571191576,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629150390625,0.0,0.0,8.571938815293834e-05,291.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,0.0001160571628133,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0005505249719135,290.63970947265625,294.1499938964844,267.6300048828125,267.45245361328125,268.8562927246094,267.6469116210937,289.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.633262634277344,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576354980469,0.0,0.0,0.0001103135364246,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72625732421875,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,8.579941641073674e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0001161655090982,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,0.0005510389455594,290.6311340332031,294.1499938964844,267.6099853515625,267.4361267089844,268.8305969238281,267.6268005371094,289.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359308721443e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872663527727,60.0,-17.656173706054688,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576354980469,0.0,0.0,0.0001103135364246,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72625732421875,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,8.579941641073674e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0001161655090982,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,0.0005510389455594,290.6311340332031,294.1499938964844,267.6099853515625,267.4361267089844,268.8305969238281,267.6268005371094,289.5896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359308721443e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872663527727,60.0,-17.656173706054688,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34930419921875,0.0,0.0,0.0001103633476304,292.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225341796875,0.0,0.0,0.0001162179250968,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381042480469,0.0,0.0,8.583816088503227e-05,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.0001162179614766,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220458984375,0.0,0.0,0.0005512877833098,290.6268005371094,294.1499938964844,267.6000061035156,267.4276123046875,268.8177795410156,267.61676025390625,289.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.66737174987793,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409729003906,0.0,0.0,0.0001104120165109,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71881103515625,0.0,0.0,0.0001162691696663,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.329833984375,0.0,0.0,8.587601041654125e-05,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0001162692060461,292.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,0.0005515308585017,290.6224670410156,294.1499938964844,267.5899963378906,267.4188842773437,268.8050231933594,267.6067199707031,289.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.678394317626953,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,0.0001105057162931,292.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,0.0001163678389275,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134155273437,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0001163678825832,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108154296875,0.0,0.0,0.0005519989063031,290.6138000488281,294.1499938964844,267.57000732421875,267.40069580078125,268.7795104980469,267.5866394042969,289.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.69989013671875,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,0.0001105057162931,292.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,0.0001163678389275,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134155273437,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0001163678825832,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108154296875,0.0,0.0,0.0005519989063031,290.6138000488281,294.1499938964844,267.57000732421875,267.40069580078125,268.7795104980469,267.5866394042969,289.5648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.69989013671875,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078308105469,0.0,0.0,0.0001105942283174,292.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037353515625,0.0,0.0,0.0001164610512205,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,8.601773151895031e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0001164610876003,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,0.0005524411099031,290.60504150390625,294.1499938964844,267.54998779296875,267.38140869140625,268.7541198730469,267.56658935546875,289.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178371720016,2.6723339985323943e-08,0.0011783449444919,-0.068916454911232,0.0,0.0,0.0,-0.0180606469511985,60.0,-17.720563888549805,-0.0,-9.467261463669274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078308105469,0.0,0.0,0.0001105942283174,292.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037353515625,0.0,0.0,0.0001164610512205,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,8.601773151895031e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.0001164610876003,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032470703125,0.0,0.0,0.0005524411099031,290.60504150390625,294.1499938964844,267.54998779296875,267.38140869140625,268.7541198730469,267.56658935546875,289.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178371720016,2.6723339985323943e-08,0.0011783449444919,-0.068916454911232,0.0,0.0,0.0,-0.0180606469511985,60.0,-17.720563888549805,-0.0,-9.467261463669274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
