time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.001019841292873,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.4173812866211,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.35516357421875,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.69366455078125,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.9759521484375,-993.364013671875,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,3411.2353515625,18000.0,0.0,0.0,0.0055302279070019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0431926921010017,0.0431935228407382,-8.290261916954478e-07,0.0,5.6124781622202136e-06,0.0,0.0,0.3550248146057129,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.001019841292873,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.4173812866211,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.35516357421875,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.69366455078125,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.9759521484375,-993.364013671875,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.7328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,3411.2353515625,18000.0,0.0,0.0,0.0055302279070019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0431926921010017,0.0431935228407382,-8.290261916954478e-07,0.0,5.6124781622202136e-06,0.0,0.0,0.3550248146057129,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016418709419667,-145.1541290283203,289.1222229003906,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5689697265625,297.1499938964844,293.1499938964844,0.001773849944584,-165.14039611816406,289.3096923828125,0.4959815740585327,0.050000000745058,0.0488451197743415,291.82745361328125,297.1499938964844,293.1499938964844,0.0017338489415124,-119.22184753417967,289.2688293457031,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752380371094,297.1499938964844,293.1499938964844,0.0018116107676178,-168.65542602539062,289.3865051269531,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011713659623637,-517.2942504882812,288.4197082519531,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6886291503906,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.803955078125,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,153.01658630371094,-2550.439208984375,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0774841308594,292.44464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,9118.1220703125,19080.0,0.0,0.0,0.0866800919175148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9697766304016112,0.969784379005432,-7.773033757985104e-06,0.0,8.796927431831136e-05,0.0,0.0,101.47447204589844,0.0,0.0,0.0,0.5565546154975891,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016418709419667,-145.1541290283203,289.1222229003906,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5689697265625,297.1499938964844,293.1499938964844,0.001773849944584,-165.14039611816406,289.3096923828125,0.4959815740585327,0.050000000745058,0.0488451197743415,291.82745361328125,297.1499938964844,293.1499938964844,0.0017338489415124,-119.22184753417967,289.2688293457031,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752380371094,297.1499938964844,293.1499938964844,0.0018116107676178,-168.65542602539062,289.3865051269531,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011713659623637,-517.2942504882812,288.4197082519531,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6886291503906,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.803955078125,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,153.01658630371094,-2550.439208984375,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0774841308594,292.44464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,9118.1220703125,19080.0,0.0,0.0,0.0866800919175148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9697766304016112,0.969784379005432,-7.773033757985104e-06,0.0,8.796927431831136e-05,0.0,0.0,101.47447204589844,0.0,0.0,0.0,0.5565546154975891,4.0,0.0,1.0
281460,291.8124389648437,297.1499938964844,293.1499938964844,0.0021150303073227,-185.09963989257807,290.1825866699219,0.4862402975559234,0.050000000745058,0.0465533807873725,291.5780639648437,297.1499938964844,293.1499938964844,0.0023289846722036,-214.6156005859375,290.4939270019531,0.4862402975559234,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022041539195924,-150.02810668945312,290.3213806152344,0.4862402975559234,0.050000000745058,0.0362081862986087,291.7784118652344,297.1499938964844,293.1499938964844,0.0023019190412014,-212.1250762939453,290.468017578125,0.4862402975559234,0.050000000745058,0.0490229539573192,292.2598571777344,297.1499938964844,293.1499938964844,0.0014989743940532,-655.3331909179688,289.2615966796875,0.4862402975559234,0.050000000745058,0.2325437813997268,287.02618408203125,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591247558594,287.0914306640625,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371255874634,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59046173095703,48.0,442.764404296875,-2928.20654296875,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1771850585937,293.63433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,16053.21875,19080.0,0.0,0.0,0.1541402637958526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2886756658554075,1.288689374923706,-1.3714920896745753e-05,0.0,0.0001564327685628,0.0,0.0,237.9503631591797,0.0,0.0,0.0,0.7086622714996338,4.0,0.0,1.0
281520,291.8124389648437,297.1499938964844,293.1499938964844,0.0021150303073227,-185.09963989257807,290.1825866699219,0.4862402975559234,0.050000000745058,0.0465533807873725,291.5780639648437,297.1499938964844,293.1499938964844,0.0023289846722036,-214.6156005859375,290.4939270019531,0.4862402975559234,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022041539195924,-150.02810668945312,290.3213806152344,0.4862402975559234,0.050000000745058,0.0362081862986087,291.7784118652344,297.1499938964844,293.1499938964844,0.0023019190412014,-212.1250762939453,290.468017578125,0.4862402975559234,0.050000000745058,0.0490229539573192,292.2598571777344,297.1499938964844,293.1499938964844,0.0014989743940532,-655.3331909179688,289.2615966796875,0.4862402975559234,0.050000000745058,0.2325437813997268,287.02618408203125,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591247558594,287.0914306640625,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371255874634,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59046173095703,48.0,442.764404296875,-2928.20654296875,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1771850585937,293.63433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,16053.21875,19080.0,0.0,0.0,0.1541402637958526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2886756658554075,1.288689374923706,-1.3714920896745753e-05,0.0,0.0001564327685628,0.0,0.0,237.9503631591797,0.0,0.0,0.0,0.7086622714996338,4.0,0.0,1.0
281580,291.826171875,297.1499938964844,293.1499938964844,0.0025308690965175,-218.9736328125,291.1209716796875,0.4839412868022918,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028258136007934,-257.33087158203125,291.5517272949219,0.4839412868022918,0.050000000745058,0.0490674711763858,291.84185791015625,297.1499938964844,293.1499938964844,0.0026195216923952,-176.2578582763672,291.256591796875,0.4839412868022918,0.050000000745058,0.0362410694360733,291.7876281738281,297.1499938964844,293.1499938964844,0.0027371253818273,-249.3022918701172,291.43145751953125,0.4839412868022918,0.050000000745058,0.0490674711763858,292.2684326171875,297.1499938964844,293.1499938964844,0.0017840540967881,-771.3064575195312,290.0067443847656,0.4839412868022918,0.050000000745058,0.232754960656166,287.3533020019531,291.1499938964844,269.9075927734375,269.35546875,282.829833984375,292.266845703125,287.46051025390625,1.0,0.1889256983995437,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71965026855469,36.0,667.8760375976562,-3470.85693359375,44.7204475402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.19110107421875,295.58795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.779296875,19080.0,0.0,0.0,0.2061077803373336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372962236404419,1.37297785282135,-1.556764436827507e-05,0.0,0.0002091731876134,0.0,0.0,287.7607421875,0.0,0.0,0.0,0.7509334087371826,4.0,0.0,1.0
281640,291.826171875,297.1499938964844,293.1499938964844,0.0025308690965175,-218.9736328125,291.1209716796875,0.4839412868022918,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028258136007934,-257.33087158203125,291.5517272949219,0.4839412868022918,0.050000000745058,0.0490674711763858,291.84185791015625,297.1499938964844,293.1499938964844,0.0026195216923952,-176.2578582763672,291.256591796875,0.4839412868022918,0.050000000745058,0.0362410694360733,291.7876281738281,297.1499938964844,293.1499938964844,0.0027371253818273,-249.3022918701172,291.43145751953125,0.4839412868022918,0.050000000745058,0.0490674711763858,292.2684326171875,297.1499938964844,293.1499938964844,0.0017840540967881,-771.3064575195312,290.0067443847656,0.4839412868022918,0.050000000745058,0.232754960656166,287.3533020019531,291.1499938964844,269.9075927734375,269.35546875,282.829833984375,292.266845703125,287.46051025390625,1.0,0.1889256983995437,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71965026855469,36.0,667.8760375976562,-3470.85693359375,44.7204475402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.19110107421875,295.58795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.779296875,19080.0,0.0,0.0,0.2061077803373336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372962236404419,1.37297785282135,-1.556764436827507e-05,0.0,0.0002091731876134,0.0,0.0,287.7607421875,0.0,0.0,0.0,0.7509334087371826,4.0,0.0,1.0
281700,291.8350524902344,297.1499938964844,293.1499938964844,0.0027126085478812,-232.7396850585937,291.6100769042969,0.4851529002189636,0.050000000745058,0.0465733110904693,291.5989074707031,297.1499938964844,293.1499938964844,0.0030477466061711,-275.1192626953125,292.0972900390625,0.4851529002189636,0.050000000745058,0.0490439385175704,291.8489990234375,297.1499938964844,293.1499938964844,0.002801687689498,-186.9300842285156,291.7448425292969,0.4851529002189636,0.050000000745058,0.0362236872315406,291.7940368652344,297.1499938964844,293.1499938964844,0.0029290455859154,-264.5061950683594,291.9327697753906,0.4851529002189636,0.050000000745058,0.0490439385175704,292.274658203125,297.1499938964844,293.1499938964844,0.0019065749365836,-817.614013671875,290.4124450683594,0.4851529002189636,0.050000000745058,0.2326433360576629,287.58953857421875,291.1499938964844,269.91534423828125,269.3661499023437,282.8353881835937,292.272705078125,287.72314453125,1.0,0.1877355575561523,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962498843669891,0.2099168002605438,0.2863330841064453,0.0830173939466476,0.0,0.0,1.0,44.12131881713867,36.0,794.9046020507812,-3793.694091796875,44.18733596801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.42926025390625,296.7773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18628.24609375,20160.0,0.0,0.0,0.2264247834682464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881908655166626,1.3882068395614624,-1.5914907635306008e-05,0.0,0.0002297923783771,0.0,0.0,297.4427795410156,0.0,0.0,0.0,0.7716450691223145,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028771555516868,-244.32872009277344,292.1156616210937,0.4876594245433807,0.050000000745058,0.0465276092290878,291.6072692871094,297.1499938964844,293.1499938964844,0.0032524319831281,-290.43975830078125,292.6567687988281,0.4876594245433807,0.050000000745058,0.0489958114922046,291.8573303222656,297.1499938964844,293.1499938964844,0.0029670561198145,-195.9205780029297,292.2499389648437,0.4876594245433807,0.050000000745058,0.0361881405115127,291.8015441894531,297.1499938964844,293.1499938964844,0.0031040739268064,-277.3756103515625,292.4501037597656,0.4876594245433807,0.050000000745058,0.0489958114922046,292.2820739746094,297.1499938964844,293.1499938964844,0.0020159070845693,-855.945068359375,290.84423828125,0.4876594245433807,0.050000000745058,0.232415035367012,287.8788452148437,291.1499938964844,269.9234924316406,269.3773193359375,282.84185791015625,292.2797546386719,288.0389099121094,1.0,0.1854575276374817,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957629740238189,0.2097332924604416,0.2860296964645386,0.0828811526298523,0.0,0.0,1.0,42.89838790893555,25.0,928.1406860351562,-4146.31640625,43.09920501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7676696777344,298.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,19582.2109375,20160.0,0.0,0.0,0.2431537210941314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4232921600341797,1.4233088493347168,-1.6729918570490554e-05,0.0,0.0002467701269779,0.0,0.0,320.5813293457031,0.0,0.0,0.0,0.777930498123169,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031544819939881,-260.9489440917969,293.1690368652344,0.4958314597606659,0.050000000745058,0.0463869385421276,291.6258239746094,297.1499938964844,293.1499938964844,0.0036093860398977,-313.55419921875,293.8086853027344,0.4958314597606659,0.050000000745058,0.0488476827740669,291.8771667480469,297.1499938964844,293.1499938964844,0.0032470356673002,-208.82522583007807,293.3031005859375,0.4958314597606659,0.050000000745058,0.0360787324607372,291.81951904296875,297.1499938964844,293.1499938964844,0.0034029243979603,-296.0488586425781,293.5247802734375,0.4958314597606659,0.050000000745058,0.0488476827740669,292.3002014160156,297.1499938964844,293.1499938964844,0.0021952765528112,-908.8182983398438,291.780029296875,0.4958314597606659,0.050000000745058,0.2317123711109161,288.6098327636719,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972106933594,288.8175354003906,1.0,0.1784969866275787,0.9976311326026917,0.9976311326026917,1.0,1.0,-0.494264155626297,0.2091427147388458,0.2851214408874511,0.0825103372335434,0.0,0.0,1.0,39.13514709472656,25.0,1181.3189697265625,-4872.12646484375,39.76369857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6003723144531,300.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,20004.521484375,20160.0,0.0,0.0,0.2667261362075805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4385576248168943,1.4385747909545898,-1.7090716937673278e-05,0.0,0.0002706931263674,0.0,0.0,331.0075988769531,0.0,0.0,0.0,0.7855784296989441,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031544819939881,-260.9489440917969,293.1690368652344,0.4958314597606659,0.050000000745058,0.0463869385421276,291.6258239746094,297.1499938964844,293.1499938964844,0.0036093860398977,-313.55419921875,293.8086853027344,0.4958314597606659,0.050000000745058,0.0488476827740669,291.8771667480469,297.1499938964844,293.1499938964844,0.0032470356673002,-208.82522583007807,293.3031005859375,0.4958314597606659,0.050000000745058,0.0360787324607372,291.81951904296875,297.1499938964844,293.1499938964844,0.0034029243979603,-296.0488586425781,293.5247802734375,0.4958314597606659,0.050000000745058,0.0488476827740669,292.3002014160156,297.1499938964844,293.1499938964844,0.0021952765528112,-908.8182983398438,291.780029296875,0.4958314597606659,0.050000000745058,0.2317123711109161,288.6098327636719,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972106933594,288.8175354003906,1.0,0.1784969866275787,0.9976311326026917,0.9976311326026917,1.0,1.0,-0.494264155626297,0.2091427147388458,0.2851214408874511,0.0825103372335434,0.0,0.0,1.0,39.13514709472656,25.0,1181.3189697265625,-4872.12646484375,39.76369857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6003723144531,300.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,20004.521484375,20160.0,0.0,0.0,0.2667261362075805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4385576248168943,1.4385747909545898,-1.7090716937673278e-05,0.0,0.0002706931263674,0.0,0.0,331.0075988769531,0.0,0.0,0.0,0.7855784296989441,4.0,0.0,1.0
281940,291.8963928222656,297.1499938964844,293.1499938964844,0.0033691313583403,-269.6948547363281,294.25323486328125,0.5032001733779907,0.050000000745058,0.0462746322154998,291.6466369628906,297.1499938964844,293.1499938964844,0.003901808289811,-327.4631652832031,294.9765014648437,0.5032001733779907,0.050000000745058,0.0487294159829616,291.9007873535156,297.1499938964844,293.1499938964844,0.0034654603805392,-215.62860107421875,294.3875732421875,0.5032001733779907,0.050000000745058,0.0359913781285285,291.8409729003906,297.1499938964844,293.1499938964844,0.0036394535563886,-306.20318603515625,294.62646484375,0.5032001733779907,0.050000000745058,0.0487294159829616,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275928106158,-933.4125366210938,292.7864685058594,0.5032001733779907,0.050000000745058,0.2311513721942901,289.5127258300781,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.318603515625,289.7582397460937,1.0,0.1731149107217788,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.4930672943592071,0.2086824923753738,0.2843848168849945,0.0821925848722457,0.0,0.0,1.0,36.1302604675293,25.0,1391.3109130859375,-5597.31787109375,37.11440658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4490051269531,303.5229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,20118.3671875,21240.0,0.0,0.0,0.278705894947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426453113555908,1.442662477493286,-1.718798012007028e-05,0.0,0.0002828510478138,0.0,0.0,333.8373107910156,0.0,0.0,0.0,0.8011577725410461,4.0,0.0,1.0
282000,291.8963928222656,297.1499938964844,293.1499938964844,0.0033691313583403,-269.6948547363281,294.25323486328125,0.5032001733779907,0.050000000745058,0.0462746322154998,291.6466369628906,297.1499938964844,293.1499938964844,0.003901808289811,-327.4631652832031,294.9765014648437,0.5032001733779907,0.050000000745058,0.0487294159829616,291.9007873535156,297.1499938964844,293.1499938964844,0.0034654603805392,-215.62860107421875,294.3875732421875,0.5032001733779907,0.050000000745058,0.0359913781285285,291.8409729003906,297.1499938964844,293.1499938964844,0.0036394535563886,-306.20318603515625,294.62646484375,0.5032001733779907,0.050000000745058,0.0487294159829616,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275928106158,-933.4125366210938,292.7864685058594,0.5032001733779907,0.050000000745058,0.2311513721942901,289.5127258300781,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.318603515625,289.7582397460937,1.0,0.1731149107217788,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.4930672943592071,0.2086824923753738,0.2843848168849945,0.0821925848722457,0.0,0.0,1.0,36.1302604675293,25.0,1391.3109130859375,-5597.31787109375,37.11440658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4490051269531,303.5229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,20118.3671875,21240.0,0.0,0.0,0.278705894947052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426453113555908,1.442662477493286,-1.718798012007028e-05,0.0,0.0002828510478138,0.0,0.0,333.8373107910156,0.0,0.0,0.0,0.8011577725410461,4.0,0.0,1.0
282060,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207013133913,-271.21044921875,295.3385009765625,0.5095012784004211,0.050000000745058,0.0461898669600486,291.66943359375,297.1499938964844,293.1499938964844,0.0041259522549808,-332.673583984375,296.12762451171875,0.5095012784004211,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213041748851,-216.80203247070312,295.4730529785156,0.5095012784004211,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038118141237646,-308.4469299316406,295.724365234375,0.5095012784004211,0.050000000745058,0.0486401543021202,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141266476362,-932.5203247070312,293.8325500488281,0.5095012784004211,0.050000000745058,0.2307279556989669,290.5469970703125,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.3432922363281,290.8197021484375,1.0,0.1688159108161926,0.9984825253486632,0.9984825253486632,1.0,1.0,-0.4921640455722809,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.86201858520508,25.0,1544.288330078125,-6289.82666015625,35.12286758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12872314453125,306.1112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,21058.505859375,21240.0,0.0,0.0,0.2812628149986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759681224822998,1.475986123085022,-1.7991182176047005e-05,0.0,0.000285446003545,0.0,0.0,357.5092468261719,0.0,0.0,0.0,0.8060351014137268,4.0,0.0,1.0
282120,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207013133913,-271.21044921875,295.3385009765625,0.5095012784004211,0.050000000745058,0.0461898669600486,291.66943359375,297.1499938964844,293.1499938964844,0.0041259522549808,-332.673583984375,296.12762451171875,0.5095012784004211,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213041748851,-216.80203247070312,295.4730529785156,0.5095012784004211,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038118141237646,-308.4469299316406,295.724365234375,0.5095012784004211,0.050000000745058,0.0486401543021202,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141266476362,-932.5203247070312,293.8325500488281,0.5095012784004211,0.050000000745058,0.2307279556989669,290.5469970703125,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.3432922363281,290.8197021484375,1.0,0.1688159108161926,0.9984825253486632,0.9984825253486632,1.0,1.0,-0.4921640455722809,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.86201858520508,25.0,1544.288330078125,-6289.82666015625,35.12286758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12872314453125,306.1112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,21058.505859375,21240.0,0.0,0.0,0.2812628149986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759681224822998,1.475986123085022,-1.7991182176047005e-05,0.0,0.000285446003545,0.0,0.0,357.5092468261719,0.0,0.0,0.0,0.8060351014137268,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.0036110326182097,-266.6225891113281,296.3932189941406,0.5149819850921631,0.050000000745058,0.0461236946284771,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810635641217,-330.36920166015625,297.2294006347656,0.5149819850921631,0.050000000745058,0.0485704690217971,291.95660400390625,297.1499938964844,293.1499938964844,0.003715899772942,-213.2052459716797,296.5274353027344,0.5149819850921631,0.050000000745058,0.0358739830553531,291.89166259765625,297.1499938964844,293.1499938964844,0.0039207246154546,-303.9538879394531,296.7862548828125,0.5149819850921631,0.050000000745058,0.0485704690217971,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573998525738,-910.4346923828124,294.8828430175781,0.5149819850921631,0.050000000745058,0.2303974032402038,291.6630554199219,291.1499938964844,269.99981689453125,269.4820861816406,282.91778564453125,292.37060546875,291.9483642578125,1.0,0.1653745323419571,0.998924434185028,0.998924434185028,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.9029895663261414,32.09096145629883,25.0,1618.731201171875,-6883.22314453125,33.572811126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51422119140625,308.3827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,21966.46484375,21240.0,0.0,0.0,0.2766065299510956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4513912200927734,1.4514089822769165,-1.7759628462954424e-05,0.0,0.0002807204728014,0.0,0.0,344.7164611816406,0.0,0.0,0.0,0.7922257781028748,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.0036110326182097,-266.6225891113281,296.3932189941406,0.5149819850921631,0.050000000745058,0.0461236946284771,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810635641217,-330.36920166015625,297.2294006347656,0.5149819850921631,0.050000000745058,0.0485704690217971,291.95660400390625,297.1499938964844,293.1499938964844,0.003715899772942,-213.2052459716797,296.5274353027344,0.5149819850921631,0.050000000745058,0.0358739830553531,291.89166259765625,297.1499938964844,293.1499938964844,0.0039207246154546,-303.9538879394531,296.7862548828125,0.5149819850921631,0.050000000745058,0.0485704690217971,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573998525738,-910.4346923828124,294.8828430175781,0.5149819850921631,0.050000000745058,0.2303974032402038,291.6630554199219,291.1499938964844,269.99981689453125,269.4820861816406,282.91778564453125,292.37060546875,291.9483642578125,1.0,0.1653745323419571,0.998924434185028,0.998924434185028,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.9029895663261414,32.09096145629883,25.0,1618.731201171875,-6883.22314453125,33.572811126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51422119140625,308.3827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,21966.46484375,21240.0,0.0,0.0,0.2766065299510956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4513912200927734,1.4514089822769165,-1.7759628462954424e-05,0.0,0.0002807204728014,0.0,0.0,344.7164611816406,0.0,0.0,0.0,0.7922257781028748,4.0,0.0,1.0
282300,291.9778747558594,297.1499938964844,293.1499938964844,0.0036346178967505,-262.5154724121094,296.8982238769531,0.5174328088760376,0.050000000745058,0.0460961200296878,291.70623779296875,297.1499938964844,293.1499938964844,0.0043334350921213,-326.9290771484375,297.7512512207031,0.5174328088760376,0.050000000745058,0.0485414341092109,291.9718322753906,297.1499938964844,293.1499938964844,0.0037414806429296,-209.9857482910156,297.031982421875,0.5174328088760376,0.050000000745058,0.0358525365591049,291.9054870605469,297.1499938964844,293.1499938964844,0.0039525250904262,-299.6921691894531,297.2929077148437,0.5174328088760376,0.050000000745058,0.0485414341092109,292.38946533203125,297.1499938964844,293.1499938964844,0.0024640983901917,-893.19091796875,295.3966369628906,0.5174328088760376,0.050000000745058,0.2302596569061279,292.2325439453125,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,292.3849792480469,292.5165405273437,1.0,0.1639170348644256,0.9991453886032104,0.9991453886032104,1.0,1.0,-0.4911650419235229,0.2079933583736419,0.283171683549881,0.081611081957817,0.0,0.0,0.7738191485404968,31.352876663208008,25.0,1612.91259765625,-7090.33642578125,32.9281120300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5752868652344,309.3048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,23982.38671875,20160.0,0.0,0.0,0.2721891701221466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328565001487732,1.3285812139511108,-1.6142066669999622e-05,0.0,0.0002762374060694,0.0,0.0,279.5843505859375,0.0,0.0,0.0,0.7209483981132507,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.003646690165624,-257.7062683105469,297.37841796875,0.5197013020515442,0.050000000745058,0.046071607619524,291.7188720703125,297.1499938964844,293.1499938964844,0.0043722433038055,-322.58038330078125,298.244873046875,0.5197013020515442,0.050000000745058,0.0485156178474426,291.9873352050781,297.1499938964844,293.1499938964844,0.003755475860089,-206.21864318847656,297.5116271972656,0.5197013020515442,0.050000000745058,0.0358334705233573,291.9195251464844,297.1499938964844,293.1499938964844,0.0039722509682178,-294.654052734375,297.77392578125,0.5197013020515442,0.050000000745058,0.0485156178474426,292.404296875,297.1499938964844,293.1499938964844,0.0024626147933304,-873.4920043945312,295.8905029296875,0.5197013020515442,0.050000000745058,0.230137214064598,292.7913513183594,291.1499938964844,270.0212707519531,269.51153564453125,282.9414978027344,292.39971923828125,293.06182861328125,1.0,0.1626092344522476,0.9993163347244264,0.9993163347244264,0.9999539256095886,1.0,-0.4909038245677948,0.2079050093889236,0.2829988300800323,0.0815203115344047,0.0,0.0,0.6083759069442749,30.69667625427246,25.0,1542.5030517578125,-7119.19482421875,32.35557174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55291748046875,309.8962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,26324.81640625,20160.0,0.0,0.0,0.2665721178054809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0155127048492432,1.015524983406067,-1.2215698916406836e-05,0.0,0.000270536809694,0.0,0.0,150.4907989501953,0.0,0.0,0.0,0.5868065357208252,4.0,0.0,1.0
282420,292.030517578125,297.1499938964844,293.1499938964844,0.00367645570077,-250.95773315429688,298.1707458496094,0.5237254500389099,0.050000000745058,0.0460303202271461,291.7437438964844,297.1499938964844,293.1499938964844,0.0044605573639273,-317.5113220214844,299.0683898925781,0.5237254500389099,0.050000000745058,0.0484721437096595,292.0183410644531,297.1499938964844,293.1499938964844,0.0037901035975664,-201.0133819580078,298.3043518066406,0.5237254500389099,0.050000000745058,0.0358013585209846,291.947509765625,297.1499938964844,293.1499938964844,0.0040200892835855,-287.9526672363281,298.57135009765625,0.5237254500389099,0.050000000745058,0.0484721437096595,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580832105129,-842.40234375,296.69891357421875,0.5237254500389099,0.050000000745058,0.2299309819936752,293.70172119140625,291.1499938964844,270.0433654785156,269.5418395996094,282.9658203125,292.4294128417969,293.8334045410156,1.0,0.1603798866271972,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2021127492189407,29.591352462768555,25.0,839.2752075195312,-5682.1865234375,31.392513275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,308.5093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,24816.958984375,20160.0,0.0,0.0,0.2511944770812988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612521052360534,0.2612581849098205,-6.092279818403767e-06,0.0,0.0002549304626882,0.0,0.0,15.074917793273926,0.0,0.0,0.0,0.3331740796566009,4.0,0.0,1.0
282480,292.030517578125,297.1499938964844,293.1499938964844,0.00367645570077,-250.95773315429688,298.1707458496094,0.5237254500389099,0.050000000745058,0.0460303202271461,291.7437438964844,297.1499938964844,293.1499938964844,0.0044605573639273,-317.5113220214844,299.0683898925781,0.5237254500389099,0.050000000745058,0.0484721437096595,292.0183410644531,297.1499938964844,293.1499938964844,0.0037901035975664,-201.0133819580078,298.3043518066406,0.5237254500389099,0.050000000745058,0.0358013585209846,291.947509765625,297.1499938964844,293.1499938964844,0.0040200892835855,-287.9526672363281,298.57135009765625,0.5237254500389099,0.050000000745058,0.0484721437096595,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580832105129,-842.40234375,296.69891357421875,0.5237254500389099,0.050000000745058,0.2299309819936752,293.70172119140625,291.1499938964844,270.0433654785156,269.5418395996094,282.9658203125,292.4294128417969,293.8334045410156,1.0,0.1603798866271972,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2021127492189407,29.591352462768555,25.0,839.2752075195312,-5682.1865234375,31.392513275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,308.5093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,24816.958984375,20160.0,0.0,0.0,0.2511944770812988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612521052360534,0.2612581849098205,-6.092279818403767e-06,0.0,0.0002549304626882,0.0,0.0,15.074917793273926,0.0,0.0,0.0,0.3331740796566009,4.0,0.0,1.0
282540,292.06072998046875,297.1499938964844,293.1499938964844,0.003903743578121,-268.3034362792969,298.3798522949219,0.5271278619766235,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048079099506139,-343.1653137207031,299.385009765625,0.5271278619766235,0.050000000745058,0.0484374910593032,292.0455322265625,297.1499938964844,293.1499938964844,0.0040293210186064,-215.0841827392578,298.52447509765625,0.5271278619766235,0.050000000745058,0.0357757657766342,291.9721374511719,297.1499938964844,293.1499938964844,0.0042895930819213,-308.9391174316406,298.8191223144531,0.5271278619766235,0.050000000745058,0.0484374910593032,292.45916748046875,297.1499938964844,293.1499938964844,0.0025710097979754,-889.0092163085938,296.7944030761719,0.5271278619766235,0.050000000745058,0.2297665923833847,293.628173828125,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4379577636719,1.0,0.1585780680179596,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710241317749023,25.0,-674.2705078125,-3266.15087890625,30.626020431518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23858642578125,303.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,21121.0703125,19080.0,0.0,0.0,0.2279929667711258,0.0,0.0,0.0,0.0,1.0,0.0043001733720302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483474694192409,0.0805625990033149,-0.0322151258587837,0.0,0.0002313838776899,0.0,0.0,3.5576653480529785,0.0,0.0,0.0,0.2770745456218719,4.0,0.0,1.0
282600,292.06072998046875,297.1499938964844,293.1499938964844,0.003903743578121,-268.3034362792969,298.3798522949219,0.5271278619766235,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048079099506139,-343.1653137207031,299.385009765625,0.5271278619766235,0.050000000745058,0.0484374910593032,292.0455322265625,297.1499938964844,293.1499938964844,0.0040293210186064,-215.0841827392578,298.52447509765625,0.5271278619766235,0.050000000745058,0.0357757657766342,291.9721374511719,297.1499938964844,293.1499938964844,0.0042895930819213,-308.9391174316406,298.8191223144531,0.5271278619766235,0.050000000745058,0.0484374910593032,292.45916748046875,297.1499938964844,293.1499938964844,0.0025710097979754,-889.0092163085938,296.7944030761719,0.5271278619766235,0.050000000745058,0.2297665923833847,293.628173828125,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4379577636719,1.0,0.1585780680179596,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710241317749023,25.0,-674.2705078125,-3266.15087890625,30.626020431518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23858642578125,303.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,21121.0703125,19080.0,0.0,0.0,0.2279929667711258,0.0,0.0,0.0,0.0,1.0,0.0043001733720302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483474694192409,0.0805625990033149,-0.0322151258587837,0.0,0.0002313838776899,0.0,0.0,3.5576653480529785,0.0,0.0,0.0,0.2770745456218719,4.0,0.0,1.0
282660,292.07916259765625,297.1499938964844,293.1499938964844,0.0044783107005059,-326.4005432128906,297.86541748046875,0.5299850106239319,0.050000000745058,0.0459710620343685,291.7783203125,297.1499938964844,293.1499938964844,0.0056264363229274,-420.8980102539063,299.1221923828125,0.5299850106239319,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046270163729786,-261.6180725097656,298.0379333496094,0.5299850106239319,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.0049493401311337,-376.47174072265625,298.4012145996094,0.5299850106239319,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967887628823,-1069.9207763671875,295.9358215332031,0.5299850106239319,0.050000000745058,0.2296349704265594,292.13238525390625,291.1499938964844,270.0887756347656,269.6041259765625,283.0057067871094,292.47235107421875,291.5177001953125,1.0,0.1571187078952789,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00461769104004,25.0,-2782.291748046875,-0.0,30.01296615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92919921875,299.8591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,19232.30859375,19080.0,0.0,0.0,0.1881134659051895,0.0,0.0,0.0,0.0,1.0,0.0122496802359819,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0551399100222625e-05,0.0699057951569557,-0.0698952451348304,0.0,0.0001909112615976,0.0,0.0,2.771754264831543,0.0,0.0,0.0,0.2707759737968445,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.0044783107005059,-326.4005432128906,297.86541748046875,0.5299850106239319,0.050000000745058,0.0459710620343685,291.7783203125,297.1499938964844,293.1499938964844,0.0056264363229274,-420.8980102539063,299.1221923828125,0.5299850106239319,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046270163729786,-261.6180725097656,298.0379333496094,0.5299850106239319,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.0049493401311337,-376.47174072265625,298.4012145996094,0.5299850106239319,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967887628823,-1069.9207763671875,295.9358215332031,0.5299850106239319,0.050000000745058,0.2296349704265594,292.13238525390625,291.1499938964844,270.0887756347656,269.6041259765625,283.0057067871094,292.47235107421875,291.5177001953125,1.0,0.1571187078952789,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00461769104004,25.0,-2782.291748046875,-0.0,30.01296615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92919921875,299.8591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,19232.30859375,19080.0,0.0,0.0,0.1881134659051895,0.0,0.0,0.0,0.0,1.0,0.0122496802359819,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0551399100222625e-05,0.0699057951569557,-0.0698952451348304,0.0,0.0001909112615976,0.0,0.0,2.771754264831543,0.0,0.0,0.0,0.2707759737968445,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052027427591383,-400.137939453125,297.22613525390625,0.5323714017868042,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066622830927371,-516.49853515625,298.8023681640625,0.5323714017868042,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.005374607630074,-320.1380310058594,297.42840576171875,0.5323714017868042,0.050000000745058,0.0357387922704219,291.99371337890625,297.1499938964844,293.1499938964844,0.0057718474417924,-460.472412109375,297.8773803710937,0.5323714017868042,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033340463414788,-1316.297119140625,294.8382568359375,0.5323714017868042,0.050000000745058,0.2295291572809219,290.1590270996094,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8094787597656,1.0,0.1559347361326217,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0813746750354766,27.437429428100582,25.0,-1849.0472412109373,-4517.2880859375,29.520681381225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5830078125,301.7462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18782.640625,19080.0,0.0,0.0,0.1252309530973434,0.0,0.0,0.0,0.0,1.0,0.0096416100859642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741391405463218,0.1360277831554412,-0.0618886388838291,0.0,0.0001270934881176,0.0,0.0,5.454620361328125,0.0,0.0,0.0,0.2774927020072937,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052027427591383,-400.137939453125,297.22613525390625,0.5323714017868042,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066622830927371,-516.49853515625,298.8023681640625,0.5323714017868042,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.005374607630074,-320.1380310058594,297.42840576171875,0.5323714017868042,0.050000000745058,0.0357387922704219,291.99371337890625,297.1499938964844,293.1499938964844,0.0057718474417924,-460.472412109375,297.8773803710937,0.5323714017868042,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033340463414788,-1316.297119140625,294.8382568359375,0.5323714017868042,0.050000000745058,0.2295291572809219,290.1590270996094,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8094787597656,1.0,0.1559347361326217,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0813746750354766,27.437429428100582,25.0,-1849.0472412109373,-4517.2880859375,29.520681381225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5830078125,301.7462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18782.640625,19080.0,0.0,0.0,0.1252309530973434,0.0,0.0,0.0,0.0,1.0,0.0096416100859642,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741391405463218,0.1360277831554412,-0.0618886388838291,0.0,0.0001270934881176,0.0,0.0,5.454620361328125,0.0,0.0,0.0,0.2774927020072937,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054060551337897,-412.9392700195313,297.3223571777344,0.5334099531173706,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069499420933425,-532.2955322265625,298.9803161621094,0.5334099531173706,0.050000000745058,0.0483779609203338,292.0683898925781,297.1499938964844,293.1499938964844,0.0055815959349274,-330.06268310546875,297.5287780761719,0.5334099531173706,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059964177198708,-474.345947265625,297.9972839355469,0.5334099531173706,0.050000000745058,0.0483779609203338,292.473876953125,297.1499938964844,293.1499938964844,0.0034754052758216,-1368.4366455078125,294.8261108398437,0.5334099531173706,0.050000000745058,0.2294842153787613,289.9433288574219,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,292.4740295410156,290.21502685546875,1.0,0.1554289013147354,1.0,1.0,0.9986910223960876,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.190444990992546,27.196548461914062,25.0,217.80235290527344,-5459.01318359375,29.31174659729004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.38629150390625,310.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18850.62109375,18000.0,0.0,0.0,0.099210150539875,0.0,0.0,0.0,0.0,1.0,0.0040355897508561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211602687835693,0.1489448845386505,-0.0277846194803714,0.0,0.0001006856909953,0.0,0.0,6.110642910003662,0.0,0.0,0.0,0.2823594808578491,4.0,0.0,1.0
