time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.085693359375,297.1499938964844,293.1499938964844,0.0054101571440696,-402.699462890625,297.8204345703125,0.5343562960624695,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069704428315162,-519.890625,299.4618530273437,0.5343562960624695,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055844169110059,-321.805419921875,298.0207824707031,0.5343562960624695,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060001080855727,-462.51220703125,298.48114013671875,0.5343562960624695,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034810227807611,-1335.745849609375,295.37164306640625,0.5343562960624695,0.050000000745058,0.2294438183307647,290.59503173828125,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.4749450683594,290.93359375,1.0,0.1549728065729141,1.0,1.0,0.9984758496284484,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700638055801,0.0,0.0,0.1636462360620498,26.9801025390625,25.0,977.444091796875,-5668.25,29.12407112121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.22369384765625,312.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.708984375,18000.0,0.0,0.0,0.0824646726250648,0.0,0.0,0.0,0.0,1.0,0.0008924077847041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352278888225555,0.1368523985147476,-0.001624510390684,0.0,8.369115676032379e-05,0.0,0.0,5.411691665649414,0.0,0.0,0.0,0.2757641673088074,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054939058609306,-396.9551086425781,298.5511474609375,0.536001980304718,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071601956151425,-515.8633422851562,300.2076721191406,0.536001980304718,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056746508926153,-317.3283386230469,298.7485656738281,0.536001980304718,0.050000000745058,0.0357147641479969,292.00750732421875,297.1499938964844,293.1499938964844,0.0061109513044357,-456.6823425292969,299.2073059082031,0.536001980304718,0.050000000745058,0.048354897648096,292.4847717285156,297.1499938964844,293.1499938964844,0.0035059016663581,-1308.5416259765625,296.1355895996094,0.536001980304718,0.050000000745058,0.2293748259544372,291.45880126953125,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5304870605469,1.0,0.1541904211044311,1.0,1.0,0.9980455040931702,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0525598339736461,26.61043930053711,25.0,671.9947509765625,-4756.46337890625,28.803691864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47186279296875,309.4408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18129.748046875,18000.0,0.0,0.0,0.0551401078701019,0.0,0.0,0.0,0.0,1.0,0.0018418232211843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907631516456604,0.0971938669681549,-0.0064307148568332,0.0,5.59601976419799e-05,0.0,0.0,3.759223699569702,0.0,0.0,0.0,0.2695907056331634,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054939058609306,-396.9551086425781,298.5511474609375,0.536001980304718,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071601956151425,-515.8633422851562,300.2076721191406,0.536001980304718,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056746508926153,-317.3283386230469,298.7485656738281,0.536001980304718,0.050000000745058,0.0357147641479969,292.00750732421875,297.1499938964844,293.1499938964844,0.0061109513044357,-456.6823425292969,299.2073059082031,0.536001980304718,0.050000000745058,0.048354897648096,292.4847717285156,297.1499938964844,293.1499938964844,0.0035059016663581,-1308.5416259765625,296.1355895996094,0.536001980304718,0.050000000745058,0.2293748259544372,291.45880126953125,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5304870605469,1.0,0.1541904211044311,1.0,1.0,0.9980455040931702,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0525598339736461,26.61043930053711,25.0,671.9947509765625,-4756.46337890625,28.803691864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47186279296875,309.4408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18129.748046875,18000.0,0.0,0.0,0.0551401078701019,0.0,0.0,0.0,0.0,1.0,0.0018418232211843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907631516456604,0.0971938669681549,-0.0064307148568332,0.0,5.59601976419799e-05,0.0,0.0,3.759223699569702,0.0,0.0,0.0,0.2695907056331634,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645519264042,-412.7995910644531,298.9045104980469,0.5373629927635193,0.050000000745058,0.0459077879786491,291.7968444824219,297.1499938964844,293.1499938964844,0.0076394281350076,-539.4476318359375,300.6708984375,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0942077636719,297.1499938964844,293.1499938964844,0.0059607834555208,-330.0703125,299.1107482910156,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064415261149406,-475.5231018066406,299.594482421875,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405881401151,-1355.4483642578125,296.38433837890625,0.5373629927635193,0.050000000745058,0.2293189018964767,291.5415344238281,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.5253601074219,1.0,0.1535534709692001,1.0,1.0,0.9976152181625366,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.31102752685547,25.0,110.15117645263672,-3430.0361328125,28.544328689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5627136230469,305.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.248046875,18000.0,0.0,0.0,0.0327127873897552,0.0,0.0,0.0,0.0,1.0,0.0054943920113146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0384424552321434,0.0771453827619552,-0.0387029312551021,0.0,3.319931784062646e-05,0.0,0.0,2.932162046432495,0.0,0.0,0.0,0.2649636268615722,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645519264042,-412.7995910644531,298.9045104980469,0.5373629927635193,0.050000000745058,0.0459077879786491,291.7968444824219,297.1499938964844,293.1499938964844,0.0076394281350076,-539.4476318359375,300.6708984375,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0942077636719,297.1499938964844,293.1499938964844,0.0059607834555208,-330.0703125,299.1107482910156,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064415261149406,-475.5231018066406,299.594482421875,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405881401151,-1355.4483642578125,296.38433837890625,0.5373629927635193,0.050000000745058,0.2293189018964767,291.5415344238281,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.5253601074219,1.0,0.1535534709692001,1.0,1.0,0.9976152181625366,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.31102752685547,25.0,110.15117645263672,-3430.0361328125,28.544328689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5627136230469,305.2169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.248046875,18000.0,0.0,0.0,0.0327127873897552,0.0,0.0,0.0,0.0,1.0,0.0054943920113146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0384424552321434,0.0771453827619552,-0.0387029312551021,0.0,3.319931784062646e-05,0.0,0.0,2.932162046432495,0.0,0.0,0.0,0.2649636268615722,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.006401996128261,-469.6529235839844,298.83721923828125,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087686497718095,-617.4160766601562,300.8683776855469,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066351993009448,-375.5764465332031,299.0687255859375,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072219315916299,-541.7000732421875,299.6186828613281,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039463196881115,-1530.939453125,295.9901123046875,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5501403808594,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1298828125,1.0,0.153034508228302,1.0,1.0,0.9971851110458374,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1082333922386169,26.068096160888672,25.0,-1035.335205078125,-4345.765625,28.33397483825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1400756835937,303.7363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17760.767578125,18000.0,0.0,0.0,0.0083446158096194,0.0,0.0,0.0,0.0,1.0,0.0059363455511629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776879489421844,0.119062103331089,-0.0413741581141948,0.0,8.468724445265252e-06,0.0,0.0,4.512824535369873,0.0,0.0,0.0,0.2695911228656769,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.006401996128261,-469.6529235839844,298.83721923828125,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087686497718095,-617.4160766601562,300.8683776855469,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066351993009448,-375.5764465332031,299.0687255859375,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072219315916299,-541.7000732421875,299.6186828613281,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039463196881115,-1530.939453125,295.9901123046875,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5501403808594,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1298828125,1.0,0.153034508228302,1.0,1.0,0.9971851110458374,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1082333922386169,26.068096160888672,25.0,-1035.335205078125,-4345.765625,28.33397483825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1400756835937,303.7363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17760.767578125,18000.0,0.0,0.0,0.0083446158096194,0.0,0.0,0.0,0.0,1.0,0.0059363455511629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776879489421844,0.119062103331089,-0.0413741581141948,0.0,8.468724445265252e-06,0.0,0.0,4.512824535369873,0.0,0.0,0.0,0.2695911228656769,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066272555850446,-480.4046936035156,298.97491455078125,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091463029384613,-630.88818359375,301.1100769042969,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068693673238158,-383.9686584472656,299.2143859863281,0.5390636324882507,0.050000000745058,0.0356953926384449,292.0322570800781,297.1499938964844,293.1499938964844,0.007484789006412,-553.3907470703125,299.78826904296875,0.5390636324882507,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040914569981396,-1577.809326171875,296.007568359375,0.5390636324882507,0.050000000745058,0.2292504161596298,290.3504333496094,291.1499938964844,270.2147521972656,269.7765808105469,283.07305908203125,292.50372314453125,290.6025695800781,1.0,0.152770385146141,1.0,1.0,0.9969270825386048,1.0,-0.489012062549591,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2029120028018951,25.944808959960938,25.0,430.55419921875,-5190.74072265625,28.22724723815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2447814941406,309.3397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17802.431640625,18000.0,0.0,0.0,0.0014459420926868,0.0,0.0,0.0,0.0,1.0,0.0008904099813662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343691498041153,0.1359624713659286,-0.0015933263348415,0.0,1.4674474186904265e-06,0.0,0.0,5.295955657958984,0.0,0.0,0.0,0.2744547128677368,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066253268159925,-472.8081665039063,299.26593017578125,0.5394126772880554,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091654937714338,-621.8305053710938,301.3873596191406,0.5394126772880554,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068677756935358,-377.9157104492188,299.5022888183594,0.5394126772880554,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074846199713647,-544.7523193359375,300.0697021484375,0.5394126772880554,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040891338139772,-1552.3780517578125,296.33709716796875,0.5394126772880554,0.050000000745058,0.2292365431785583,290.7654113769531,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,292.5060729980469,291.0185546875,1.0,0.152611419558525,1.0,1.0,0.996755063533783,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.1793795377016067,25.8707275390625,25.0,759.4371948242188,-5171.03564453125,28.163124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.39947509765625,309.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.09375,18000.0,0.0,0.0,0.000816530548036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141274869441986,0.1412791311740875,-4.25857206209912e-06,0.0,8.286746719932125e-07,0.0,0.0,5.557033061981201,0.0,0.0,0.0,0.2756589651107788,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066520734690129,-467.7254028320313,299.5804443359375,0.5398125648498535,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092546567320823,-616.8025512695312,301.6975402832031,0.5398125648498535,0.050000000745058,0.0483224131166935,292.11669921875,297.1499938964844,293.1499938964844,0.0068982681259512,-373.93798828125,299.8149719238281,0.5398125648498535,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075248098000884,-539.26318359375,300.3779296875,0.5398125648498535,0.050000000745058,0.0483224131166935,292.5119323730469,297.1499938964844,293.1499938964844,0.0040921522304415,-1532.0279541015625,296.6831359863281,0.5398125648498535,0.050000000745058,0.2292207330465316,291.189208984375,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,292.5104064941406,291.3302917480469,1.0,0.1524301022291183,1.0,1.0,0.996540069580078,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1332056373357772,25.78632926940918,25.0,683.27392578125,-4750.6845703125,28.09008026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4008483886719,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.041015625,18000.0,0.0,0.0,0.001324659329839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230866163969039,0.1230908781290054,-4.2633632801880594e-06,0.0,1.344360839539149e-06,0.0,0.0,4.826557636260986,0.0,0.0,0.0,0.2734766006469726,4.0,0.0,1.0
283560,292.1437683105469,297.1499938964844,293.1499938964844,0.0067512076348066,-470.404052734375,299.80499267578125,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094773741438984,-622.0263061523438,301.9522705078125,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070059453137218,-376.1714477539063,300.0417785644531,0.5401753783226013,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076550231315195,-542.7353515625,300.6095275878906,0.5401753783226013,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041302707977592,-1536.9556884765625,296.8919982910156,0.5401753783226013,0.050000000745058,0.2292064428329467,291.3869934082031,291.1499938964844,270.2436218261719,269.81591796875,283.0927429199219,292.5155334472656,291.42608642578125,1.0,0.1522663384675979,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072289139032364,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0964509397745132,25.71019744873047,25.0,406.7633666992188,-4340.8203125,28.0241928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5196838378906,306.7962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18109.3125,18000.0,0.0,0.0,0.002532340819016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045926734805107,0.1045969128608703,-4.242255727149313e-06,0.0,2.570004198787501e-06,0.0,0.0,4.066565990447998,0.0,0.0,0.0,0.2708821892738342,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070914728567004,-488.7972412109375,300.1091003417969,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101944897323846,-649.239013671875,302.382080078125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073722233064472,-391.0158081054688,300.35748291015625,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080910688266158,-564.4943237304688,300.9515686035156,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.0042802239768207,-1592.06884765625,297.0751953125,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3785400390625,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.34796142578125,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0632193684577941,25.57950592041016,25.0,-19.58710670471192,-3866.113037109375,27.911104202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9394836425781,304.4275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.076171875,18000.0,0.0,0.0,0.0080661196261644,0.0,0.0,0.0,0.0,1.0,0.001772707211785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873518586158752,0.0932893455028534,-0.0059374901466071,0.0,8.18608623376349e-06,0.0,0.0,3.5840506553649902,0.0,0.0,0.0,0.2686265110969543,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070914728567004,-488.7972412109375,300.1091003417969,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101944897323846,-649.239013671875,302.382080078125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073722233064472,-391.0158081054688,300.35748291015625,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080910688266158,-564.4943237304688,300.9515686035156,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.0042802239768207,-1592.06884765625,297.0751953125,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3785400390625,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.34796142578125,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0632193684577941,25.57950592041016,25.0,-19.58710670471192,-3866.113037109375,27.911104202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9394836425781,304.4275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.076171875,18000.0,0.0,0.0,0.0080661196261644,0.0,0.0,0.0,0.0,1.0,0.001772707211785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873518586158752,0.0932893455028534,-0.0059374901466071,0.0,8.18608623376349e-06,0.0,0.0,3.5840506553649902,0.0,0.0,0.0,0.2686265110969543,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074954121373593,-511.4215698242188,300.3733215332031,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110766496509313,-681.8652954101562,302.7954406738281,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078079449012875,-409.2236328125,300.6356811523437,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.00861163623631,-590.9697875976562,301.2608947753906,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.00445725210011,-1662.2655029296875,297.1867980957031,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2383728027344,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1993713378906,1.0,0.1517548859119415,1.0,1.0,0.9954646825790404,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0603895261883735,25.47303009033203,25.0,-191.29576110839844,-3649.1904296875,27.818979263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370178222656,303.12530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0178149342536926,0.0,0.0,0.0,0.0,1.0,0.0025773667730391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841374918818473,0.0962482169270515,-0.0121107213199138,0.0,1.8079894289257936e-05,0.0,0.0,3.6876490116119385,0.0,0.0,0.0,0.2685688734054565,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074954121373593,-511.4215698242188,300.3733215332031,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110766496509313,-681.8652954101562,302.7954406738281,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078079449012875,-409.2236328125,300.6356811523437,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.00861163623631,-590.9697875976562,301.2608947753906,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.00445725210011,-1662.2655029296875,297.1867980957031,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2383728027344,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1993713378906,1.0,0.1517548859119415,1.0,1.0,0.9954646825790404,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0603895261883735,25.47303009033203,25.0,-191.29576110839844,-3649.1904296875,27.818979263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370178222656,303.12530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0178149342536926,0.0,0.0,0.0,0.0,1.0,0.0025773667730391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841374918818473,0.0962482169270515,-0.0121107213199138,0.0,1.8079894289257936e-05,0.0,0.0,3.6876490116119385,0.0,0.0,0.0,0.2685688734054565,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079303421080112,-534.8029174804688,300.63818359375,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120862042531371,-715.5004272460938,303.2141418457031,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082794995978474,-428.0404968261719,300.9151306152344,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091801965609192,-618.2474365234375,301.5712280273437,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046405852772295,-1735.06591796875,297.2932434082031,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0826110839844,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.04498291015625,1.0,0.1515671908855438,1.0,1.0,0.9950343370437622,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0797930434346199,25.38622665405273,25.0,-226.536376953125,-3583.65478515625,27.743879318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3909912109375,302.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.443359375,18000.0,0.0,0.0,0.0301079507917165,0.0,0.0,0.0,0.0,1.0,0.0025111755821853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888039842247963,0.1003444716334343,-0.0115404883399605,0.0,3.055574052268639e-05,0.0,0.0,3.8505702018737793,0.0,0.0,0.0,0.2691629827022552,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079303421080112,-534.8029174804688,300.63818359375,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120862042531371,-715.5004272460938,303.2141418457031,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082794995978474,-428.0404968261719,300.9151306152344,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091801965609192,-618.2474365234375,301.5712280273437,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046405852772295,-1735.06591796875,297.2932434082031,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0826110839844,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.04498291015625,1.0,0.1515671908855438,1.0,1.0,0.9950343370437622,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0797930434346199,25.38622665405273,25.0,-226.536376953125,-3583.65478515625,27.743879318237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3909912109375,302.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.443359375,18000.0,0.0,0.0,0.0301079507917165,0.0,0.0,0.0,0.0,1.0,0.0025111755821853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888039842247963,0.1003444716334343,-0.0115404883399605,0.0,3.055574052268639e-05,0.0,0.0,3.8505702018737793,0.0,0.0,0.0,0.2691629827022552,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.008380077779293,-557.2596435546875,300.9139404296875,0.5420915484428406,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132062975317239,-747.9169921875,303.6409912109375,0.5420915484428406,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087701613083481,-446.1282348632813,301.2053527832031,0.5420915484428406,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097793973982334,-644.4576416015625,301.8912048339844,0.5420915484428406,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048218807205557,-1804.9378662109373,297.414794921875,0.5420915484428406,0.050000000745058,0.2291321009397506,290.95098876953125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.5515441894531,290.9252624511719,1.0,0.1514139026403427,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.1155840754508972,25.31542015075684,25.0,-173.64306640625,-3642.136474609375,27.68261909484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5009765625,302.69390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.271484375,18000.0,0.0,0.0,0.043902039527893,0.0,0.0,0.0,0.0,1.0,0.0015179010806605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100688025355339,0.105095699429512,-0.0044076787307858,0.0,4.45549885625951e-05,0.0,0.0,4.051194667816162,0.0,0.0,0.0,0.2701845467090606,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.008380077779293,-557.2596435546875,300.9139404296875,0.5420915484428406,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132062975317239,-747.9169921875,303.6409912109375,0.5420915484428406,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087701613083481,-446.1282348632813,301.2053527832031,0.5420915484428406,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097793973982334,-644.4576416015625,301.8912048339844,0.5420915484428406,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048218807205557,-1804.9378662109373,297.414794921875,0.5420915484428406,0.050000000745058,0.2291321009397506,290.95098876953125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.5515441894531,290.9252624511719,1.0,0.1514139026403427,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.1155840754508972,25.31542015075684,25.0,-173.64306640625,-3642.136474609375,27.68261909484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5009765625,302.69390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.271484375,18000.0,0.0,0.0,0.043902039527893,0.0,0.0,0.0,0.0,1.0,0.0015179010806605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100688025355339,0.105095699429512,-0.0044076787307858,0.0,4.45549885625951e-05,0.0,0.0,4.051194667816162,0.0,0.0,0.0,0.2701845467090606,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086042424663901,-567.5969848632812,301.05792236328125,0.5422417521476746,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.0137975374236702,-762.94140625,303.8568115234375,0.5422417521476746,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.009016047231853,-454.46533203125,301.3562927246094,0.5422417521476746,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100828716531395,-656.5443725585938,302.0560913085937,0.5422417521476746,0.050000000745058,0.0483025200664997,292.5566711425781,297.1499938964844,293.1499938964844,0.0049089975655078,-1836.978271484375,297.4867248535156,0.5422417521476746,0.050000000745058,0.2291263490915298,290.90643310546875,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,292.55548095703125,290.8896484375,1.0,0.151348128914833,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1363737732172012,25.285070419311523,25.0,-125.28895568847656,-3706.210205078125,27.656360626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14306640625,302.85601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.38671875,18000.0,0.0,0.0,0.05114621296525,0.0,0.0,0.0,0.0,1.0,0.000408417370636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088740974664688,0.1092508435249328,-0.0003767452144529,0.0,5.190690353629179e-05,0.0,0.0,4.224939823150635,0.0,0.0,0.0,0.2709866762161255,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088242841884493,-577.1011962890625,301.2061462402344,0.5423778891563416,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144020235165953,-776.8621215820312,304.0732116699219,0.5423778891563416,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092584053054451,-462.1419372558594,301.5111999511719,0.5423778891563416,0.050000000745058,0.0356752648949623,292.10186767578125,297.1499938964844,293.1499938964844,0.0103842495009303,-667.6826171875,302.2240295410156,0.5423778891563416,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049922848120331,-1866.2763671875,297.5677490234375,0.5423778891563416,0.050000000745058,0.2291211485862732,290.8804016113281,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,292.5594177246094,290.8735046386719,1.0,0.151288703083992,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1570553034543991,25.25765419006348,25.0,-68.6620864868164,-3794.499267578125,27.632640838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8361511230469,303.0361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.125,18000.0,0.0,0.0,0.0585449859499931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179946437478065,0.117998868227005,-4.225771135679679e-06,0.0,5.941571725998074e-05,0.0,0.0,4.581773281097412,0.0,0.0,0.0,0.2723056972026825,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092395469546318,-593.1453857421875,301.51220703125,0.5466506481170654,0.050000000745058,0.0458363108336925,291.8791198730469,297.1499938964844,293.1499938964844,0.0250886976718902,-1031.234619140625,304.12762451171875,0.6118217706680298,0.0734915435314178,0.0642668455839157,292.1839904785156,297.1499938964844,293.1499938964844,0.0097190868109464,-475.14398193359375,301.8297424316406,0.5466506481170654,0.050000000745058,0.0356504619121551,292.1123046875,297.1499938964844,293.1499938964844,0.010964311659336,-686.5888671875,302.5658264160156,0.5466506481170654,0.050000000745058,0.0482678413391113,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413998007774,-1914.6943359375,297.75445556640625,0.5466506481170654,0.050000000745058,0.2289618551731109,290.88482666015625,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.8919982910156,1.0,0.1514515280723571,1.0,1.0,0.9937431216239928,1.0,-0.5075915455818176,0.214872732758522,0.2927188277244568,0.0852767154574394,0.0,0.0,0.1928356736898422,24.558090209960938,25.0,20.645170211791992,-4012.748291015625,28.6361141204834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38385009765625,303.3078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17929.572265625,18000.0,0.0,0.0,0.0733001083135604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366587430238723,0.1366629898548126,-4.254820851201657e-06,0.0,7.43902928661555e-05,0.0,0.0,5.3647141456604,0.0,0.0,0.0,0.2752628922462463,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092395469546318,-593.1453857421875,301.51220703125,0.5466506481170654,0.050000000745058,0.0458363108336925,291.8791198730469,297.1499938964844,293.1499938964844,0.0250886976718902,-1031.234619140625,304.12762451171875,0.6118217706680298,0.0734915435314178,0.0642668455839157,292.1839904785156,297.1499938964844,293.1499938964844,0.0097190868109464,-475.14398193359375,301.8297424316406,0.5466506481170654,0.050000000745058,0.0356504619121551,292.1123046875,297.1499938964844,293.1499938964844,0.010964311659336,-686.5888671875,302.5658264160156,0.5466506481170654,0.050000000745058,0.0482678413391113,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413998007774,-1914.6943359375,297.75445556640625,0.5466506481170654,0.050000000745058,0.2289618551731109,290.88482666015625,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.8919982910156,1.0,0.1514515280723571,1.0,1.0,0.9937431216239928,1.0,-0.5075915455818176,0.214872732758522,0.2927188277244568,0.0852767154574394,0.0,0.0,0.1928356736898422,24.558090209960938,25.0,20.645170211791992,-4012.748291015625,28.6361141204834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38385009765625,303.3078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17929.572265625,18000.0,0.0,0.0,0.0733001083135604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366587430238723,0.1366629898548126,-4.254820851201657e-06,0.0,7.43902928661555e-05,0.0,0.0,5.3647141456604,0.0,0.0,0.0,0.2752628922462463,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096546625718474,-607.8131103515625,301.8169250488281,0.5516875386238098,0.050000000745058,0.0458006672561168,291.9388427734375,297.1499938964844,293.1499938964844,0.0434951484203338,-1359.5404052734375,304.1048889160156,0.6762319803237915,0.093628779053688,0.0850574597716331,292.1943359375,297.1499938964844,293.1499938964844,0.0101836249232292,-487.071044921875,302.14666748046875,0.5516875386238098,0.050000000745058,0.0356227420270442,292.12310791015625,297.1499938964844,293.1499938964844,0.0115596679970622,-704.0125122070312,302.9050598144531,0.5516875386238098,0.050000000745058,0.0482303090393543,292.580322265625,297.1499938964844,293.1499938964844,0.0052761016413569,-1956.2490234375,297.9424743652344,0.5516875386238098,0.050000000745058,0.228783831000328,290.9147644042969,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.9234313964844,1.0,0.152050644159317,1.0,1.0,0.993312656879425,1.0,-0.5322082042694092,0.2251125574111938,0.3070956170558929,0.0905615538358688,0.0,0.0,0.2222510725259781,23.80821228027344,25.0,55.132720947265625,-4261.72119140625,30.118980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1211242675781,303.4659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.96875,18000.0,0.0,0.0,0.0875746607780456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539339423179626,0.1539382338523864,-4.286151124688331e-06,0.0,8.887714648153633e-05,0.0,0.0,6.113693714141846,0.0,0.0,0.0,0.2781800925731659,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096546625718474,-607.8131103515625,301.8169250488281,0.5516875386238098,0.050000000745058,0.0458006672561168,291.9388427734375,297.1499938964844,293.1499938964844,0.0434951484203338,-1359.5404052734375,304.1048889160156,0.6762319803237915,0.093628779053688,0.0850574597716331,292.1943359375,297.1499938964844,293.1499938964844,0.0101836249232292,-487.071044921875,302.14666748046875,0.5516875386238098,0.050000000745058,0.0356227420270442,292.12310791015625,297.1499938964844,293.1499938964844,0.0115596679970622,-704.0125122070312,302.9050598144531,0.5516875386238098,0.050000000745058,0.0482303090393543,292.580322265625,297.1499938964844,293.1499938964844,0.0052761016413569,-1956.2490234375,297.9424743652344,0.5516875386238098,0.050000000745058,0.228783831000328,290.9147644042969,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.9234313964844,1.0,0.152050644159317,1.0,1.0,0.993312656879425,1.0,-0.5322082042694092,0.2251125574111938,0.3070956170558929,0.0905615538358688,0.0,0.0,0.2222510725259781,23.80821228027344,25.0,55.132720947265625,-4261.72119140625,30.118980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1211242675781,303.4659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.96875,18000.0,0.0,0.0,0.0875746607780456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539339423179626,0.1539382338523864,-4.286151124688331e-06,0.0,8.887714648153633e-05,0.0,0.0,6.113693714141846,0.0,0.0,0.0,0.2781800925731659,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100686242803931,-621.0100708007812,302.11590576171875,0.5549910068511963,0.050000000745058,0.0457783378660678,292.0106506347656,297.1499938964844,293.1499938964844,0.0576003529131412,-1606.9505615234375,304.0967102050781,0.7215028405189514,0.1097675710916519,0.1010181531310081,292.2060852050781,297.1499938964844,293.1499938964844,0.0106505053117871,-497.8336486816406,302.45751953125,0.5549910068511963,0.050000000745058,0.0356053747236728,292.1348876953125,297.1499938964844,293.1499938964844,0.0121691534295678,-719.8308715820312,303.2378234863281,0.5549910068511963,0.050000000745058,0.0482067950069904,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980848751962,-1991.2044677734373,298.12677001953125,0.5549910068511963,0.050000000745058,0.2286722809076309,290.9671630859375,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9828491210937,1.0,0.1528546959161758,1.0,1.0,0.9930955171585084,1.0,-0.551153838634491,0.2330380529165268,0.3181158006191253,0.0945994332432746,0.0,0.0,0.2435105144977569,23.368762969970703,25.0,93.8729248046875,-4485.32568359375,31.42097282409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0255432128906,303.65924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.6953125,18000.0,0.0,0.0,0.1008906736969947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688876450061798,0.1688919514417648,-4.317066668590996e-06,0.0,0.0001023912118398,0.0,0.0,6.784051895141602,0.0,0.0,0.0,0.2808347046375274,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100686242803931,-621.0100708007812,302.11590576171875,0.5549910068511963,0.050000000745058,0.0457783378660678,292.0106506347656,297.1499938964844,293.1499938964844,0.0576003529131412,-1606.9505615234375,304.0967102050781,0.7215028405189514,0.1097675710916519,0.1010181531310081,292.2060852050781,297.1499938964844,293.1499938964844,0.0106505053117871,-497.8336486816406,302.45751953125,0.5549910068511963,0.050000000745058,0.0356053747236728,292.1348876953125,297.1499938964844,293.1499938964844,0.0121691534295678,-719.8308715820312,303.2378234863281,0.5549910068511963,0.050000000745058,0.0482067950069904,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980848751962,-1991.2044677734373,298.12677001953125,0.5549910068511963,0.050000000745058,0.2286722809076309,290.9671630859375,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9828491210937,1.0,0.1528546959161758,1.0,1.0,0.9930955171585084,1.0,-0.551153838634491,0.2330380529165268,0.3181158006191253,0.0945994332432746,0.0,0.0,0.2435105144977569,23.368762969970703,25.0,93.8729248046875,-4485.32568359375,31.42097282409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0255432128906,303.65924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.6953125,18000.0,0.0,0.0,0.1008906736969947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688876450061798,0.1688919514417648,-4.317066668590996e-06,0.0,0.0001023912118398,0.0,0.0,6.784051895141602,0.0,0.0,0.0,0.2808347046375274,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104738501831889,-632.6190795898438,302.4068603515625,0.5573878884315491,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689883157610893,-1815.916748046875,304.0956115722656,0.7535354495048523,0.1239366978406906,0.1148270368576049,292.2194519042969,297.1499938964844,293.1499938964844,0.0111117688938975,-507.3456726074219,302.7597961425781,0.5573878884315491,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.012784264050424,-733.9442749023438,303.5614624023437,0.5573878884315491,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055055660195648,-2019.4200439453125,298.3085632324219,0.5573878884315491,0.050000000745058,0.2285936921834945,291.0426330566406,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0592041015625,1.0,0.153793454170227,1.0,1.0,0.9928783774375916,1.0,-0.5675783753395081,0.23993980884552,0.327638566493988,0.0980855375528335,0.0,0.0,0.2528737485408783,23.085838317871094,25.0,108.32040405273438,-4649.1796875,32.67586898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08642578125,303.8176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6796875,18000.0,0.0,0.0,0.1127075105905532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772661507129669,0.1772705018520355,-4.339991846791236e-06,0.0,0.0001143838017014,0.0,0.0,7.175988674163818,0.0,0.0,0.0,0.2824509143829345,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104738501831889,-632.6190795898438,302.4068603515625,0.5573878884315491,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689883157610893,-1815.916748046875,304.0956115722656,0.7535354495048523,0.1239366978406906,0.1148270368576049,292.2194519042969,297.1499938964844,293.1499938964844,0.0111117688938975,-507.3456726074219,302.7597961425781,0.5573878884315491,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.012784264050424,-733.9442749023438,303.5614624023437,0.5573878884315491,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055055660195648,-2019.4200439453125,298.3085632324219,0.5573878884315491,0.050000000745058,0.2285936921834945,291.0426330566406,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0592041015625,1.0,0.153793454170227,1.0,1.0,0.9928783774375916,1.0,-0.5675783753395081,0.23993980884552,0.327638566493988,0.0980855375528335,0.0,0.0,0.2528737485408783,23.085838317871094,25.0,108.32040405273438,-4649.1796875,32.67586898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08642578125,303.8176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6796875,18000.0,0.0,0.0,0.1127075105905532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772661507129669,0.1772705018520355,-4.339991846791236e-06,0.0,0.0001143838017014,0.0,0.0,7.175988674163818,0.0,0.0,0.0,0.2824509143829345,4.0,0.0,1.0
