time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106798019260168,-638.2836303710938,302.5477905273437,0.5583345293998718,0.050000000745058,0.045756496489048,292.1188049316406,297.1499938964844,293.1499938964844,0.0740105435252189,-1910.791259765625,304.09637451171875,0.7680352926254272,0.1304450631141662,0.121154248714447,292.2266540527344,297.1499938964844,293.1499938964844,0.0113477511331439,-511.99798583984375,302.9064636230469,0.5583345293998718,0.050000000745058,0.0355883873999118,292.15478515625,297.1499938964844,293.1499938964844,0.0131036499515175,-740.8810424804688,303.71905517578125,0.5583345293998718,0.050000000745058,0.0481837950646877,292.6204528808594,297.1499938964844,293.1499938964844,0.0055567394010722,-2032.6507568359373,298.3948059082031,0.5583345293998718,0.050000000745058,0.2285631746053695,291.0794677734375,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,292.6181335449219,291.09429931640625,1.0,0.1542973816394806,1.0,1.0,0.9927697777748108,1.0,-0.5751144289970398,0.2431161403656005,0.3319982588291168,0.0996808037161827,0.0,0.0,0.253865122795105,22.98596954345703,25.0,102.92100524902344,-4708.6513671875,33.29299545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1726989746094,303.88543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.20703125,18000.0,0.0,0.0,0.1178903058171272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788040548563003,0.1788084059953689,-4.3464251575642265e-06,0.0,0.0001196436787722,0.0,0.0,7.252213954925537,0.0,0.0,0.0,0.2827935218811035,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.010891213081777,-644.0364379882812,302.6854553222656,0.559135913848877,0.050000000745058,0.045751366764307,292.1539306640625,297.1499938964844,293.1499938964844,0.0786942020058631,-2000.522705078125,304.0976257324219,0.7816168069839478,0.1366040110588073,0.1271388828754425,292.23406982421875,297.1499938964844,293.1499938964844,0.0115911085158586,-516.728759765625,303.0500183105469,0.559135913848877,0.050000000745058,0.0355843938887119,292.16192626953125,297.1499938964844,293.1499938964844,0.0134361060336232,-747.9474487304688,303.8739013671875,0.559135913848877,0.050000000745058,0.0481783896684646,292.62957763671875,297.1499938964844,293.1499938964844,0.0056073884479701,-2045.9378662109373,298.4765930175781,0.559135913848877,0.050000000745058,0.2285375446081161,291.11199951171875,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,292.6272277832031,291.1243896484375,1.0,0.1548171937465667,1.0,1.0,0.9926921129226683,1.0,-0.5822485089302063,0.2461280822753906,0.3361204266548157,0.1011881753802299,0.0,0.0,0.2531120479106903,22.90912628173828,25.0,91.49401092529295,-4756.9375,33.90261459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2935485839844,303.9523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91796875,18000.0,0.0,0.0,0.1225193217396736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789440363645553,0.1789483726024627,-4.349587470642291e-06,0.0,0.000124341531773,0.0,0.0,7.263344287872314,0.0,0.0,0.0,0.2828746736049652,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.011336219497025,-656.0347900390625,302.95147705078125,0.5604549646377563,0.050000000745058,0.0457430034875869,292.2212829589844,297.1499938964844,293.1499938964844,0.0873689204454422,-2169.028076171875,304.1006164550781,0.8061085939407349,0.1481794118881225,0.1383027583360672,292.2494812011719,297.1499938964844,293.1499938964844,0.0121066104620695,-526.6019287109375,303.3285522460937,0.5604549646377563,0.050000000745058,0.0355778932571411,292.17657470703125,297.1499938964844,293.1499938964844,0.0142190521582961,-764.8311767578125,304.1466369628906,0.5611292719841003,0.0521656386554241,0.0483099110424518,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091731578111,-2073.60302734375,298.6264343261719,0.5604549646377563,0.050000000745058,0.2284957766532898,291.1599426269531,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558910310268402,1.0,1.0,0.9925367832183838,1.0,-0.595735490322113,0.2518414258956909,0.3438940644264221,0.104020856320858,0.0,0.0,0.2483265846967697,22.80001640319824,25.0,60.0786247253418,-4833.2509765625,35.114349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6254577636719,304.09918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1484375,18000.0,0.0,0.0,0.1299960017204284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764367967844009,0.1764411330223083,-4.348359198047547e-06,0.0,0.0001319294242421,0.0,0.0,7.15392541885376,0.0,0.0,0.0,0.2824952304363251,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.011336219497025,-656.0347900390625,302.95147705078125,0.5604549646377563,0.050000000745058,0.0457430034875869,292.2212829589844,297.1499938964844,293.1499938964844,0.0873689204454422,-2169.028076171875,304.1006164550781,0.8061085939407349,0.1481794118881225,0.1383027583360672,292.2494812011719,297.1499938964844,293.1499938964844,0.0121066104620695,-526.6019287109375,303.3285522460937,0.5604549646377563,0.050000000745058,0.0355778932571411,292.17657470703125,297.1499938964844,293.1499938964844,0.0142190521582961,-764.8311767578125,304.1466369628906,0.5611292719841003,0.0521656386554241,0.0483099110424518,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091731578111,-2073.60302734375,298.6264343261719,0.5604549646377563,0.050000000745058,0.2284957766532898,291.1599426269531,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558910310268402,1.0,1.0,0.9925367832183838,1.0,-0.595735490322113,0.2518414258956909,0.3438940644264221,0.104020856320858,0.0,0.0,0.2483265846967697,22.80001640319824,25.0,60.0786247253418,-4833.2509765625,35.114349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6254577636719,304.09918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1484375,18000.0,0.0,0.0,0.1299960017204284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764367967844009,0.1764411330223083,-4.348359198047547e-06,0.0,0.0001319294242421,0.0,0.0,7.15392541885376,0.0,0.0,0.0,0.2824952304363251,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118142180144786,-668.89794921875,303.2068786621094,0.5666846632957458,0.050000000745058,0.0457050614058971,292.2877502441406,297.1499938964844,293.1499938964844,0.095254898071289,-2323.412841796875,304.1039428710937,0.8313884139060974,0.1582427471876144,0.1482418030500412,292.2654113769531,297.1499938964844,293.1499938964844,0.0126636270433664,-537.15478515625,303.5968933105469,0.5666846632957458,0.050000000745058,0.0355483815073967,292.2045593261719,297.1499938964844,293.1499938964844,0.0240552332252264,-1005.9510498046876,304.1309509277344,0.6291845440864563,0.0712178573012352,0.0640615075826644,292.6669921875,297.1499938964844,293.1499938964844,0.0058091217651963,-2102.8037109375,298.7548217773437,0.5666846632957458,0.050000000745058,0.2283062487840652,291.17626953125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.17266845703125,1.0,0.1573238223791122,1.0,1.0,0.9923814535140992,1.0,-0.6262555122375488,0.2649094760417938,0.361346036195755,0.1102310717105865,0.0,0.0,0.2431570440530777,22.046405792236328,25.0,-2.95229172706604,-4961.9951171875,37.43572235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0414428710937,304.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.609375,18000.0,0.0,0.0,0.1351193636655807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725755631923675,0.1725799143314361,-4.341572093835566e-06,0.0,0.0001371289690723,0.0,0.0,6.978353023529053,0.0,0.0,0.0,0.2818157076835632,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118142180144786,-668.89794921875,303.2068786621094,0.5666846632957458,0.050000000745058,0.0457050614058971,292.2877502441406,297.1499938964844,293.1499938964844,0.095254898071289,-2323.412841796875,304.1039428710937,0.8313884139060974,0.1582427471876144,0.1482418030500412,292.2654113769531,297.1499938964844,293.1499938964844,0.0126636270433664,-537.15478515625,303.5968933105469,0.5666846632957458,0.050000000745058,0.0355483815073967,292.2045593261719,297.1499938964844,293.1499938964844,0.0240552332252264,-1005.9510498046876,304.1309509277344,0.6291845440864563,0.0712178573012352,0.0640615075826644,292.6669921875,297.1499938964844,293.1499938964844,0.0058091217651963,-2102.8037109375,298.7548217773437,0.5666846632957458,0.050000000745058,0.2283062487840652,291.17626953125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.17266845703125,1.0,0.1573238223791122,1.0,1.0,0.9923814535140992,1.0,-0.6262555122375488,0.2649094760417938,0.361346036195755,0.1102310717105865,0.0,0.0,0.2431570440530777,22.046405792236328,25.0,-2.95229172706604,-4961.9951171875,37.43572235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0414428710937,304.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.609375,18000.0,0.0,0.0,0.1351193636655807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725755631923675,0.1725799143314361,-4.341572093835566e-06,0.0,0.0001371289690723,0.0,0.0,6.978353023529053,0.0,0.0,0.0,0.2818157076835632,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123654277995228,-684.071044921875,303.4529724121094,0.5713372826576233,0.050000000745058,0.0456780940294265,292.3540344238281,297.1499938964844,293.1499938964844,0.1022525802254676,-2460.01611328125,304.1076354980469,0.8512480854988098,0.16664519906044,0.1564748436212539,292.28179931640625,297.1499938964844,293.1499938964844,0.0133082075044512,-549.5374145507812,303.85662841796875,0.5713372826576233,0.050000000745058,0.0355274081230163,292.2528381347656,297.1499938964844,293.1499938964844,0.0363913290202617,-1233.4920654296875,304.1169128417969,0.6776526570320129,0.0854080244898796,0.078391283750534,292.6869812011719,297.1499938964844,293.1499938964844,0.005916928872466,-2137.751220703125,298.8525390625,0.5713372826576233,0.050000000745058,0.2281715422868728,291.1418151855469,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1349792480469,1.0,0.1590157300233841,1.0,1.0,0.992310643196106,1.0,-0.6531155109405518,0.2764885425567627,0.376626968383789,0.1156571730971336,0.0,0.0,0.2463197559118271,21.55873107910156,25.0,-43.0657844543457,-5134.681640625,39.77267074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4831237792969,304.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.05859375,18000.0,0.0,0.0,0.1382529437541961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730940788984298,0.1730984151363372,-4.337965037848335e-06,0.0,0.0001403091591782,0.0,0.0,6.994778633117676,0.0,0.0,0.0,0.2818472683429718,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123654277995228,-684.071044921875,303.4529724121094,0.5713372826576233,0.050000000745058,0.0456780940294265,292.3540344238281,297.1499938964844,293.1499938964844,0.1022525802254676,-2460.01611328125,304.1076354980469,0.8512480854988098,0.16664519906044,0.1564748436212539,292.28179931640625,297.1499938964844,293.1499938964844,0.0133082075044512,-549.5374145507812,303.85662841796875,0.5713372826576233,0.050000000745058,0.0355274081230163,292.2528381347656,297.1499938964844,293.1499938964844,0.0363913290202617,-1233.4920654296875,304.1169128417969,0.6776526570320129,0.0854080244898796,0.078391283750534,292.6869812011719,297.1499938964844,293.1499938964844,0.005916928872466,-2137.751220703125,298.8525390625,0.5713372826576233,0.050000000745058,0.2281715422868728,291.1418151855469,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1349792480469,1.0,0.1590157300233841,1.0,1.0,0.992310643196106,1.0,-0.6531155109405518,0.2764885425567627,0.376626968383789,0.1156571730971336,0.0,0.0,0.2463197559118271,21.55873107910156,25.0,-43.0657844543457,-5134.681640625,39.77267074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4831237792969,304.4075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.05859375,18000.0,0.0,0.0,0.1382529437541961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730940788984298,0.1730984151363372,-4.337965037848335e-06,0.0,0.0001403091591782,0.0,0.0,6.994778633117676,0.0,0.0,0.0,0.2818472683429718,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129305170848965,-698.347900390625,303.69390869140625,0.5742982625961304,0.050000000745058,0.0456614829599857,292.4166259765625,297.1499938964844,293.1499938964844,0.1084451004862785,-2579.048095703125,304.1114501953125,0.8677504658699036,0.1741128265857696,0.1637192219495773,292.2985534667969,297.1499938964844,293.1499938964844,0.0139750130474567,-561.2085571289062,304.11102294921875,0.5742982625961304,0.050000000745058,0.0355144850909709,292.3065795898437,297.1499938964844,293.1499938964844,0.047068141400814,-1418.1920166015625,304.1102905273437,0.7147925496101379,0.0972444787621498,0.0900389924645423,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162069275975,-2168.75146484375,298.9449157714844,0.5742982625961304,0.050000000745058,0.2280885577201843,291.1172790527344,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1155090332031,1.0,0.1608213782310485,1.0,1.0,0.9922398328781128,1.0,-0.675653874874115,0.2862714529037475,0.3893824219703674,0.1201609298586845,0.0,0.0,0.2526087462902069,21.31233787536621,25.0,-27.414794921875,-5337.564453125,42.00981521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.898681640625,304.7060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.66796875,18000.0,0.0,0.0,0.1399178355932235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771491467952728,0.1771534830331802,-4.34359526479966e-06,0.0,0.0001419988111592,0.0,0.0,7.176772594451904,0.0,0.0,0.0,0.2825124263763428,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129305170848965,-698.347900390625,303.69390869140625,0.5742982625961304,0.050000000745058,0.0456614829599857,292.4166259765625,297.1499938964844,293.1499938964844,0.1084451004862785,-2579.048095703125,304.1114501953125,0.8677504658699036,0.1741128265857696,0.1637192219495773,292.2985534667969,297.1499938964844,293.1499938964844,0.0139750130474567,-561.2085571289062,304.11102294921875,0.5742982625961304,0.050000000745058,0.0355144850909709,292.3065795898437,297.1499938964844,293.1499938964844,0.047068141400814,-1418.1920166015625,304.1102905273437,0.7147925496101379,0.0972444787621498,0.0900389924645423,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162069275975,-2168.75146484375,298.9449157714844,0.5742982625961304,0.050000000745058,0.2280885577201843,291.1172790527344,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1155090332031,1.0,0.1608213782310485,1.0,1.0,0.9922398328781128,1.0,-0.675653874874115,0.2862714529037475,0.3893824219703674,0.1201609298586845,0.0,0.0,0.2526087462902069,21.31233787536621,25.0,-27.414794921875,-5337.564453125,42.00981521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.898681640625,304.7060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.66796875,18000.0,0.0,0.0,0.1399178355932235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771491467952728,0.1771534830331802,-4.34359526479966e-06,0.0,0.0001419988111592,0.0,0.0,7.176772594451904,0.0,0.0,0.0,0.2825124263763428,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132097406312823,-704.8472290039062,303.81231689453125,0.5761367082595825,0.050000000745058,0.0456513874232769,292.4465637207031,297.1499938964844,293.1499938964844,0.1112508252263069,-2632.3291015625,304.11334228515625,0.876046895980835,0.17752406001091,0.1670460700988769,292.3074645996094,297.1499938964844,293.1499938964844,0.0152056263759732,-588.333740234375,304.1452331542969,0.5872424244880676,0.0564108975231647,0.0372595116496086,292.3334655761719,297.1499938964844,293.1499938964844,0.0518008880317211,-1500.9146728515625,304.1089172363281,0.7294833660125732,0.1026483997702598,0.0952820107340812,292.7188720703125,297.1499938964844,293.1499938964844,0.0060600517317652,-2181.738525390625,298.99139404296875,0.5761367082595825,0.050000000745058,0.2280381321907043,291.1141052246094,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.7165222167969,291.1138000488281,1.0,0.1617743968963623,1.0,1.0,0.9922044277191162,1.0,-0.6879579424858093,0.2916501760482788,0.3963077366352081,0.1225713118910789,0.0,0.0,0.2553422152996063,21.1508903503418,25.0,-16.692951202392578,-5439.35888671875,43.24081802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0855712890625,304.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.833984375,18000.0,0.0,0.0,0.1403610408306121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791512668132782,0.1791556179523468,-4.347506092017284e-06,0.0,0.0001424486108589,0.0,0.0,7.268857955932617,0.0,0.0,0.0,0.2828834652900696,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.0134909991174936,-711.1714477539062,303.928955078125,0.5792699456214905,0.050000000745058,0.0456345528364181,292.4767150878906,297.1499938964844,293.1499938964844,0.1138266399502754,-2680.951904296875,304.1153259277344,0.8855915069580078,0.1805182993412017,0.1700668185949325,292.3221435546875,297.1499938964844,293.1499938964844,0.0197328608483076,-674.3497924804688,304.1378479003906,0.6200116872787476,0.0642135292291641,0.0427109971642494,292.3598022460937,297.1499938964844,293.1499938964844,0.0562413111329078,-1579.74169921875,304.1083374023437,0.7443364858627319,0.1078201308846473,0.1002671271562576,292.7298278808594,297.1499938964844,293.1499938964844,0.0061004185117781,-2193.668701171875,299.03582763671875,0.5792699456214905,0.050000000745058,0.2279540300369262,291.1116943359375,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275085449219,291.1097717285156,1.0,0.1628264039754867,1.0,1.0,0.9922356009483336,1.0,-0.7039870619773865,0.2986761331558227,0.4053108990192413,0.1257045418024063,0.0,0.0,0.2581170797348022,20.843650817871094,25.0,-18.885717391967773,-5548.4990234375,44.77140045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2547912597656,304.9404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1406247913837433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810127794742584,0.181017130613327,-4.351433290139539e-06,0.0,0.0001427162933396,0.0,0.0,7.355224609375,0.0,0.0,0.0,0.2832289934158325,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0137598281726241,-717.5335083007812,304.1479187011719,0.5839728713035583,0.0507091246545314,0.0456348620355129,292.5364990234375,297.1499938964844,293.1499938964844,0.1182415410876274,-2763.810546875,304.1195373535156,0.9006195068359375,0.1854486167430877,0.175008550286293,292.3646545410156,297.1499938964844,293.1499938964844,0.0293970238417387,-820.3577880859375,304.1259460449219,0.6653664112091064,0.0765865966677665,0.0519907772541046,292.41033935546875,297.1499938964844,293.1499938964844,0.0645065605640411,-1730.3797607421875,304.1084899902344,0.7715640068054199,0.1175871789455413,0.1096642240881919,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796931549906,-2218.05078125,299.1112670898437,0.5838509202003479,0.050000000745058,0.2278347164392471,291.0929260253906,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0901794433594,1.0,0.1650530397891998,1.0,1.0,0.9922979474067688,1.0,-0.732190728187561,0.3111021220684051,0.4210886061191559,0.1311822235584259,0.0,0.0,0.2669009268283844,20.45952415466309,25.0,-23.081832885742188,-5769.07177734375,47.76888656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5319519042969,305.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.00390625,18000.0,0.0,0.0,0.1408509612083435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186457097530365,0.1864614635705948,-4.360743787401589e-06,0.0,0.0001429458206985,0.0,0.0,7.605709552764893,0.0,0.0,0.0,0.2842102348804474,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0137598281726241,-717.5335083007812,304.1479187011719,0.5839728713035583,0.0507091246545314,0.0456348620355129,292.5364990234375,297.1499938964844,293.1499938964844,0.1182415410876274,-2763.810546875,304.1195373535156,0.9006195068359375,0.1854486167430877,0.175008550286293,292.3646545410156,297.1499938964844,293.1499938964844,0.0293970238417387,-820.3577880859375,304.1259460449219,0.6653664112091064,0.0765865966677665,0.0519907772541046,292.41033935546875,297.1499938964844,293.1499938964844,0.0645065605640411,-1730.3797607421875,304.1084899902344,0.7715640068054199,0.1175871789455413,0.1096642240881919,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796931549906,-2218.05078125,299.1112670898437,0.5838509202003479,0.050000000745058,0.2278347164392471,291.0929260253906,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0901794433594,1.0,0.1650530397891998,1.0,1.0,0.9922979474067688,1.0,-0.732190728187561,0.3111021220684051,0.4210886061191559,0.1311822235584259,0.0,0.0,0.2669009268283844,20.45952415466309,25.0,-23.081832885742188,-5769.07177734375,47.76888656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5319519042969,305.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.00390625,18000.0,0.0,0.0,0.1408509612083435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186457097530365,0.1864614635705948,-4.360743787401589e-06,0.0,0.0001429458206985,0.0,0.0,7.605709552764893,0.0,0.0,0.0,0.2842102348804474,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0204983912408351,-884.2337646484375,304.13720703125,0.6342276334762573,0.0644659325480461,0.0558562502264976,292.59375,297.1499938964844,293.1499938964844,0.1217144727706909,-2828.32666015625,304.1239013671875,0.9193571209907532,0.1893773674964904,0.1788220107555389,292.41131591796875,297.1499938964844,293.1499938964844,0.0386839620769023,-940.9100341796876,304.1186218261719,0.7065969109535217,0.0870244354009628,0.0595164261758327,292.4581604003906,297.1499938964844,293.1499938964844,0.0719332695007324,-1869.86181640625,304.1099853515625,0.8013541102409363,0.126630887389183,0.1183493807911872,292.7767028808594,297.1499938964844,293.1499938964844,0.0062451553530991,-2237.93310546875,299.17694091796875,0.5915840864181519,0.050000000745058,0.2276428639888763,291.07769775390625,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7743225097656,291.0738830566406,1.0,0.1676001697778701,1.0,1.0,0.992360293865204,1.0,-0.7682567834854126,0.327130377292633,0.4411264061927795,0.138073980808258,0.0,0.0,0.2774823904037475,19.76393318176269,25.0,-27.94517517089844,-6026.87548828125,51.57125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.716552734375,305.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.9765625,18000.0,0.0,0.0,0.1410736143589019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938004046678543,0.1938047856092453,-4.37468770542182e-06,0.0,0.0001431717828381,0.0,0.0,7.949392318725586,0.0,0.0,0.0,0.2855686545372009,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0204983912408351,-884.2337646484375,304.13720703125,0.6342276334762573,0.0644659325480461,0.0558562502264976,292.59375,297.1499938964844,293.1499938964844,0.1217144727706909,-2828.32666015625,304.1239013671875,0.9193571209907532,0.1893773674964904,0.1788220107555389,292.41131591796875,297.1499938964844,293.1499938964844,0.0386839620769023,-940.9100341796876,304.1186218261719,0.7065969109535217,0.0870244354009628,0.0595164261758327,292.4581604003906,297.1499938964844,293.1499938964844,0.0719332695007324,-1869.86181640625,304.1099853515625,0.8013541102409363,0.126630887389183,0.1183493807911872,292.7767028808594,297.1499938964844,293.1499938964844,0.0062451553530991,-2237.93310546875,299.17694091796875,0.5915840864181519,0.050000000745058,0.2276428639888763,291.07769775390625,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7743225097656,291.0738830566406,1.0,0.1676001697778701,1.0,1.0,0.992360293865204,1.0,-0.7682567834854126,0.327130377292633,0.4411264061927795,0.138073980808258,0.0,0.0,0.2774823904037475,19.76393318176269,25.0,-27.94517517089844,-6026.87548828125,51.57125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.716552734375,305.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.9765625,18000.0,0.0,0.0,0.1410736143589019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938004046678543,0.1938047856092453,-4.37468770542182e-06,0.0,0.0001431717828381,0.0,0.0,7.949392318725586,0.0,0.0,0.0,0.2855686545372009,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.027765205129981,-1030.25537109375,304.1295471191406,0.6735749244689941,0.0738170593976974,0.0649467930197715,292.6387023925781,297.1499938964844,293.1499938964844,0.1257276237010955,-2902.984375,304.1258239746094,0.9385587573051452,0.1943371146917343,0.1831856071949005,292.4571228027344,297.1499938964844,293.1499938964844,0.0471529811620712,-1048.9033203125,304.11505126953125,0.7380127906799316,0.0964508801698684,0.0662441924214363,292.5033264160156,297.1499938964844,293.1499938964844,0.0787449330091476,-2000.85791015625,304.1119689941406,0.826377809047699,0.1349986642599105,0.1263922154903412,292.80206298828125,297.1499938964844,293.1499938964844,0.0063037825748324,-2256.44189453125,299.227294921875,0.5980068445205688,0.050000000745058,0.227491408586502,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996826171875,291.05108642578125,1.0,0.1704044640064239,1.0,1.0,0.992599606513977,1.0,-0.8019496202468872,0.3421952724456787,0.4597543776035309,0.1444936990737915,0.0,0.0,0.292063444852829,19.2700252532959,25.0,-26.08057403564453,-6301.5810546875,55.56570053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79864501953125,305.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.5546875,18000.0,0.0,0.0,0.1417896300554275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041758596897125,0.2041802555322647,-4.394257757667219e-06,0.0,0.000143898447277,0.0,0.0,8.441815376281738,0.0,0.0,0.0,0.2875077724456787,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.027765205129981,-1030.25537109375,304.1295471191406,0.6735749244689941,0.0738170593976974,0.0649467930197715,292.6387023925781,297.1499938964844,293.1499938964844,0.1257276237010955,-2902.984375,304.1258239746094,0.9385587573051452,0.1943371146917343,0.1831856071949005,292.4571228027344,297.1499938964844,293.1499938964844,0.0471529811620712,-1048.9033203125,304.11505126953125,0.7380127906799316,0.0964508801698684,0.0662441924214363,292.5033264160156,297.1499938964844,293.1499938964844,0.0787449330091476,-2000.85791015625,304.1119689941406,0.826377809047699,0.1349986642599105,0.1263922154903412,292.80206298828125,297.1499938964844,293.1499938964844,0.0063037825748324,-2256.44189453125,299.227294921875,0.5980068445205688,0.050000000745058,0.227491408586502,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996826171875,291.05108642578125,1.0,0.1704044640064239,1.0,1.0,0.992599606513977,1.0,-0.8019496202468872,0.3421952724456787,0.4597543776035309,0.1444936990737915,0.0,0.0,0.292063444852829,19.2700252532959,25.0,-26.08057403564453,-6301.5810546875,55.56570053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79864501953125,305.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.5546875,18000.0,0.0,0.0,0.1417896300554275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041758596897125,0.2041802555322647,-4.394257757667219e-06,0.0,0.000143898447277,0.0,0.0,8.441815376281738,0.0,0.0,0.0,0.2875077724456787,4.0,0.0,1.0
285780,292.4958190917969,297.1499938964844,293.1499938964844,0.034739326685667,-1144.97509765625,304.12481689453125,0.7051051259040833,0.0816341564059257,0.0722144022583961,292.676513671875,297.1499938964844,293.1499938964844,0.1300725489854812,-2983.120361328125,304.12664794921875,0.9559829235076904,0.1996126770973205,0.1881350427865982,292.50115966796875,297.1499938964844,293.1499938964844,0.0546992793679237,-1146.757080078125,304.1141967773437,0.7649410367012024,0.1050771176815033,0.0723910704255104,292.5460205078125,297.1499938964844,293.1499938964844,0.0848643407225608,-2119.983642578125,304.1144714355469,0.8473649024963379,0.1427216976881027,0.1338234543800354,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485610298812,-2269.56396484375,299.27294921875,0.6029605865478516,0.050000000745058,0.2273789644241333,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.0454406738281,1.0,0.1733551621437072,1.0,1.0,0.9928388595581056,1.0,-0.8327735066413879,0.3560531735420227,0.4767203330993652,0.1503605991601944,0.0,0.0,0.3066761195659637,18.964256286621094,25.0,-9.721062660217283,-6567.42578125,59.648399353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843017578125,305.5110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.609375,18000.0,0.0,0.0,0.143338993191719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160775512456894,0.2160819768905639,-4.42032842329354e-06,0.0,0.0001454708690289,0.0,0.0,9.02421760559082,0.0,0.0,0.0,0.2898410260677337,4.0,0.0,1.0
285840,292.4958190917969,297.1499938964844,293.1499938964844,0.034739326685667,-1144.97509765625,304.12481689453125,0.7051051259040833,0.0816341564059257,0.0722144022583961,292.676513671875,297.1499938964844,293.1499938964844,0.1300725489854812,-2983.120361328125,304.12664794921875,0.9559829235076904,0.1996126770973205,0.1881350427865982,292.50115966796875,297.1499938964844,293.1499938964844,0.0546992793679237,-1146.757080078125,304.1141967773437,0.7649410367012024,0.1050771176815033,0.0723910704255104,292.5460205078125,297.1499938964844,293.1499938964844,0.0848643407225608,-2119.983642578125,304.1144714355469,0.8473649024963379,0.1427216976881027,0.1338234543800354,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485610298812,-2269.56396484375,299.27294921875,0.6029605865478516,0.050000000745058,0.2273789644241333,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.0454406738281,1.0,0.1733551621437072,1.0,1.0,0.9928388595581056,1.0,-0.8327735066413879,0.3560531735420227,0.4767203330993652,0.1503605991601944,0.0,0.0,0.3066761195659637,18.964256286621094,25.0,-9.721062660217283,-6567.42578125,59.648399353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843017578125,305.5110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.609375,18000.0,0.0,0.0,0.143338993191719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160775512456894,0.2160819768905639,-4.42032842329354e-06,0.0,0.0001454708690289,0.0,0.0,9.02421760559082,0.0,0.0,0.0,0.2898410260677337,4.0,0.0,1.0
285900,292.5198059082031,297.1499938964844,293.1499938964844,0.0379034765064716,-1197.0733642578125,304.1236572265625,0.7180471420288086,0.0852088034152984,0.0755129158496856,292.6940612792969,297.1499938964844,293.1499938964844,0.1321897804737091,-3021.902099609375,304.1270446777344,0.9634160399436952,0.2021667957305908,0.1905728876590728,292.5223999023437,297.1499938964844,293.1499938964844,0.0581564716994762,-1192.4461669921875,304.1144104003906,0.7774820923805237,0.1091223955154419,0.0752727910876274,292.56646728515625,297.1499938964844,293.1499938964844,0.0877095982432365,-2175.642822265625,304.1157531738281,0.8570444583892822,0.1463563293218612,0.1373219043016433,292.84136962890625,297.1499938964844,293.1499938964844,0.0063665444031357,-2274.603515625,299.2933349609375,0.6049613356590271,0.050000000745058,0.2273345440626144,291.04522705078125,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.83905029296875,291.0453796386719,1.0,0.174863263964653,1.0,1.0,0.9929584860801696,1.0,-0.8472623229026794,0.3625880479812622,0.4846742749214172,0.1531255841255188,0.0,0.0,0.3137021660804748,18.86794090270996,25.0,-4.365576267242432,-6689.76904296875,61.71714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481689453125,305.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.333984375,18000.0,0.0,0.0,0.1444658786058426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220217734575271,0.2220262140035629,-4.434340098669054e-06,0.0,0.0001466144894948,0.0,0.0,9.321669578552246,0.0,0.0,0.0,0.2910462915897369,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409307517111301,-1246.4442138671875,304.1229553222656,0.7289762496948242,0.0885955691337585,0.0786348357796669,292.7109375,297.1499938964844,293.1499938964844,0.1342402994632721,-3059.306396484375,304.12750244140625,0.9699362516403198,0.2046277523040771,0.192934513092041,292.5431213378906,297.1499938964844,293.1499938964844,0.0614255629479885,-1236.2235107421875,304.1149597167969,0.7892522215843201,0.113001637160778,0.0780366510152816,292.5863037109375,297.1499938964844,293.1499938964844,0.090434692800045,-2229.01953125,304.11700439453125,0.8661851286888123,0.149848386645317,0.1406841427087783,292.8546142578125,297.1499938964844,293.1499938964844,0.0063821389339864,-2278.900634765625,299.3116149902344,0.6066582202911377,0.050000000745058,0.2272972613573074,291.0456848144531,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.8523254394531,291.0460510253906,1.0,0.1763823330402374,1.0,1.0,0.993126630783081,1.0,-0.861151397228241,0.3688618838787079,0.4922895133495331,0.155783861875534,0.0,0.0,0.3206128478050232,18.805566787719727,25.0,-0.5378161668777466,-6806.53662109375,63.796504974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976623535156,305.5532531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.951171875,18000.0,0.0,0.0,0.1458237767219543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228010207414627,0.228014662861824,-4.448777872312348e-06,0.0,0.0001479925995226,0.0,0.0,9.625255584716797,0.0,0.0,0.0,0.2922806143760681,4.0,0.0,1.0
286020,292.588134765625,297.1499938964844,293.1499938964844,0.0465081930160522,-1337.4805908203125,304.1227111816406,0.7479925751686096,0.0948523506522178,0.0844013392925262,292.7430419921875,297.1499938964844,293.1499938964844,0.1380927115678787,-3129.15283203125,304.1285705566406,0.9804302453994752,0.2092369198799133,0.1973754912614822,292.5830078125,297.1499938964844,293.1499938964844,0.0674417242407798,-1318.2574462890625,304.1166076660156,0.810050368309021,0.1202801465988159,0.0832263678312301,292.6242980957031,297.1499938964844,293.1499938964844,0.095552735030651,-2329.153564453125,304.1194763183594,0.8826850652694702,0.1564197540283203,0.1470158845186233,292.8813171386719,297.1499938964844,293.1499938964844,0.0064057921990752,-2285.192138671875,299.34136962890625,0.6091845035552979,0.050000000745058,0.2272423952817917,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790588378906,291.0495910644531,1.0,0.1794244647026062,1.0,1.0,0.9934629797935486,1.0,-0.8871645927429199,0.3806346654891968,0.5065299868583679,0.1607977002859115,0.0,0.0,0.3339159786701202,18.77288627624512,25.0,4.7048020362854,-7024.5595703125,67.96284484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5663757324219,305.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.712890625,18000.0,0.0,0.0,0.1492011249065399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400413006544113,0.2400457859039306,-4.478980372368824e-06,0.0,0.0001514201721874,0.0,0.0,10.24795150756836,0.0,0.0,0.0,0.2948222160339355,4.0,0.0,1.0
286080,292.588134765625,297.1499938964844,293.1499938964844,0.0465081930160522,-1337.4805908203125,304.1227111816406,0.7479925751686096,0.0948523506522178,0.0844013392925262,292.7430419921875,297.1499938964844,293.1499938964844,0.1380927115678787,-3129.15283203125,304.1285705566406,0.9804302453994752,0.2092369198799133,0.1973754912614822,292.5830078125,297.1499938964844,293.1499938964844,0.0674417242407798,-1318.2574462890625,304.1166076660156,0.810050368309021,0.1202801465988159,0.0832263678312301,292.6242980957031,297.1499938964844,293.1499938964844,0.095552735030651,-2329.153564453125,304.1194763183594,0.8826850652694702,0.1564197540283203,0.1470158845186233,292.8813171386719,297.1499938964844,293.1499938964844,0.0064057921990752,-2285.192138671875,299.34136962890625,0.6091845035552979,0.050000000745058,0.2272423952817917,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790588378906,291.0495910644531,1.0,0.1794244647026062,1.0,1.0,0.9934629797935486,1.0,-0.8871645927429199,0.3806346654891968,0.5065299868583679,0.1607977002859115,0.0,0.0,0.3339159786701202,18.77288627624512,25.0,4.7048020362854,-7024.5595703125,67.96284484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5663757324219,305.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.712890625,18000.0,0.0,0.0,0.1492011249065399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400413006544113,0.2400457859039306,-4.478980372368824e-06,0.0,0.0001514201721874,0.0,0.0,10.24795150756836,0.0,0.0,0.0,0.2948222160339355,4.0,0.0,1.0
286140,292.6304626464844,297.1499938964844,293.1499938964844,0.0514675714075565,-1419.3541259765625,304.1235656738281,0.7644518613815308,0.1004965007305145,0.0896002426743507,292.77313232421875,297.1499938964844,293.1499938964844,0.1416055113077163,-3192.3642578125,304.1298522949219,0.98810476064682,0.2134359031915664,0.2014294564723968,292.62091064453125,297.1499938964844,293.1499938964844,0.0728363618254661,-1393.330322265625,304.1187438964844,0.8263047337532043,0.1269569247961044,0.0879894122481346,292.6601257324219,297.1499938964844,293.1499938964844,0.1002740859985351,-2420.97998046875,304.12176513671875,0.8967102766036987,0.1624716818332672,0.1528511196374893,292.9078369140625,297.1499938964844,293.1499938964844,0.0064211809076368,-2288.99609375,299.36309814453125,0.6106832027435303,0.050000000745058,0.2272100448608398,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824307143688202,1.0,1.0,0.9937992691993712,1.0,-0.9109513759613036,0.3914178609848022,0.5195334553718567,0.1654407382011413,0.0,0.0,0.3463388979434967,18.843748092651367,25.0,7.723369121551514,-7222.98828125,72.1048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41522216796875,305.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.82421875,18000.0,0.0,0.0,0.1533498764038086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251882404088974,0.2518869042396545,-4.510450708039571e-06,0.0,0.0001556306233396,0.0,0.0,10.878622055053713,0.0,0.0,0.0,0.2974100112915039,4.0,0.0,1.0
286200,292.6304626464844,297.1499938964844,293.1499938964844,0.0514675714075565,-1419.3541259765625,304.1235656738281,0.7644518613815308,0.1004965007305145,0.0896002426743507,292.77313232421875,297.1499938964844,293.1499938964844,0.1416055113077163,-3192.3642578125,304.1298522949219,0.98810476064682,0.2134359031915664,0.2014294564723968,292.62091064453125,297.1499938964844,293.1499938964844,0.0728363618254661,-1393.330322265625,304.1187438964844,0.8263047337532043,0.1269569247961044,0.0879894122481346,292.6601257324219,297.1499938964844,293.1499938964844,0.1002740859985351,-2420.97998046875,304.12176513671875,0.8967102766036987,0.1624716818332672,0.1528511196374893,292.9078369140625,297.1499938964844,293.1499938964844,0.0064211809076368,-2288.99609375,299.36309814453125,0.6106832027435303,0.050000000745058,0.2272100448608398,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824307143688202,1.0,1.0,0.9937992691993712,1.0,-0.9109513759613036,0.3914178609848022,0.5195334553718567,0.1654407382011413,0.0,0.0,0.3463388979434967,18.843748092651367,25.0,7.723369121551514,-7222.98828125,72.1048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41522216796875,305.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.82421875,18000.0,0.0,0.0,0.1533498764038086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251882404088974,0.2518869042396545,-4.510450708039571e-06,0.0,0.0001556306233396,0.0,0.0,10.878622055053713,0.0,0.0,0.0,0.2974100112915039,4.0,0.0,1.0
286260,292.67010498046875,297.1499938964844,293.1499938964844,0.055885761976242,-1493.3983154296875,304.1250305175781,0.7786123752593994,0.1056172549724578,0.094313696026802,292.8013610839844,297.1499938964844,293.1499938964844,0.1448044329881668,-3249.548095703125,304.1312561035156,0.9936980605125428,0.2172604501247406,0.2051245719194412,292.6566772460937,297.1499938964844,293.1499938964844,0.0777120441198349,-1462.2294921875,304.1210327148437,0.8397806882858276,0.1331070363521576,0.0923732593655586,292.6937561035156,297.1499938964844,293.1499938964844,0.1046536713838577,-2505.354736328125,304.1238708496094,0.9086511135101318,0.1680589914321899,0.1582367569208145,292.9334411621094,297.1499938964844,293.1499938964844,0.006430319044739,-2290.955810546875,299.3785400390625,0.6113667488098145,0.050000000745058,0.2271951138973236,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853634268045425,1.0,1.0,0.9941604733467102,1.0,-0.9327511191368104,0.4013069570064544,0.5314441323280334,0.169763833284378,0.0,0.0,0.3577761054039001,18.99245262145996,25.0,9.576263427734377,-7404.986328125,76.1927719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2649841308594,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.15234375,18000.0,0.0,0.0,0.1580959111452102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633221745491028,0.2633267045021057,-4.542539045360172e-06,0.0,0.0001604472490726,0.0,0.0,11.505661964416504,0.0,0.0,0.0,0.2999931275844574,4.0,0.0,1.0
286320,292.67010498046875,297.1499938964844,293.1499938964844,0.055885761976242,-1493.3983154296875,304.1250305175781,0.7786123752593994,0.1056172549724578,0.094313696026802,292.8013610839844,297.1499938964844,293.1499938964844,0.1448044329881668,-3249.548095703125,304.1312561035156,0.9936980605125428,0.2172604501247406,0.2051245719194412,292.6566772460937,297.1499938964844,293.1499938964844,0.0777120441198349,-1462.2294921875,304.1210327148437,0.8397806882858276,0.1331070363521576,0.0923732593655586,292.6937561035156,297.1499938964844,293.1499938964844,0.1046536713838577,-2505.354736328125,304.1238708496094,0.9086511135101318,0.1680589914321899,0.1582367569208145,292.9334411621094,297.1499938964844,293.1499938964844,0.006430319044739,-2290.955810546875,299.3785400390625,0.6113667488098145,0.050000000745058,0.2271951138973236,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853634268045425,1.0,1.0,0.9941604733467102,1.0,-0.9327511191368104,0.4013069570064544,0.5314441323280334,0.169763833284378,0.0,0.0,0.3577761054039001,18.99245262145996,25.0,9.576263427734377,-7404.986328125,76.1927719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2649841308594,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.15234375,18000.0,0.0,0.0,0.1580959111452102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633221745491028,0.2633267045021057,-4.542539045360172e-06,0.0,0.0001604472490726,0.0,0.0,11.505661964416504,0.0,0.0,0.0,0.2999931275844574,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.0598312951624393,-1560.5537109375,304.12677001953125,0.7898969054222107,0.1102804765105247,0.0986045747995376,292.8273620605469,297.1499938964844,293.1499938964844,0.1470325589179992,-3288.475341796875,304.1339111328125,0.9961392283439636,0.2208151221275329,0.207645982503891,292.6902160644531,297.1499938964844,293.1499938964844,0.0821554660797119,-1525.68896484375,304.123291015625,0.8506985306739807,0.1387989968061447,0.0964274182915687,292.7252197265625,297.1499938964844,293.1499938964844,0.1087233424186706,-2583.03271484375,304.12579345703125,0.9185047149658204,0.1732335239648819,0.1632234007120132,292.95751953125,297.1499938964844,293.1499938964844,0.0064355912618339,-2291.73681640625,299.3897399902344,0.6108574867248535,0.050000000745058,0.2272053807973861,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881759464740753,1.0,1.0,0.9945216178894044,1.0,-0.951842725276947,0.4099637269973755,0.5418789982795715,0.173625960946083,0.0,0.0,0.3680534660816192,19.25194549560547,25.0,12.04684352874756,-7569.7197265625,80.11064147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319580078125,305.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17940.12109375,18000.0,0.0,0.0,0.1632422357797622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741171419620514,0.2741217315196991,-4.574513241095701e-06,0.0,0.0001656701206229,0.0,0.0,12.11455535888672,0.0,0.0,0.0,0.3025084137916565,4.0,0.0,1.0
