time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.0598312951624393,-1560.5537109375,304.12677001953125,0.7898969054222107,0.1102804765105247,0.0986045747995376,292.8273620605469,297.1499938964844,293.1499938964844,0.1470325589179992,-3288.475341796875,304.1339111328125,0.9961392283439636,0.2208151221275329,0.207645982503891,292.6902160644531,297.1499938964844,293.1499938964844,0.0821554660797119,-1525.68896484375,304.123291015625,0.8506985306739807,0.1387989968061447,0.0964274182915687,292.7252197265625,297.1499938964844,293.1499938964844,0.1087233424186706,-2583.03271484375,304.12579345703125,0.9185047149658204,0.1732335239648819,0.1632234007120132,292.95751953125,297.1499938964844,293.1499938964844,0.0064355912618339,-2291.73681640625,299.3897399902344,0.6108574867248535,0.050000000745058,0.2272053807973861,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881759464740753,1.0,1.0,0.9945216178894044,1.0,-0.951842725276947,0.4099637269973755,0.5418789982795715,0.173625960946083,0.0,0.0,0.3680534660816192,19.25194549560547,25.0,12.04684352874756,-7569.7197265625,80.11064147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1319580078125,305.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17940.12109375,18000.0,0.0,0.0,0.1632422357797622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741171419620514,0.2741217315196991,-4.574513241095701e-06,0.0,0.0001656701206229,0.0,0.0,12.11455535888672,0.0,0.0,0.0,0.3025084137916565,4.0,0.0,1.0
286500,292.7244873046875,297.1499938964844,293.1499938964844,0.061643473803997,-1591.7232666015625,304.127685546875,0.7938249111175537,0.1124629899859428,0.1006146445870399,292.8383483886719,297.1499938964844,293.1499938964844,0.1469966024160385,-3287.735595703125,304.1368713378906,0.9947847127914428,0.2227420508861541,0.207697719335556,292.70611572265625,297.1499938964844,293.1499938964844,0.084232211112976,-1555.489501953125,304.1243591308594,0.8545699119567871,0.1414966434240341,0.0983494967222213,292.7401123046875,297.1499938964844,293.1499938964844,0.1106413900852203,-2619.378662109375,304.126708984375,0.921582043170929,0.1756842285394668,0.1655872017145156,292.9688415527344,297.1499938964844,293.1499938964844,0.0064373277127742,-2291.72265625,299.3948669433594,0.6096451282501221,0.050000000745058,0.2272308766841888,291.0748596191406,291.1499938964844,270.3067321777344,269.9414367675781,283.2196655273437,292.96710205078125,291.0767517089844,1.0,0.1894980669021606,1.0,1.0,0.9947022199630736,1.0,-0.9593909978866576,0.4133881032466888,0.5460028648376465,0.1751631498336792,0.0,0.0,0.3724878430366516,19.4699649810791,25.0,15.939727783203123,-7641.3779296875,81.89542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0764465332031,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17942.87109375,18000.0,0.0,0.0,0.1658911705017089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790827453136444,0.2790873348712921,-4.590079242916545e-06,0.0,0.0001683584414422,0.0,0.0,12.40123462677002,0.0,0.0,0.0,0.3036939203739166,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633531883358955,-1621.3094482421875,304.1286315917969,0.797224760055542,0.1145534291863441,0.1025402918457984,292.8475952148437,297.1499938964844,293.1499938964844,0.1466597616672516,-3280.678466796875,304.139892578125,0.9926653504371644,0.2248670905828476,0.2073075473308563,292.7214660644531,297.1499938964844,293.1499938964844,0.0862167999148368,-1584.014404296875,304.1254272460937,0.8579832911491394,0.1441032588481903,0.1002064943313598,292.7545166015625,297.1499938964844,293.1499938964844,0.1124787479639053,-2654.02783203125,304.1275939941406,0.9241567850112916,0.1780496388673782,0.1678690910339355,292.9796142578125,297.1499938964844,293.1499938964844,0.0064380369149148,-2291.273193359375,299.400146484375,0.6082619428634644,0.050000000745058,0.2272602319717407,291.0826416015625,291.1499938964844,270.3041687011719,269.93878173828125,283.22100830078125,292.9779663085937,291.08477783203125,1.0,0.1907617449760437,1.0,1.0,0.9948781728744508,1.0,-0.9662877917289734,0.4165120124816894,0.5497757792472839,0.1765884160995483,0.0,0.0,0.3762014806270599,19.70241355895996,25.0,19.25041580200196,-7705.41552734375,83.58980560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03076171875,305.5286560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17948.076171875,18000.0,0.0,0.0,0.1685429960489273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834502160549164,0.2834548354148865,-4.604633886629017e-06,0.0,0.0001710497163003,0.0,0.0,12.657998085021973,0.0,0.0,0.0,0.3047592639923095,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665236264467239,-1676.6854248046875,304.1304626464844,0.8028411865234375,0.1184823811054229,0.1061588153243064,292.86151123046875,297.1499938964844,293.1499938964844,0.1452922970056533,-3254.805908203125,304.1455078125,0.987030863761902,0.2296996861696243,0.205836996436119,292.7505187988281,297.1499938964844,293.1499938964844,0.089973583817482,-1638.1175537109375,304.1273498535156,0.8637996912002563,0.1490686684846878,0.1037420406937599,292.78173828125,297.1499938964844,293.1499938964844,0.11597241461277,-2719.557861328125,304.1292419433594,0.928233802318573,0.1825454980134964,0.1722050458192825,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383945427834,-2290.076904296875,299.40972900390625,0.6052227020263672,0.050000000745058,0.2273257374763488,291.0986633300781,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.99810791015625,291.1006164550781,1.0,0.1931095570325851,1.0,1.0,0.9952300190925598,1.0,-0.9783954620361328,0.4219962954521179,0.5563991665840149,0.1791071444749832,0.0,0.0,0.3819675743579864,20.18634796142578,25.0,21.166263580322266,-7814.0263671875,86.74908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742431640625,305.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.490234375,18000.0,0.0,0.0,0.1737131029367447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903721332550049,0.290376752614975,-4.629097020369954e-06,0.0,0.0001762967149261,0.0,0.0,13.073391914367676,0.0,0.0,0.0,0.3064908385276794,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665236264467239,-1676.6854248046875,304.1304626464844,0.8028411865234375,0.1184823811054229,0.1061588153243064,292.86151123046875,297.1499938964844,293.1499938964844,0.1452922970056533,-3254.805908203125,304.1455078125,0.987030863761902,0.2296996861696243,0.205836996436119,292.7505187988281,297.1499938964844,293.1499938964844,0.089973583817482,-1638.1175537109375,304.1273498535156,0.8637996912002563,0.1490686684846878,0.1037420406937599,292.78173828125,297.1499938964844,293.1499938964844,0.11597241461277,-2719.557861328125,304.1292419433594,0.928233802318573,0.1825454980134964,0.1722050458192825,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383945427834,-2290.076904296875,299.40972900390625,0.6052227020263672,0.050000000745058,0.2273257374763488,291.0986633300781,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.99810791015625,291.1006164550781,1.0,0.1931095570325851,1.0,1.0,0.9952300190925598,1.0,-0.9783954620361328,0.4219962954521179,0.5563991665840149,0.1791071444749832,0.0,0.0,0.3819675743579864,20.18634796142578,25.0,21.166263580322266,-7814.0263671875,86.74908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742431640625,305.5397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.490234375,18000.0,0.0,0.0,0.1737131029367447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903721332550049,0.290376752614975,-4.629097020369954e-06,0.0,0.0001762967149261,0.0,0.0,13.073391914367676,0.0,0.0,0.0,0.3064908385276794,4.0,0.0,1.0
286740,292.8022155761719,297.1499938964844,293.1499938964844,0.0694099366664886,-1727.7015380859375,304.1321716308594,0.8093177676200867,0.122099220752716,0.1094838455319404,292.8719482421875,297.1499938964844,293.1499938964844,0.145278126001358,-3254.14306640625,304.1468505859375,0.9852717518806458,0.2348903864622116,0.2059834748506546,292.7774353027344,297.1499938964844,293.1499938964844,0.0934988781809806,-1688.9403076171875,304.1289978027344,0.8708462715148926,0.1537286043167114,0.1070537269115448,292.8070068359375,297.1499938964844,293.1499938964844,0.1192664429545402,-2780.991943359375,304.13067626953125,0.934071123600006,0.1867489665746688,0.1762515753507614,293.0173645019531,297.1499938964844,293.1499938964844,0.0064375107176601,-2288.773681640625,299.4172058105469,0.6036915183067322,0.050000000745058,0.2273590713739395,291.11181640625,291.1499938964844,270.296142578125,269.92950439453125,283.2263488769531,293.0160827636719,291.1129455566406,1.0,0.195288673043251,1.0,1.0,0.9955819249153136,1.0,-0.991429567337036,0.4278956353664398,0.5635339021682739,0.1818632632493972,0.0,0.0,0.3861160576343536,20.511030197143555,25.0,16.411415100097656,-7915.91015625,89.89662170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9665222167969,305.5608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.63671875,18000.0,0.0,0.0,0.1785230934619903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953851819038391,0.2953898310661316,-4.647427431336837e-06,0.0,0.0001811782567529,0.0,0.0,13.379682540893556,0.0,0.0,0.0,0.3077701926231384,4.0,0.0,1.0
286800,292.8022155761719,297.1499938964844,293.1499938964844,0.0694099366664886,-1727.7015380859375,304.1321716308594,0.8093177676200867,0.122099220752716,0.1094838455319404,292.8719482421875,297.1499938964844,293.1499938964844,0.145278126001358,-3254.14306640625,304.1468505859375,0.9852717518806458,0.2348903864622116,0.2059834748506546,292.7774353027344,297.1499938964844,293.1499938964844,0.0934988781809806,-1688.9403076171875,304.1289978027344,0.8708462715148926,0.1537286043167114,0.1070537269115448,292.8070068359375,297.1499938964844,293.1499938964844,0.1192664429545402,-2780.991943359375,304.13067626953125,0.934071123600006,0.1867489665746688,0.1762515753507614,293.0173645019531,297.1499938964844,293.1499938964844,0.0064375107176601,-2288.773681640625,299.4172058105469,0.6036915183067322,0.050000000745058,0.2273590713739395,291.11181640625,291.1499938964844,270.296142578125,269.92950439453125,283.2263488769531,293.0160827636719,291.1129455566406,1.0,0.195288673043251,1.0,1.0,0.9955819249153136,1.0,-0.991429567337036,0.4278956353664398,0.5635339021682739,0.1818632632493972,0.0,0.0,0.3861160576343536,20.511030197143555,25.0,16.411415100097656,-7915.91015625,89.89662170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9665222167969,305.5608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.63671875,18000.0,0.0,0.0,0.1785230934619903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953851819038391,0.2953898310661316,-4.647427431336837e-06,0.0,0.0001811782567529,0.0,0.0,13.379682540893556,0.0,0.0,0.0,0.3077701926231384,4.0,0.0,1.0
286860,292.8291931152344,297.1499938964844,293.1499938964844,0.0720702782273292,-1775.2615966796875,304.1336669921875,0.815605878829956,0.1254279017448425,0.1125411391258239,292.8834228515625,297.1499938964844,293.1499938964844,0.1461708098649978,-3270.119873046875,304.1464233398437,0.9857624173164368,0.2396117895841598,0.2071051895618438,292.8023376464844,297.1499938964844,293.1499938964844,0.0968545600771904,-1737.2911376953125,304.1304016113281,0.8782237768173218,0.1581071764230728,0.1101618856191635,292.8304138183594,297.1499938964844,293.1499938964844,0.1224167197942733,-2839.513427734375,304.1318359375,0.9404152035713196,0.1906834542751312,0.1800342500209808,293.0332946777344,297.1499938964844,293.1499938964844,0.006437346804887,-2288.204345703125,299.4213256835937,0.6029009222984314,0.050000000745058,0.2273762375116348,291.1183166503906,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.119140625,1.0,0.1973577141761779,1.0,1.0,0.9958965182304382,1.0,-1.0047366619110107,0.4339058697223663,0.570830762386322,0.184747114777565,0.0,0.0,0.3898712992668152,20.75553321838379,25.0,10.64259910583496,-8021.77294921875,93.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00048828125,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9921875,18000.0,0.0,0.0,0.1828593462705612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996998131275177,0.2997044920921325,-4.662228093366139e-06,0.0,0.0001855789887486,0.0,0.0,13.643277168273926,0.0,0.0,0.0,0.3088647425174713,4.0,0.0,1.0
286920,292.8291931152344,297.1499938964844,293.1499938964844,0.0720702782273292,-1775.2615966796875,304.1336669921875,0.815605878829956,0.1254279017448425,0.1125411391258239,292.8834228515625,297.1499938964844,293.1499938964844,0.1461708098649978,-3270.119873046875,304.1464233398437,0.9857624173164368,0.2396117895841598,0.2071051895618438,292.8023376464844,297.1499938964844,293.1499938964844,0.0968545600771904,-1737.2911376953125,304.1304016113281,0.8782237768173218,0.1581071764230728,0.1101618856191635,292.8304138183594,297.1499938964844,293.1499938964844,0.1224167197942733,-2839.513427734375,304.1318359375,0.9404152035713196,0.1906834542751312,0.1800342500209808,293.0332946777344,297.1499938964844,293.1499938964844,0.006437346804887,-2288.204345703125,299.4213256835937,0.6029009222984314,0.050000000745058,0.2273762375116348,291.1183166503906,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.119140625,1.0,0.1973577141761779,1.0,1.0,0.9958965182304382,1.0,-1.0047366619110107,0.4339058697223663,0.570830762386322,0.184747114777565,0.0,0.0,0.3898712992668152,20.75553321838379,25.0,10.64259910583496,-8021.77294921875,93.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00048828125,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.9921875,18000.0,0.0,0.0,0.1828593462705612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996998131275177,0.2997044920921325,-4.662228093366139e-06,0.0,0.0001855789887486,0.0,0.0,13.643277168273926,0.0,0.0,0.0,0.3088647425174713,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744875222444534,-1818.809814453125,304.13507080078125,0.821035623550415,0.1284829229116439,0.1153510510921478,292.8953857421875,297.1499938964844,293.1499938964844,0.147050991654396,-3285.8115234375,304.1461486816406,0.986238181591034,0.2439412772655487,0.2082144170999527,292.82550048828125,297.1499938964844,293.1499938964844,0.1000114381313324,-1782.5621337890625,304.1316833496094,0.8849981427192688,0.1622181236743927,0.11308204382658,292.8521728515625,297.1499938964844,293.1499938964844,0.1253710240125656,-2894.07275390625,304.1329650878906,0.9460813403129578,0.1943649500608444,0.1835758090019226,293.0476379394531,297.1499938964844,293.1499938964844,0.006436048541218,-2287.28271484375,299.4244079589844,0.6021181344985962,0.050000000745058,0.2273933291435241,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.1993119716644287,1.0,1.0,0.9962111115455629,1.0,-1.0172168016433716,0.4395318329334259,0.5776849985122681,0.1875087618827819,0.0,0.0,0.3927483260631561,20.992822647094727,25.0,9.590434074401855,-8124.84912109375,96.05731201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0657043457031,305.6636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.041015625,18000.0,0.0,0.0,0.1866828799247741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032873570919037,0.3032920360565185,-4.675215677707456e-06,0.0,0.0001894593879114,0.0,0.0,13.866130828857422,0.0,0.0,0.0,0.3097865283489227,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744875222444534,-1818.809814453125,304.13507080078125,0.821035623550415,0.1284829229116439,0.1153510510921478,292.8953857421875,297.1499938964844,293.1499938964844,0.147050991654396,-3285.8115234375,304.1461486816406,0.986238181591034,0.2439412772655487,0.2082144170999527,292.82550048828125,297.1499938964844,293.1499938964844,0.1000114381313324,-1782.5621337890625,304.1316833496094,0.8849981427192688,0.1622181236743927,0.11308204382658,292.8521728515625,297.1499938964844,293.1499938964844,0.1253710240125656,-2894.07275390625,304.1329650878906,0.9460813403129578,0.1943649500608444,0.1835758090019226,293.0476379394531,297.1499938964844,293.1499938964844,0.006436048541218,-2287.28271484375,299.4244079589844,0.6021181344985962,0.050000000745058,0.2273933291435241,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.1993119716644287,1.0,1.0,0.9962111115455629,1.0,-1.0172168016433716,0.4395318329334259,0.5776849985122681,0.1875087618827819,0.0,0.0,0.3927483260631561,20.992822647094727,25.0,9.590434074401855,-8124.84912109375,96.05731201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0657043457031,305.6636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.041015625,18000.0,0.0,0.0,0.1866828799247741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032873570919037,0.3032920360565185,-4.675215677707456e-06,0.0,0.0001894593879114,0.0,0.0,13.866130828857422,0.0,0.0,0.0,0.3097865283489227,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756099820137023,-1839.133056640625,304.1357421875,0.8234791159629822,0.1299092769622802,0.1166642904281616,292.9013977050781,297.1499938964844,293.1499938964844,0.1474906802177429,-3293.636962890625,304.14605712890625,0.9864712953567504,0.2459854483604431,0.2087660282850265,292.8364562988281,297.1499938964844,293.1499938964844,0.1015194654464721,-1804.0870361328125,304.1322631835937,0.8881601095199585,0.1641741245985031,0.1144721135497093,292.86248779296875,297.1499938964844,293.1499938964844,0.1267775893211364,-2919.94580078125,304.1335144042969,0.9486676454544068,0.1961122304201126,0.1852574646472931,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349444583058,-2286.7041015625,299.4254455566406,0.6017284989356995,0.050000000745058,0.2274018824100494,291.1283874511719,291.1499938964844,270.29248046875,269.9227600097656,283.231689453125,293.0533447265625,291.12921142578125,1.0,0.2002467215061187,1.0,1.0,0.996368408203125,1.0,-1.0231523513793943,0.4422035217285156,0.5809487700462341,0.1888423413038253,0.0,0.0,0.3938550055027008,21.10884094238281,25.0,9.162802696228027,-8173.474609375,97.5226058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1077880859375,305.6974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.0703125,18000.0,0.0,0.0,0.1883888244628906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046943843364715,0.3046990931034088,-4.680589427152881e-06,0.0,0.0001911907020257,0.0,0.0,13.9547700881958,0.0,0.0,0.0,0.3101519644260406,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766783133149147,-1858.53271484375,304.13641357421875,0.8257616758346558,0.1312698423862457,0.1179180443286895,292.9073791503906,297.1499938964844,293.1499938964844,0.1479316502809524,-3301.48046875,304.1459655761719,0.9867014288902284,0.2479579448699951,0.2093159109354019,292.8470458984375,297.1499938964844,293.1499938964844,0.1029825583100318,-1824.905029296875,304.1328125,0.8911756277084351,0.1660650968551635,0.1158165261149406,292.8724365234375,297.1499938964844,293.1499938964844,0.1281392574310302,-2944.9326171875,304.134033203125,0.9510974287986756,0.1977986544370651,0.1868812292814254,293.0606384277344,297.1499938964844,293.1499938964844,0.0064335842616856,-2286.06982421875,299.4261474609375,0.6013398170471191,0.050000000745058,0.2274104356765747,291.13153076171875,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,293.0597229003906,291.1322937011719,1.0,0.201153814792633,1.0,1.0,0.9965482354164124,1.0,-1.0288900136947632,0.444783091545105,0.5841069221496582,0.1901434957981109,0.0,0.0,0.3947720229625702,21.22312355041504,43.0,8.748246192932129,-8220.24609375,98.95670318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1550598144531,305.7333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.712890625,18000.0,0.0,0.0,0.1899538785219192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058776259422302,0.3058823049068451,-4.685148269345518e-06,0.0,0.000192779029021,0.0,0.0,14.029627799987791,0.0,0.0,0.0,0.3104628026485443,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788408294320106,-1898.3131103515625,304.1372985839844,0.8128424286842346,0.1337366253137588,0.1202858760952949,292.9359741210937,297.1499938964844,293.1499938964844,0.1683560609817505,-3671.295654296875,304.1121520996094,0.9966487884521484,0.2483925968408584,0.2332847863435745,292.86749267578125,297.1499938964844,293.1499938964844,0.1060019880533218,-1867.9857177734373,304.13348388671875,0.8767273426055908,0.1695970743894577,0.1183991283178329,292.89166259765625,297.1499938964844,293.1499938964844,0.1310063004493713,-2997.839111328125,304.1345520019531,0.9320084452629088,0.2009361982345581,0.1899978071451187,293.07293701171875,297.1499938964844,293.1499938964844,0.0064449058845639,-2290.8818359375,299.4180908203125,0.5859036445617676,0.050000000745058,0.2277752459049224,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265930175781,293.07208251953125,291.1128234863281,1.0,0.2106956988573074,1.0,1.0,0.9969077706336976,1.0,-1.0674145221710205,0.4621554613113403,0.6052590608596802,0.1989926099777221,0.0,0.0,0.3992585241794586,23.640186309814453,46.0,-31.88365936279297,-8419.39453125,111.97943878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24957275390625,305.74609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.400390625,18000.0,0.0,0.0,0.1927922070026397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091748356819153,0.3091795146465301,-4.693719802162377e-06,0.0,0.0001956595806404,0.0,0.0,14.227656364440918,0.0,0.0,0.0,0.3112912178039551,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788408294320106,-1898.3131103515625,304.1372985839844,0.8128424286842346,0.1337366253137588,0.1202858760952949,292.9359741210937,297.1499938964844,293.1499938964844,0.1683560609817505,-3671.295654296875,304.1121520996094,0.9966487884521484,0.2483925968408584,0.2332847863435745,292.86749267578125,297.1499938964844,293.1499938964844,0.1060019880533218,-1867.9857177734373,304.13348388671875,0.8767273426055908,0.1695970743894577,0.1183991283178329,292.89166259765625,297.1499938964844,293.1499938964844,0.1310063004493713,-2997.839111328125,304.1345520019531,0.9320084452629088,0.2009361982345581,0.1899978071451187,293.07293701171875,297.1499938964844,293.1499938964844,0.0064449058845639,-2290.8818359375,299.4180908203125,0.5859036445617676,0.050000000745058,0.2277752459049224,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265930175781,293.07208251953125,291.1128234863281,1.0,0.2106956988573074,1.0,1.0,0.9969077706336976,1.0,-1.0674145221710205,0.4621554613113403,0.6052590608596802,0.1989926099777221,0.0,0.0,0.3992585241794586,23.640186309814453,46.0,-31.88365936279297,-8419.39453125,111.97943878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24957275390625,305.74609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.400390625,18000.0,0.0,0.0,0.1927922070026397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091748356819153,0.3091795146465301,-4.693719802162377e-06,0.0,0.0001956595806404,0.0,0.0,14.227656364440918,0.0,0.0,0.0,0.3112912178039551,4.0,0.0,1.0
287340,292.9197082519531,297.1499938964844,293.1499938964844,0.0808635950088501,-1935.6868896484373,304.1382141113281,0.7814039587974548,0.1359461396932602,0.1225002482533454,292.97833251953125,297.1499938964844,293.1499938964844,0.169157937169075,-3680.05712890625,304.1241760253906,0.9569510817527772,0.2451718151569366,0.2331373840570449,292.8866271972656,297.1499938964844,293.1499938964844,0.1089143678545951,-1909.2708740234373,304.1341857910156,0.8445398211479187,0.1728756427764892,0.1208658963441848,292.9095458984375,297.1499938964844,293.1499938964844,0.1337790936231613,-3048.724853515625,304.1351318359375,0.8922255039215088,0.2038530111312866,0.1929848045110702,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748805016279,-2301.230224609375,299.4042663574219,0.5556963086128235,0.050000000745058,0.2286374270915985,291.0982971191406,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1025390625,1.0,0.2193046361207962,1.0,1.0,0.9972673654556274,1.0,-1.077841877937317,0.4667529463768005,0.6110889911651611,0.2016923725605011,0.0,0.0,0.4086442589759826,28.38019180297852,49.0,3.8740837574005127,-8606.7451171875,123.09447479248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3087463378906,305.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.345703125,18000.0,0.0,0.0,0.1956742107868194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206660151481628,0.3206707239151001,-4.724949121737154e-06,0.0,0.0001985844573937,0.0,0.0,14.931540489196776,0.0,0.0,0.0,0.3141138255596161,4.0,0.0,1.0
287400,292.9197082519531,297.1499938964844,293.1499938964844,0.0808635950088501,-1935.6868896484373,304.1382141113281,0.7814039587974548,0.1359461396932602,0.1225002482533454,292.97833251953125,297.1499938964844,293.1499938964844,0.169157937169075,-3680.05712890625,304.1241760253906,0.9569510817527772,0.2451718151569366,0.2331373840570449,292.8866271972656,297.1499938964844,293.1499938964844,0.1089143678545951,-1909.2708740234373,304.1341857910156,0.8445398211479187,0.1728756427764892,0.1208658963441848,292.9095458984375,297.1499938964844,293.1499938964844,0.1337790936231613,-3048.724853515625,304.1351318359375,0.8922255039215088,0.2038530111312866,0.1929848045110702,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748805016279,-2301.230224609375,299.4042663574219,0.5556963086128235,0.050000000745058,0.2286374270915985,291.0982971191406,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1025390625,1.0,0.2193046361207962,1.0,1.0,0.9972673654556274,1.0,-1.077841877937317,0.4667529463768005,0.6110889911651611,0.2016923725605011,0.0,0.0,0.4086442589759826,28.38019180297852,49.0,3.8740837574005127,-8606.7451171875,123.09447479248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3087463378906,305.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.345703125,18000.0,0.0,0.0,0.1956742107868194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206660151481628,0.3206707239151001,-4.724949121737154e-06,0.0,0.0001985844573937,0.0,0.0,14.931540489196776,0.0,0.0,0.0,0.3141138255596161,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823274850845336,-1962.1973876953125,304.1396789550781,0.7594937682151794,0.1378423273563385,0.1244333162903785,293.0018005371094,297.1499938964844,293.1499938964844,0.1683633625507354,-3663.642578125,304.1338806152344,0.9201186895370485,0.2447419017553329,0.2324321568012237,292.9049377441406,297.1499938964844,293.1499938964844,0.1111875101923942,-1940.7603759765625,304.1356506347656,0.8231697678565979,0.1758354306221008,0.123112179338932,292.9266357421875,297.1499938964844,293.1499938964844,0.1358291953802108,-3085.357421875,304.1366577148437,0.866449773311615,0.2064807116985321,0.1957048326730728,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817485399544,-2301.425537109375,299.4053039550781,0.533868670463562,0.050000000745058,0.2294516116380691,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.1288757324219,1.0,0.227176159620285,1.0,1.0,0.9977929592132568,1.0,-1.08625328540802,0.4705084860324859,0.6157447695732117,0.2037356942892074,0.0,0.0,0.4093403816223144,32.83438873291016,52.0,20.123035430908203,-8679.75,133.4086456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3606262207031,305.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.193359375,18000.0,0.0,0.0,0.1984226256608963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232494592666626,0.3232541978359222,-4.74517946713604e-06,0.0,0.0002013737394008,0.0,0.0,15.130645751953123,0.0,0.0,0.0,0.3149811625480652,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823274850845336,-1962.1973876953125,304.1396789550781,0.7594937682151794,0.1378423273563385,0.1244333162903785,293.0018005371094,297.1499938964844,293.1499938964844,0.1683633625507354,-3663.642578125,304.1338806152344,0.9201186895370485,0.2447419017553329,0.2324321568012237,292.9049377441406,297.1499938964844,293.1499938964844,0.1111875101923942,-1940.7603759765625,304.1356506347656,0.8231697678565979,0.1758354306221008,0.123112179338932,292.9266357421875,297.1499938964844,293.1499938964844,0.1358291953802108,-3085.357421875,304.1366577148437,0.866449773311615,0.2064807116985321,0.1957048326730728,293.0965270996094,297.1499938964844,293.1499938964844,0.0064817485399544,-2301.425537109375,299.4053039550781,0.533868670463562,0.050000000745058,0.2294516116380691,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.1288757324219,1.0,0.227176159620285,1.0,1.0,0.9977929592132568,1.0,-1.08625328540802,0.4705084860324859,0.6157447695732117,0.2037356942892074,0.0,0.0,0.4093403816223144,32.83438873291016,52.0,20.123035430908203,-8679.75,133.4086456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3606262207031,305.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.193359375,18000.0,0.0,0.0,0.1984226256608963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232494592666626,0.3232541978359222,-4.74517946713604e-06,0.0,0.0002013737394008,0.0,0.0,15.130645751953123,0.0,0.0,0.0,0.3149811625480652,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837163478136062,-1987.681640625,304.14080810546875,0.7436942458152771,0.1394964456558227,0.1261235624551773,293.0182800292969,297.1499938964844,293.1499938964844,0.1687392294406891,-3668.986083984375,304.1385498046875,0.8948505520820618,0.2451441586017608,0.2328460365533828,292.92218017578125,297.1499938964844,293.1499938964844,0.1134273931384086,-1971.9119873046875,304.1366882324219,0.8068637251853943,0.1785429567098617,0.1251626014709472,292.9427490234375,297.1499938964844,293.1499938964844,0.1378902941942215,-3122.471923828125,304.1376647949219,0.8478536009788513,0.2088718861341476,0.1981771737337112,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925854094326,-2304.32763671875,299.3973388671875,0.5179815888404846,0.050000000745058,0.230216383934021,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344688326120376,1.0,1.0,0.9983185529708862,1.0,-1.0951253175735474,0.4744687974452972,0.6206565499305725,0.2059112936258316,0.0,0.0,0.4105618596076965,37.03212356567383,40.0,14.777531623840332,-8747.853515625,143.5218963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4316711425781,305.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6953125,18000.0,0.0,0.0,0.2007316052913665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247957229614258,0.3248004913330078,-4.7519597501377575e-06,0.0,0.0002037170634139,0.0,0.0,15.234808921813965,0.0,0.0,0.0,0.3154243528842926,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837163478136062,-1987.681640625,304.14080810546875,0.7436942458152771,0.1394964456558227,0.1261235624551773,293.0182800292969,297.1499938964844,293.1499938964844,0.1687392294406891,-3668.986083984375,304.1385498046875,0.8948505520820618,0.2451441586017608,0.2328460365533828,292.92218017578125,297.1499938964844,293.1499938964844,0.1134273931384086,-1971.9119873046875,304.1366882324219,0.8068637251853943,0.1785429567098617,0.1251626014709472,292.9427490234375,297.1499938964844,293.1499938964844,0.1378902941942215,-3122.471923828125,304.1376647949219,0.8478536009788513,0.2088718861341476,0.1981771737337112,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925854094326,-2304.32763671875,299.3973388671875,0.5179815888404846,0.050000000745058,0.230216383934021,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344688326120376,1.0,1.0,0.9983185529708862,1.0,-1.0951253175735474,0.4744687974452972,0.6206565499305725,0.2059112936258316,0.0,0.0,0.4105618596076965,37.03212356567383,40.0,14.777531623840332,-8747.853515625,143.5218963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4316711425781,305.9955444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6953125,18000.0,0.0,0.0,0.2007316052913665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247957229614258,0.3248004913330078,-4.7519597501377575e-06,0.0,0.0002037170634139,0.0,0.0,15.234808921813965,0.0,0.0,0.0,0.3154243528842926,4.0,0.0,1.0
287700,292.9659118652344,297.1499938964844,293.1499938964844,0.084305964410305,-1998.4893798828125,304.14141845703125,0.7421714663505554,0.1402518600225448,0.1268470287322998,293.0253295898437,297.1499938964844,293.1499938964844,0.168973371386528,-3672.604736328125,304.14019775390625,0.8914651274681091,0.2454319149255752,0.2331265658140182,292.93035888671875,297.1499938964844,293.1499938964844,0.1144405528903007,-1985.9383544921875,304.13726806640625,0.8055337071418762,0.1798206269741058,0.1260905861854553,292.95037841796875,297.1499938964844,293.1499938964844,0.1388123482465744,-3139.002197265625,304.13824462890625,0.8460485339164734,0.209995225071907,0.1992860585451126,293.1121826171875,297.1499938964844,293.1499938964844,0.0064893276430666,-2303.159912109375,299.3930053710937,0.5156444311141968,0.050000000745058,0.2303462475538253,291.1407165527344,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.11151123046875,291.1416931152344,1.0,0.2356218099594116,1.0,1.0,0.9985813498497008,1.0,-1.0989316701889038,0.4761647284030914,0.6227669715881348,0.2068540304899215,0.0,0.0,0.4107374846935272,37.77541732788086,40.0,13.516986846923828,-8777.029296875,145.93106079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4718017578125,306.02313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.412109375,18000.0,0.0,0.0,0.2017272710800171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325230985879898,0.3252357244491577,-4.754364454129245e-06,0.0,0.0002047275338554,0.0,0.0,15.26565647125244,0.0,0.0,0.0,0.3155519366264343,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848377719521522,-2008.2374267578125,304.1419982910156,0.7445104122161865,0.1409748941659927,0.1275006383657455,293.0318298339844,297.1499938964844,293.1499938964844,0.1691935211420059,-3676.04736328125,304.1415710449219,0.8933079242706299,0.2457354217767715,0.2333951592445373,292.938232421875,297.1499938964844,293.1499938964844,0.1153933927416801,-1999.1009521484373,304.1378479003906,0.8087276220321655,0.1810611188411712,0.1269611865282058,292.9577331542969,297.1499938964844,293.1499938964844,0.1396730095148086,-3154.40234375,304.1387939453125,0.8487708568572998,0.2110827714204788,0.2003188878297805,293.11688232421875,297.1499938964844,293.1499938964844,0.0064800144173204,-2300.191162109375,299.3884582519531,0.5165684819221497,0.050000000745058,0.2302941232919693,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.11627197265625,291.1457214355469,1.0,0.2354987114667892,1.0,1.0,0.9987822771072388,1.0,-1.102260947227478,0.477649450302124,0.624611496925354,0.2076800018548965,0.0,0.0,0.4106684625148773,37.541160583496094,28.0,12.27993869781494,-8801.46875,146.3921356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.514892578125,306.05059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.2026097327470779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253337442874908,0.3253384828567505,-4.75562910651206e-06,0.0,0.0002056231169262,0.0,0.0,15.274998664855955,0.0,0.0,0.0,0.3155936002731323,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857708379626274,-2025.35107421875,304.1430969238281,0.7586541771888733,0.1423315554857254,0.1286450773477554,293.04364013671875,297.1499938964844,293.1499938964844,0.1695697605609893,-3681.973876953125,304.14373779296875,0.9095262885093688,0.2463328242301941,0.233858048915863,292.95294189453125,297.1499938964844,293.1499938964844,0.1171625852584838,-2023.4830322265625,304.1389465332031,0.8248885273933411,0.1834421157836914,0.1285676658153534,292.9714660644531,297.1499938964844,293.1499938964844,0.1412570029497146,-3182.69384765625,304.139892578125,0.8653029203414917,0.2131631821393966,0.2022068351507187,293.12548828125,297.1499938964844,293.1499938964844,0.0064485776238143,-2290.479248046875,299.37860107421875,0.5263113379478455,0.050000000745058,0.2297916561365127,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320140153169632,1.0,1.0,0.9991841912269592,1.0,-1.107782006263733,0.4801095128059387,0.6276724934577942,0.2090537697076797,0.0,0.0,0.4099641442298889,34.93235397338867,25.0,9.767642974853516,-8839.419921875,142.97525024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6091613769531,306.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0234375,18000.0,0.0,0.0,0.2040214985609054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247667849063873,0.3247715532779693,-4.755096597364172e-06,0.0,0.0002070558839477,0.0,0.0,15.24246311187744,0.0,0.0,0.0,0.3154670894145965,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857708379626274,-2025.35107421875,304.1430969238281,0.7586541771888733,0.1423315554857254,0.1286450773477554,293.04364013671875,297.1499938964844,293.1499938964844,0.1695697605609893,-3681.973876953125,304.14373779296875,0.9095262885093688,0.2463328242301941,0.233858048915863,292.95294189453125,297.1499938964844,293.1499938964844,0.1171625852584838,-2023.4830322265625,304.1389465332031,0.8248885273933411,0.1834421157836914,0.1285676658153534,292.9714660644531,297.1499938964844,293.1499938964844,0.1412570029497146,-3182.69384765625,304.139892578125,0.8653029203414917,0.2131631821393966,0.2022068351507187,293.12548828125,297.1499938964844,293.1499938964844,0.0064485776238143,-2290.479248046875,299.37860107421875,0.5263113379478455,0.050000000745058,0.2297916561365127,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320140153169632,1.0,1.0,0.9991841912269592,1.0,-1.107782006263733,0.4801095128059387,0.6276724934577942,0.2090537697076797,0.0,0.0,0.4099641442298889,34.93235397338867,25.0,9.767642974853516,-8839.419921875,142.97525024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6091613769531,306.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0234375,18000.0,0.0,0.0,0.2040214985609054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247667849063873,0.3247715532779693,-4.755096597364172e-06,0.0,0.0002070558839477,0.0,0.0,15.24246311187744,0.0,0.0,0.0,0.3154670894145965,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866178199648857,-2040.93408203125,304.1439819335937,0.7756953835487366,0.1435648947954177,0.1296753138303756,293.05426025390625,297.1499938964844,293.1499938964844,0.1699103415012359,-3687.4638671875,304.1452331542969,0.9308317303657532,0.2468675523996353,0.2342686355113983,292.96649169921875,297.1499938964844,293.1499938964844,0.118839681148529,-2046.55908203125,304.13983154296875,0.8431876301765442,0.1856825351715088,0.1300743967294693,292.9841613769531,297.1499938964844,293.1499938964844,0.1427534520626068,-3209.4150390625,304.1407775878906,0.8851860165596008,0.215112879872322,0.2039682418107986,293.13311767578125,297.1499938964844,293.1499938964844,0.006416643038392,-2280.7568359375,299.3677978515625,0.5385035872459412,0.050000000745058,0.229259043931961,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285370528697967,1.0,1.0,0.9995861053466796,1.0,-1.1127947568893433,0.4823440909385681,0.6304506659507751,0.2102994918823242,0.0,0.0,0.4087293744087219,32.156185150146484,25.0,6.609833717346191,-8868.4189453125,139.06890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7113647460937,306.1605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.61328125,18000.0,0.0,0.0,0.204960212111473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234390616416931,0.3234438300132751,-4.751379037770676e-06,0.0,0.000208008554182,0.0,0.0,15.159138679504396,0.0,0.0,0.0,0.3151316046714782,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866178199648857,-2040.93408203125,304.1439819335937,0.7756953835487366,0.1435648947954177,0.1296753138303756,293.05426025390625,297.1499938964844,293.1499938964844,0.1699103415012359,-3687.4638671875,304.1452331542969,0.9308317303657532,0.2468675523996353,0.2342686355113983,292.96649169921875,297.1499938964844,293.1499938964844,0.118839681148529,-2046.55908203125,304.13983154296875,0.8431876301765442,0.1856825351715088,0.1300743967294693,292.9841613769531,297.1499938964844,293.1499938964844,0.1427534520626068,-3209.4150390625,304.1407775878906,0.8851860165596008,0.215112879872322,0.2039682418107986,293.13311767578125,297.1499938964844,293.1499938964844,0.006416643038392,-2280.7568359375,299.3677978515625,0.5385035872459412,0.050000000745058,0.229259043931961,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285370528697967,1.0,1.0,0.9995861053466796,1.0,-1.1127947568893433,0.4823440909385681,0.6304506659507751,0.2102994918823242,0.0,0.0,0.4087293744087219,32.156185150146484,25.0,6.609833717346191,-8868.4189453125,139.06890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7113647460937,306.1605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.61328125,18000.0,0.0,0.0,0.204960212111473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234390616416931,0.3234438300132751,-4.751379037770676e-06,0.0,0.000208008554182,0.0,0.0,15.159138679504396,0.0,0.0,0.0,0.3151316046714782,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873319506645202,-2054.090087890625,304.1448059082031,0.79022616147995,0.1445090770721435,0.1305301487445831,293.0648498535156,297.1499938964844,293.1499938964844,0.1701452434062957,-3691.226318359375,304.1464538574219,0.948386251926422,0.2471494227647781,0.2345350533723831,292.97998046875,297.1499938964844,293.1499938964844,0.1203651502728462,-2067.498291015625,304.14068603515625,0.8591555953025818,0.187597393989563,0.1314239799976349,292.996826171875,297.1499938964844,293.1499938964844,0.1441035568714141,-3233.483642578125,304.1416015625,0.90217262506485,0.2167474031448364,0.2055274546146392,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865194097161,-2271.818115234375,299.35321044921875,0.5488826632499695,0.050000000745058,0.228868305683136,291.1591796875,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.1594543457031,1.0,0.2260657101869583,0.999778687953949,0.999778687953949,0.9997516870498656,1.0,-1.1171634197235107,0.4842917025089264,0.632871687412262,0.2113915234804153,0.0,0.0,0.4073181450366974,30.129119873046875,25.0,4.110713481903076,-8891.6337890625,136.37937927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160705566406,306.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.431640625,18000.0,0.0,0.0,0.2054578512907028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321807861328125,0.3218125998973846,-4.745978458231548e-06,0.0,0.0002085135929519,0.0,0.0,15.054628372192385,0.0,0.0,0.0,0.3147056698799133,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873319506645202,-2054.090087890625,304.1448059082031,0.79022616147995,0.1445090770721435,0.1305301487445831,293.0648498535156,297.1499938964844,293.1499938964844,0.1701452434062957,-3691.226318359375,304.1464538574219,0.948386251926422,0.2471494227647781,0.2345350533723831,292.97998046875,297.1499938964844,293.1499938964844,0.1203651502728462,-2067.498291015625,304.14068603515625,0.8591555953025818,0.187597393989563,0.1314239799976349,292.996826171875,297.1499938964844,293.1499938964844,0.1441035568714141,-3233.483642578125,304.1416015625,0.90217262506485,0.2167474031448364,0.2055274546146392,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865194097161,-2271.818115234375,299.35321044921875,0.5488826632499695,0.050000000745058,0.228868305683136,291.1591796875,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.1594543457031,1.0,0.2260657101869583,0.999778687953949,0.999778687953949,0.9997516870498656,1.0,-1.1171634197235107,0.4842917025089264,0.632871687412262,0.2113915234804153,0.0,0.0,0.4073181450366974,30.129119873046875,25.0,4.110713481903076,-8891.6337890625,136.37937927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160705566406,306.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.431640625,18000.0,0.0,0.0,0.2054578512907028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321807861328125,0.3218125998973846,-4.745978458231548e-06,0.0,0.0002085135929519,0.0,0.0,15.054628372192385,0.0,0.0,0.0,0.3147056698799133,4.0,0.0,1.0
