time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.0878046229481697,-2062.7431640625,304.145751953125,0.8014345765113831,0.1451324224472046,0.1310978829860687,293.0756225585937,297.1499938964844,293.1499938964844,0.1701210439205169,-3690.49755859375,304.1476745605469,0.9609615206718444,0.2471217662096023,0.2345156520605087,292.9936828613281,297.1499938964844,293.1499938964844,0.1215970069169998,-2084.313232421875,304.1417541503906,0.8721089959144592,0.1891272664070129,0.1325097680091858,293.009765625,297.1499938964844,293.1499938964844,0.1451538056135177,-3252.083740234375,304.14263916015625,0.9163070917129515,0.2180029451847076,0.2067361027002334,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553578220307,-2262.656005859375,299.3334655761719,0.5570381283760071,0.050000000745058,0.2285924404859542,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242801636457443,0.9995573163032532,0.9995573163032532,0.999917209148407,1.0,-1.1202448606491089,0.485661894083023,0.6345829367637634,0.2121635675430297,0.0,0.0,0.4055874347686767,28.698143005371094,25.0,3.614512920379639,-8905.3291015625,134.46629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,306.2671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.587890625,18000.0,0.0,0.0,0.2055609226226806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198695778846741,0.3198743164539337,-4.739603809866821e-06,0.0,0.0002086182066705,0.0,0.0,14.931017875671388,0.0,0.0,0.0,0.3142000138759613,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.0878046229481697,-2062.7431640625,304.145751953125,0.8014345765113831,0.1451324224472046,0.1310978829860687,293.0756225585937,297.1499938964844,293.1499938964844,0.1701210439205169,-3690.49755859375,304.1476745605469,0.9609615206718444,0.2471217662096023,0.2345156520605087,292.9936828613281,297.1499938964844,293.1499938964844,0.1215970069169998,-2084.313232421875,304.1417541503906,0.8721089959144592,0.1891272664070129,0.1325097680091858,293.009765625,297.1499938964844,293.1499938964844,0.1451538056135177,-3252.083740234375,304.14263916015625,0.9163070917129515,0.2180029451847076,0.2067361027002334,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553578220307,-2262.656005859375,299.3334655761719,0.5570381283760071,0.050000000745058,0.2285924404859542,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242801636457443,0.9995573163032532,0.9995573163032532,0.999917209148407,1.0,-1.1202448606491089,0.485661894083023,0.6345829367637634,0.2121635675430297,0.0,0.0,0.4055874347686767,28.698143005371094,25.0,3.614512920379639,-8905.3291015625,134.46629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,306.2671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.587890625,18000.0,0.0,0.0,0.2055609226226806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198695778846741,0.3198743164539337,-4.739603809866821e-06,0.0,0.0002086182066705,0.0,0.0,14.931017875671388,0.0,0.0,0.0,0.3142000138759613,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879751965403556,-2065.84912109375,304.1462097167969,0.8059791326522827,0.14535753428936,0.1313034296035766,293.0809326171875,297.1499938964844,293.1499938964844,0.1700369119644165,-3688.896728515625,304.14825439453125,0.9657579660415648,0.2470246702432632,0.2344264239072799,293.0004577636719,297.1499938964844,293.1499938964844,0.1221250146627426,-2091.496826171875,304.14227294921875,0.8775686621665955,0.1897801905870437,0.1329738795757293,293.01617431640625,297.1499938964844,293.1499938964844,0.1455897986888885,-3259.7734375,304.1431884765625,0.9224717617034912,0.2185220569372177,0.2072364836931228,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392394222319,-2257.94580078125,299.3218688964844,0.5603922009468079,0.050000000745058,0.2284856736660003,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.15338134765625,291.1631774902344,1.0,0.2235830724239349,0.99944669008255,0.99944669008255,1.0,1.0,-1.1214141845703125,0.4861804842948913,0.6352337002754211,0.2124565988779068,0.0,0.0,0.4046034514904022,28.144119262695312,25.0,3.2980666160583496,-8908.2705078125,133.71633911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,306.2911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.720703125,18000.0,0.0,0.0,0.2054772675037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187474012374878,0.3187521398067474,-4.735908532893518e-06,0.0,0.000208533310797,0.0,0.0,14.859662055969238,0.0,0.0,0.0,0.3139098286628723,4.0,0.0,1.0
288360,293.0434875488281,297.1499938964844,293.1499938964844,0.0881103128194809,-2068.301025390625,304.14666748046875,0.8098233938217163,0.1455327570438385,0.1314654052257537,293.0860900878906,297.1499938964844,293.1499938964844,0.1699158847332,-3686.670166015625,304.1487731933594,0.9697345495224,0.2468809783458709,0.234294131398201,293.0071105957031,297.1499938964844,293.1499938964844,0.1226037517189979,-2098.000244140625,304.142822265625,0.8823971152305603,0.1903672069311142,0.13339264690876,293.0224914550781,297.1499938964844,293.1499938964844,0.1459770947694778,-3266.592041015625,304.14373779296875,0.9279155731201172,0.2189784049987793,0.2076782137155532,293.1585998535156,297.1499938964844,293.1499938964844,0.0063227415084838,-2253.152099609375,299.3091125488281,0.563312292098999,0.050000000745058,0.2283955961465835,291.1639099121094,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.1579895019531,291.16412353515625,1.0,0.2229898571968078,0.9992576241493224,0.9992576241493224,1.0,1.0,-1.1223746538162231,0.4866060614585876,0.6357685923576355,0.2126980423927307,0.0,0.0,0.4035748541355133,27.67629623413086,25.0,2.865072965621948,-8909.0869140625,133.07472229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163269042969,306.31365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.775390625,18000.0,0.0,0.0,0.2053103595972061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317560464143753,0.3175652027130127,-4.731984518002719e-06,0.0,0.0002083639265038,0.0,0.0,14.784320831298828,0.0,0.0,0.0,0.3135980367660522,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882850363850593,-2071.442138671875,304.1474609375,0.8157137632369995,0.1457491070032119,0.1316723227500915,293.0960998535156,297.1499938964844,293.1499938964844,0.1695766448974609,-3680.568603515625,304.1497497558594,0.9756796360015868,0.2464703768491745,0.2339165955781936,293.0200500488281,297.1499938964844,293.1499938964844,0.1234266683459281,-2109.15625,304.1438293457031,0.8903356194496155,0.1913623064756393,0.1341072469949722,293.03472900390625,297.1499938964844,293.1499938964844,0.1466206312179565,-3277.891357421875,304.1447448730469,0.9367225170135498,0.2197226285934448,0.2084048986434936,293.16802978515625,297.1499938964844,293.1499938964844,0.006288627628237,-2243.30078125,299.2806091308594,0.568010687828064,0.050000000745058,0.2282558232545852,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654357910156,1.0,0.2220481783151626,0.9988795518875122,0.9988795518875122,1.0,1.0,-1.123732328414917,0.4872044920921325,0.6365278363227844,0.2130398452281952,0.0,0.0,0.4014303982257843,26.948745727539062,25.0,1.934858322143555,-8905.123046875,132.03907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068725585937,306.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66796875,18000.0,0.0,0.0,0.2047551274299621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315066248178482,0.3150709867477417,-4.723497113445774e-06,0.0,0.0002078004181385,0.0,0.0,14.62590217590332,0.0,0.0,0.0,0.312952309846878,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882850363850593,-2071.442138671875,304.1474609375,0.8157137632369995,0.1457491070032119,0.1316723227500915,293.0960998535156,297.1499938964844,293.1499938964844,0.1695766448974609,-3680.568603515625,304.1497497558594,0.9756796360015868,0.2464703768491745,0.2339165955781936,293.0200500488281,297.1499938964844,293.1499938964844,0.1234266683459281,-2109.15625,304.1438293457031,0.8903356194496155,0.1913623064756393,0.1341072469949722,293.03472900390625,297.1499938964844,293.1499938964844,0.1466206312179565,-3277.891357421875,304.1447448730469,0.9367225170135498,0.2197226285934448,0.2084048986434936,293.16802978515625,297.1499938964844,293.1499938964844,0.006288627628237,-2243.30078125,299.2806091308594,0.568010687828064,0.050000000745058,0.2282558232545852,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654357910156,1.0,0.2220481783151626,0.9988795518875122,0.9988795518875122,1.0,1.0,-1.123732328414917,0.4872044920921325,0.6365278363227844,0.2130398452281952,0.0,0.0,0.4014303982257843,26.948745727539062,25.0,1.934858322143555,-8905.123046875,132.03907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068725585937,306.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66796875,18000.0,0.0,0.0,0.2047551274299621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315066248178482,0.3150709867477417,-4.723497113445774e-06,0.0,0.0002078004181385,0.0,0.0,14.62590217590332,0.0,0.0,0.0,0.312952309846878,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883438140153884,-2072.444580078125,304.1482238769531,0.8197097182273865,0.1458031982183456,0.1317374110221862,293.1055908203125,297.1499938964844,293.1499938964844,0.1691205650568008,-3672.48193359375,304.15057373046875,0.9794841408729552,0.2459110915660858,0.2334032952785492,293.0324401855469,297.1499938964844,293.1499938964844,0.1240840032696724,-2118.042724609375,304.1448059082031,0.8962169289588928,0.1921385824680328,0.1346714496612548,293.0464782714844,297.1499938964844,293.1499938964844,0.1471042186021804,-3286.345947265625,304.14569091796875,0.9430321455001832,0.2202619761228561,0.2089413404464721,293.1775207519531,297.1499938964844,293.1499938964844,0.006252915598452,-2233.04443359375,299.24835205078125,0.5713925957679749,0.050000000745058,0.2281588912010193,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213538289070129,0.9985014200210572,0.9985014200210572,1.0,1.0,-1.1243994235992432,0.4874927699565887,0.636906623840332,0.2132085859775543,0.0,0.0,0.3992299437522888,26.44057846069336,25.0,1.040187954902649,-8894.51171875,131.24095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,306.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.91796875,18000.0,0.0,0.0,0.2039471715688705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124957978725433,0.3125005066394806,-4.714679107564734e-06,0.0,0.0002069804613711,0.0,0.0,14.463287353515623,0.0,0.0,0.0,0.3122857809066772,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883438140153884,-2072.444580078125,304.1482238769531,0.8197097182273865,0.1458031982183456,0.1317374110221862,293.1055908203125,297.1499938964844,293.1499938964844,0.1691205650568008,-3672.48193359375,304.15057373046875,0.9794841408729552,0.2459110915660858,0.2334032952785492,293.0324401855469,297.1499938964844,293.1499938964844,0.1240840032696724,-2118.042724609375,304.1448059082031,0.8962169289588928,0.1921385824680328,0.1346714496612548,293.0464782714844,297.1499938964844,293.1499938964844,0.1471042186021804,-3286.345947265625,304.14569091796875,0.9430321455001832,0.2202619761228561,0.2089413404464721,293.1775207519531,297.1499938964844,293.1499938964844,0.006252915598452,-2233.04443359375,299.24835205078125,0.5713925957679749,0.050000000745058,0.2281588912010193,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213538289070129,0.9985014200210572,0.9985014200210572,1.0,1.0,-1.1243994235992432,0.4874927699565887,0.636906623840332,0.2132085859775543,0.0,0.0,0.3992299437522888,26.44057846069336,25.0,1.040187954902649,-8894.51171875,131.24095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,306.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.91796875,18000.0,0.0,0.0,0.2039471715688705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124957978725433,0.3125005066394806,-4.714679107564734e-06,0.0,0.0002069804613711,0.0,0.0,14.463287353515623,0.0,0.0,0.0,0.3122857809066772,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882986560463905,-2071.52880859375,304.1488952636719,0.8222435712814331,0.1457130759954452,0.1316757500171661,293.11456298828125,297.1499938964844,293.1499938964844,0.1685590893030166,-3662.5966796875,304.1513366699219,0.9816907644271852,0.2452183365821838,0.2327677011489868,293.0442810058594,297.1499938964844,293.1499938964844,0.1245906427502632,-2124.87109375,304.14569091796875,0.9003874659538269,0.1927178055047989,0.1350997537374496,293.0576477050781,297.1499938964844,293.1499938964844,0.1474425941705703,-3292.223876953125,304.14654541015625,0.9473254084587096,0.2206169813871383,0.2093062400817871,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155672349035,-2222.346435546875,299.2127685546875,0.5737260580062866,0.050000000745058,0.2280936986207962,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208263278007507,0.9981452226638794,0.9981452226638794,1.0,1.0,-1.1244364976882937,0.4874984323978424,0.6369380950927734,0.2132200747728347,0.0,0.0,0.3970429003238678,26.093311309814453,25.0,0.301127940416336,-8878.2900390625,130.5862274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,306.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.205078125,18000.0,0.0,0.0,0.2029438763856887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099424242973327,0.30994713306427,-4.706009804067435e-06,0.0,0.0002059622347587,0.0,0.0,14.30285930633545,0.0,0.0,0.0,0.3116175830364227,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882986560463905,-2071.52880859375,304.1488952636719,0.8222435712814331,0.1457130759954452,0.1316757500171661,293.11456298828125,297.1499938964844,293.1499938964844,0.1685590893030166,-3662.5966796875,304.1513366699219,0.9816907644271852,0.2452183365821838,0.2327677011489868,293.0442810058594,297.1499938964844,293.1499938964844,0.1245906427502632,-2124.87109375,304.14569091796875,0.9003874659538269,0.1927178055047989,0.1350997537374496,293.0576477050781,297.1499938964844,293.1499938964844,0.1474425941705703,-3292.223876953125,304.14654541015625,0.9473254084587096,0.2206169813871383,0.2093062400817871,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155672349035,-2222.346435546875,299.2127685546875,0.5737260580062866,0.050000000745058,0.2280936986207962,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208263278007507,0.9981452226638794,0.9981452226638794,1.0,1.0,-1.1244364976882937,0.4874984323978424,0.6369380950927734,0.2132200747728347,0.0,0.0,0.3970429003238678,26.093311309814453,25.0,0.301127940416336,-8878.2900390625,130.5862274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,306.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.205078125,18000.0,0.0,0.0,0.2029438763856887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099424242973327,0.30994713306427,-4.706009804067435e-06,0.0,0.0002059622347587,0.0,0.0,14.30285930633545,0.0,0.0,0.0,0.3116175830364227,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.0881572887301445,-2068.83544921875,304.14947509765625,0.8236053586006165,0.145491749048233,0.1314980387687683,293.1230163574219,297.1499938964844,293.1499938964844,0.1678977459669113,-3650.9970703125,304.1519775390625,0.9826725721359252,0.2444019466638565,0.2320180684328079,293.0555114746094,297.1499938964844,293.1499938964844,0.1249557137489318,-2129.76904296875,304.1465148925781,0.9031447172164916,0.1931152045726776,0.135402113199234,293.0682678222656,297.1499938964844,293.1499938964844,0.14764404296875,-3295.6728515625,304.1473693847656,0.9500133395195008,0.2208015024662017,0.2095118314027786,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764968559145,-2211.152587890625,299.174072265625,0.575229287147522,0.050000000745058,0.228052407503128,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204082310199737,0.9977890253067015,0.9977890253067015,1.0,1.0,-1.123883843421936,0.4872389137744903,0.6366448998451233,0.2130843997001648,0.0,0.0,0.3949064612388611,25.865707397460938,28.0,-0.2254747599363327,-8856.9296875,130.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174743652344,306.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.283203125,18000.0,0.0,0.0,0.2017990350723266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074468672275543,0.3074515461921692,-4.697342319559539e-06,0.0,0.0002048003661911,0.0,0.0,14.146334648132324,0.0,0.0,0.0,0.3109828233718872,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.0881572887301445,-2068.83544921875,304.14947509765625,0.8236053586006165,0.145491749048233,0.1314980387687683,293.1230163574219,297.1499938964844,293.1499938964844,0.1678977459669113,-3650.9970703125,304.1519775390625,0.9826725721359252,0.2444019466638565,0.2320180684328079,293.0555114746094,297.1499938964844,293.1499938964844,0.1249557137489318,-2129.76904296875,304.1465148925781,0.9031447172164916,0.1931152045726776,0.135402113199234,293.0682678222656,297.1499938964844,293.1499938964844,0.14764404296875,-3295.6728515625,304.1473693847656,0.9500133395195008,0.2208015024662017,0.2095118314027786,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764968559145,-2211.152587890625,299.174072265625,0.575229287147522,0.050000000745058,0.228052407503128,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204082310199737,0.9977890253067015,0.9977890253067015,1.0,1.0,-1.123883843421936,0.4872389137744903,0.6366448998451233,0.2130843997001648,0.0,0.0,0.3949064612388611,25.865707397460938,28.0,-0.2254747599363327,-8856.9296875,130.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174743652344,306.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.283203125,18000.0,0.0,0.0,0.2017990350723266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074468672275543,0.3074515461921692,-4.697342319559539e-06,0.0,0.0002048003661911,0.0,0.0,14.146334648132324,0.0,0.0,0.0,0.3109828233718872,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880606099963188,-2067.01123046875,304.1497497558594,0.8220525979995728,0.1453349143266677,0.1313779801130294,293.1270446777344,297.1499938964844,293.1499938964844,0.1675401628017425,-3644.73828125,304.1522827148437,0.980694055557251,0.2439499050378799,0.2316126823425293,293.0609130859375,297.1499938964844,293.1499938964844,0.1250964254140854,-2131.65087890625,304.1468811035156,0.901811420917511,0.1932498812675476,0.1355163604021072,293.0733947753906,297.1499938964844,293.1499938964844,0.1477047055959701,-3296.691162109375,304.1477355957031,0.948302924633026,0.2208336442708969,0.2095683813095092,293.20086669921875,297.1499938964844,293.1499938964844,0.0061577032320201,-2205.79541015625,299.1536560058594,0.5740691423416138,0.050000000745058,0.2280842512845993,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.16583251953125,1.0,0.2206918150186538,0.9976109266281128,0.9976109266281128,1.0,1.0,-1.1234962940216064,0.4870595335960388,0.6364368200302124,0.2129879295825958,0.0,0.0,0.393867164850235,26.030563354492188,28.0,-0.5135430693626404,-8844.91015625,130.2223663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423767089844,306.4410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.95703125,18000.0,0.0,0.0,0.2011894285678863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306235671043396,0.3062403500080108,-4.693190476245945e-06,0.0,0.0002041816915152,0.0,0.0,14.070812225341797,0.0,0.0,0.0,0.3106720745563507,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.087947316467762,-2064.882568359375,304.1499938964844,0.8189704418182373,0.1451461464166641,0.1312368810176849,293.1309814453125,297.1499938964844,293.1499938964844,0.167166382074356,-3638.203369140625,304.15252685546875,0.9769352078437804,0.2434677928686142,0.2311868816614151,293.0661926269531,297.1499938964844,293.1499938964844,0.1252107620239257,-2133.176513671875,304.1472473144531,0.8986382484436035,0.193341389298439,0.1356062293052673,293.078369140625,297.1499938964844,293.1499938964844,0.1477404236793518,-3297.271484375,304.1480712890625,0.9444788694381714,0.2208252698183059,0.2095944285392761,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394968070089,-2200.635009765625,299.1324768066406,0.5716035962104797,0.050000000745058,0.2281529754400253,291.1654968261719,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.2048034667969,291.1654052734375,1.0,0.2212289273738861,0.9974419474601746,0.9974419474601746,1.0,1.0,-1.123037576675415,0.4868480563163757,0.6361895203590393,0.212874487042427,0.0,0.0,0.3928709328174591,26.391372680664062,31.0,-0.8998509645462036,-8832.166015625,130.79293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642272949219,306.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.25,18000.0,0.0,0.0,0.2005633264780044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050617575645447,0.3050664663314819,-4.689095021603862e-06,0.0,0.0002035462821368,0.0,0.0,13.997596740722656,0.0,0.0,0.0,0.3103759586811065,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876661390066146,-2059.617431640625,304.1504821777344,0.8095394968986511,0.1446788012981414,0.1308888792991638,293.1385192871094,297.1499938964844,293.1499938964844,0.1663625836372375,-3624.1591796875,304.15301513671875,0.9652472734451294,0.2424177080392837,0.2302704602479934,293.07635498046875,297.1499938964844,293.1499938964844,0.1253557652235031,-2135.0908203125,304.1479187011719,0.8886252641677856,0.1934018433094024,0.1357118636369705,293.08795166015625,297.1499938964844,293.1499938964844,0.1477314829826355,-3297.008544921875,304.14874267578125,0.9323769807815552,0.2206930071115493,0.2095532715320587,293.2143859863281,297.1499938964844,293.1499938964844,0.006103896535933,-2190.5830078125,299.0880126953125,0.5640629529953003,0.050000000745058,0.2283728569746017,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229330986738205,0.997103989124298,0.997103989124298,1.0,1.0,-1.1218613386154177,0.486308604478836,0.6355527639389038,0.2125840336084365,0.0,0.0,0.3910038471221924,27.54944229125977,34.0,-1.2943673133850098,-8805.162109375,132.6983184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39892578125,306.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.205078125,18000.0,0.0,0.0,0.1992861777544021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028785586357116,0.3028832376003265,-4.681584414356621e-06,0.0,0.0002022501430474,0.0,0.0,13.86219882965088,0.0,0.0,0.0,0.3098124563694,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876661390066146,-2059.617431640625,304.1504821777344,0.8095394968986511,0.1446788012981414,0.1308888792991638,293.1385192871094,297.1499938964844,293.1499938964844,0.1663625836372375,-3624.1591796875,304.15301513671875,0.9652472734451294,0.2424177080392837,0.2302704602479934,293.07635498046875,297.1499938964844,293.1499938964844,0.1253557652235031,-2135.0908203125,304.1479187011719,0.8886252641677856,0.1934018433094024,0.1357118636369705,293.08795166015625,297.1499938964844,293.1499938964844,0.1477314829826355,-3297.008544921875,304.14874267578125,0.9323769807815552,0.2206930071115493,0.2095532715320587,293.2143859863281,297.1499938964844,293.1499938964844,0.006103896535933,-2190.5830078125,299.0880126953125,0.5640629529953003,0.050000000745058,0.2283728569746017,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229330986738205,0.997103989124298,0.997103989124298,1.0,1.0,-1.1218613386154177,0.486308604478836,0.6355527639389038,0.2125840336084365,0.0,0.0,0.3910038471221924,27.54944229125977,34.0,-1.2943673133850098,-8805.162109375,132.6983184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39892578125,306.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.205078125,18000.0,0.0,0.0,0.1992861777544021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028785586357116,0.3028832376003265,-4.681584414356621e-06,0.0,0.0002022501430474,0.0,0.0,13.86219882965088,0.0,0.0,0.0,0.3098124563694,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.08731160312891,-2052.991943359375,304.1509094238281,0.796708345413208,0.1440985202789306,0.130455270409584,293.14569091796875,297.1499938964844,293.1499938964844,0.1654796600341797,-3608.730224609375,304.15350341796875,0.9489700794219972,0.2412576526403427,0.2292675822973251,293.0860290527344,297.1499938964844,293.1499938964844,0.1253878623247146,-2135.466064453125,304.1485595703125,0.8755342364311218,0.1933057904243469,0.1357204914093017,293.0970764160156,297.1499938964844,293.1499938964844,0.1476127505302429,-3294.791748046875,304.1493530273437,0.9164541363716124,0.220412790775299,0.2093892097473144,293.22320556640625,297.1499938964844,293.1499938964844,0.006068636663258,-2180.633544921875,299.0409240722656,0.554284930229187,0.050000000745058,0.2286828160285949,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634216308594,1.0,0.22530198097229,0.9967660307884216,0.9967660307884216,1.0,1.0,-1.120322823524475,0.4856055974960327,0.6347171664237976,0.2122053056955337,0.0,0.0,0.3892649710178375,29.18358993530273,37.0,-1.319753885269165,-8775.640625,135.41189575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219970703125,306.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.26171875,18000.0,0.0,0.0,0.1980096846818924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008654713630676,0.3008701503276825,-4.674714546126779e-06,0.0,0.0002009546442423,0.0,0.0,13.738044738769531,0.0,0.0,0.0,0.3093000948429107,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.08731160312891,-2052.991943359375,304.1509094238281,0.796708345413208,0.1440985202789306,0.130455270409584,293.14569091796875,297.1499938964844,293.1499938964844,0.1654796600341797,-3608.730224609375,304.15350341796875,0.9489700794219972,0.2412576526403427,0.2292675822973251,293.0860290527344,297.1499938964844,293.1499938964844,0.1253878623247146,-2135.466064453125,304.1485595703125,0.8755342364311218,0.1933057904243469,0.1357204914093017,293.0970764160156,297.1499938964844,293.1499938964844,0.1476127505302429,-3294.791748046875,304.1493530273437,0.9164541363716124,0.220412790775299,0.2093892097473144,293.22320556640625,297.1499938964844,293.1499938964844,0.006068636663258,-2180.633544921875,299.0409240722656,0.554284930229187,0.050000000745058,0.2286828160285949,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634216308594,1.0,0.22530198097229,0.9967660307884216,0.9967660307884216,1.0,1.0,-1.120322823524475,0.4856055974960327,0.6347171664237976,0.2122053056955337,0.0,0.0,0.3892649710178375,29.18358993530273,37.0,-1.319753885269165,-8775.640625,135.41189575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219970703125,306.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.26171875,18000.0,0.0,0.0,0.1980096846818924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008654713630676,0.3008701503276825,-4.674714546126779e-06,0.0,0.0002009546442423,0.0,0.0,13.738044738769531,0.0,0.0,0.0,0.3093000948429107,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868870541453361,-2045.0677490234373,304.1513061523437,0.7824645042419434,0.1434153318405151,0.1299411058425903,293.1524353027344,297.1499938964844,293.1499938964844,0.1645191758871078,-3591.93505859375,304.1539306640625,0.9297981262207032,0.2399955987930297,0.228181317448616,293.09521484375,297.1499938964844,293.1499938964844,0.1253111362457275,-2134.356201171875,304.149169921875,0.8612120747566223,0.1930643320083618,0.1356367468833923,293.1057434082031,297.1499938964844,293.1499938964844,0.1473875194787979,-3290.676025390625,304.1499328613281,0.899996280670166,0.2199948281049728,0.2091075628995895,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330885462462,-2170.576416015625,298.9913024902344,0.5435636639595032,0.050000000745058,0.2290622442960739,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.228152796626091,0.9964421987533568,0.9964421987533568,1.0,1.0,-1.11841881275177,0.4847377240657806,0.633681058883667,0.2117391526699066,0.0,0.0,0.3876243531703949,31.183778762817383,40.0,-1.1305443048477173,-8743.587890625,138.7173614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4347839355469,306.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.322265625,18000.0,0.0,0.0,0.1967651546001434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989848852157593,0.2989895343780517,-4.6683285290782806e-06,0.0,0.00019969161076,0.0,0.0,13.622614860534668,0.0,0.0,0.0,0.3088241517543793,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868870541453361,-2045.0677490234373,304.1513061523437,0.7824645042419434,0.1434153318405151,0.1299411058425903,293.1524353027344,297.1499938964844,293.1499938964844,0.1645191758871078,-3591.93505859375,304.1539306640625,0.9297981262207032,0.2399955987930297,0.228181317448616,293.09521484375,297.1499938964844,293.1499938964844,0.1253111362457275,-2134.356201171875,304.149169921875,0.8612120747566223,0.1930643320083618,0.1356367468833923,293.1057434082031,297.1499938964844,293.1499938964844,0.1473875194787979,-3290.676025390625,304.1499328613281,0.899996280670166,0.2199948281049728,0.2091075628995895,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330885462462,-2170.576416015625,298.9913024902344,0.5435636639595032,0.050000000745058,0.2290622442960739,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.228152796626091,0.9964421987533568,0.9964421987533568,1.0,1.0,-1.11841881275177,0.4847377240657806,0.633681058883667,0.2117391526699066,0.0,0.0,0.3876243531703949,31.183778762817383,40.0,-1.1305443048477173,-8743.587890625,138.7173614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4347839355469,306.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.322265625,18000.0,0.0,0.0,0.1967651546001434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989848852157593,0.2989895343780517,-4.6683285290782806e-06,0.0,0.00019969161076,0.0,0.0,13.622614860534668,0.0,0.0,0.0,0.3088241517543793,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863957107067108,-2035.904541015625,304.1517028808594,0.7680370211601257,0.1426373869180679,0.1293508112430572,293.1588134765625,297.1499938964844,293.1499938964844,0.1634834110736847,-3573.805908203125,304.1543273925781,0.9101693034172058,0.2386382222175598,0.2270148545503616,293.1039123535156,297.1499938964844,293.1499938964844,0.1251294314861297,-2131.8125,304.1497497558594,0.84686678647995,0.1926863640546798,0.1354645639657974,293.1139831542969,297.1499938964844,293.1499938964844,0.1470591872930526,-3284.718505859375,304.1505126953125,0.8839965462684631,0.2194473147392273,0.2087129950523376,293.2402648925781,297.1499938964844,293.1499938964844,0.0059968060813844,-2160.261962890625,298.9393310546875,0.5328118205070496,0.050000000745058,0.2294961065053939,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.1620788574219,1.0,0.2313503623008728,0.996118426322937,0.996118426322937,1.0,1.0,-1.1161508560180664,0.4837048947811126,0.6324459910392761,0.2111871391534805,0.0,0.0,0.386046826839447,33.4698486328125,43.0,-0.8145779967308044,-8709.08203125,142.45635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43902587890625,306.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.845703125,18000.0,0.0,0.0,0.1955727636814117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971998155117035,0.2972044944763183,-4.662399533117423e-06,0.0,0.0001984814880415,0.0,0.0,13.51382064819336,0.0,0.0,0.0,0.3083753585815429,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863957107067108,-2035.904541015625,304.1517028808594,0.7680370211601257,0.1426373869180679,0.1293508112430572,293.1588134765625,297.1499938964844,293.1499938964844,0.1634834110736847,-3573.805908203125,304.1543273925781,0.9101693034172058,0.2386382222175598,0.2270148545503616,293.1039123535156,297.1499938964844,293.1499938964844,0.1251294314861297,-2131.8125,304.1497497558594,0.84686678647995,0.1926863640546798,0.1354645639657974,293.1139831542969,297.1499938964844,293.1499938964844,0.1470591872930526,-3284.718505859375,304.1505126953125,0.8839965462684631,0.2194473147392273,0.2087129950523376,293.2402648925781,297.1499938964844,293.1499938964844,0.0059968060813844,-2160.261962890625,298.9393310546875,0.5328118205070496,0.050000000745058,0.2294961065053939,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.1620788574219,1.0,0.2313503623008728,0.996118426322937,0.996118426322937,1.0,1.0,-1.1161508560180664,0.4837048947811126,0.6324459910392761,0.2111871391534805,0.0,0.0,0.386046826839447,33.4698486328125,43.0,-0.8145779967308044,-8709.08203125,142.45635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43902587890625,306.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.845703125,18000.0,0.0,0.0,0.1955727636814117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971998155117035,0.2972044944763183,-4.662399533117423e-06,0.0,0.0001984814880415,0.0,0.0,13.51382064819336,0.0,0.0,0.0,0.3083753585815429,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861261337995529,-2030.8797607421875,304.1518859863281,0.7610127925872803,0.1422155648469925,0.1290287375450134,293.161865234375,297.1499938964844,293.1499938964844,0.1629382371902465,-3564.255126953125,304.154541015625,0.9012070894241332,0.2379260957241058,0.2264028936624527,293.10809326171875,297.1499938964844,293.1499938964844,0.1250007003545761,-2130.022216796875,304.1500244140625,0.8399039506912231,0.1924492269754409,0.1353468298912048,293.117919921875,297.1499938964844,293.1499938964844,0.1468576788902282,-3281.071533203125,304.1507873535156,0.8761246800422668,0.2191278338432312,0.2084752470254898,293.24444580078125,297.1499938964844,293.1499938964844,0.0059782792814075,-2154.969482421875,298.9124450683594,0.5276229381561279,0.050000000745058,0.2297295182943344,291.1619567871094,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.243896484375,291.16192626953125,1.0,0.2330440729856491,0.995956540107727,0.995956540107727,1.0,1.0,-1.114883303642273,0.4831277728080749,0.6317554712295532,0.2108801752328872,0.0,0.0,0.3852673768997192,34.699073791503906,43.0,-0.6103489995002747,-8690.9365234375,144.44732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385681152344,306.429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.916015625,18000.0,0.0,0.0,0.194999560713768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963293790817261,0.2963340580463409,-4.659590558730997e-06,0.0,0.0001978997752303,0.0,0.0,13.461135864257812,0.0,0.0,0.0,0.3081506490707397,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858411341905593,-2025.569580078125,304.15203857421875,0.7541967034339905,0.1417726874351501,0.1286892890930175,293.16485595703125,297.1499938964844,293.1499938964844,0.1623753905296325,-3554.388671875,304.1547546386719,0.8926786184310913,0.2371923625469207,0.2257722020149231,293.1121520996094,297.1499938964844,293.1499938964844,0.1248472929000854,-2127.89404296875,304.1502990722656,0.8331183791160583,0.1921808272600174,0.1352084279060363,293.12176513671875,297.1499938964844,293.1499938964844,0.1466318517923355,-3276.988525390625,304.15106201171875,0.8684400916099548,0.2187786251306533,0.2082110047340393,293.24853515625,297.1499938964844,293.1499938964844,0.0059594451449811,-2149.56982421875,298.885009765625,0.5226231813430786,0.050000000745058,0.2299723029136657,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479858398437,291.1618347167969,1.0,0.2347866743803024,0.9958028197288512,0.9958028197288512,1.0,1.0,-1.1135270595550537,0.4825104773044586,0.6310165524482727,0.2105531245470047,0.0,0.0,0.3844875395298004,35.97728729248047,46.0,-0.4231079816818237,-8672.08984375,146.5022735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43670654296875,306.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.38671875,18000.0,0.0,0.0,0.1944426149129867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954578995704651,0.2954625487327575,-4.656651981349569e-06,0.0,0.0001973345351871,0.0,0.0,13.40814208984375,0.0,0.0,0.0,0.3079399764537811,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852268785238266,-2014.1312255859373,304.1523742675781,0.7413057684898376,0.1408277750015258,0.1279607117176056,293.1705017089844,297.1499938964844,293.1499938964844,0.1611988246440887,-3533.74267578125,304.1551208496094,0.8762708902359009,0.2356637269258499,0.224456787109375,293.11993408203125,297.1499938964844,293.1499938964844,0.1244691684842109,-2122.66064453125,304.1508178710937,0.8200033903121948,0.1915548890829086,0.1348719596862793,293.1291198730469,297.1499938964844,293.1499938964844,0.1461097747087478,-3267.5595703125,304.15155029296875,0.8538316488265991,0.2179954349994659,0.2076060324907302,293.256591796875,297.1499938964844,293.1499938964844,0.0059207621961832,-2138.4169921875,298.8284606933594,0.5133022665977478,0.050000000745058,0.2304815202951431,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383791804313659,0.9954954981803894,0.9954954981803894,1.0,1.0,-1.1105550527572632,0.4811574816703796,0.6293975114822388,0.2098408192396164,0.0,0.0,0.3829091787338257,38.65660095214844,49.0,-0.0164961274713277,-8632.73046875,150.75721740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,306.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3359375,18000.0,0.0,0.0,0.1933757364749908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937179803848266,0.2937226295471191,-4.651039034797577e-06,0.0,0.0001962517853826,0.0,0.0,13.303301811218262,0.0,0.0,0.0,0.3075092434883117,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852268785238266,-2014.1312255859373,304.1523742675781,0.7413057684898376,0.1408277750015258,0.1279607117176056,293.1705017089844,297.1499938964844,293.1499938964844,0.1611988246440887,-3533.74267578125,304.1551208496094,0.8762708902359009,0.2356637269258499,0.224456787109375,293.11993408203125,297.1499938964844,293.1499938964844,0.1244691684842109,-2122.66064453125,304.1508178710937,0.8200033903121948,0.1915548890829086,0.1348719596862793,293.1291198730469,297.1499938964844,293.1499938964844,0.1461097747087478,-3267.5595703125,304.15155029296875,0.8538316488265991,0.2179954349994659,0.2076060324907302,293.256591796875,297.1499938964844,293.1499938964844,0.0059207621961832,-2138.4169921875,298.8284606933594,0.5133022665977478,0.050000000745058,0.2304815202951431,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383791804313659,0.9954954981803894,0.9954954981803894,1.0,1.0,-1.1105550527572632,0.4811574816703796,0.6293975114822388,0.2098408192396164,0.0,0.0,0.3829091787338257,38.65660095214844,49.0,-0.0164961274713277,-8632.73046875,150.75721740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,306.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3359375,18000.0,0.0,0.0,0.1933757364749908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937179803848266,0.2937226295471191,-4.651039034797577e-06,0.0,0.0001962517853826,0.0,0.0,13.303301811218262,0.0,0.0,0.0,0.3075092434883117,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845589786767959,-2001.7044677734373,304.1527099609375,0.7293676137924194,0.1398124098777771,0.1271723061800003,293.17584228515625,297.1499938964844,293.1499938964844,0.159960463643074,-3511.98046875,304.1554870605469,0.8610286712646484,0.234061524271965,0.2230757027864456,293.1273193359375,297.1499938964844,293.1499938964844,0.1240038201212883,-2116.2294921875,304.1513366699219,0.8070583343505859,0.1908208429813385,0.1344625800848007,293.1361083984375,297.1499938964844,293.1499938964844,0.1455014646053314,-3256.579833984375,304.1520690917969,0.8403831720352173,0.2171093374490738,0.2069074064493179,293.2644958496094,297.1499938964844,293.1499938964844,0.0058806436136364,-2126.756591796875,298.7698059082031,0.5049448013305664,0.050000000745058,0.2310154736042022,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420593202114105,0.9951881170272828,0.9951881170272828,1.0,1.0,-1.107262134552002,0.4796576201915741,0.6276044845581055,0.2090585380792617,0.0,0.0,0.3812723755836487,41.464012145996094,37.0,0.382736474275589,-8591.1435546875,155.14016723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,306.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59765625,18000.0,0.0,0.0,0.1923625469207763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919364273548126,0.2919410467147827,-4.645401077141287e-06,0.0,0.0001952235325006,0.0,0.0,13.196625709533691,0.0,0.0,0.0,0.3070685863494873,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845589786767959,-2001.7044677734373,304.1527099609375,0.7293676137924194,0.1398124098777771,0.1271723061800003,293.17584228515625,297.1499938964844,293.1499938964844,0.159960463643074,-3511.98046875,304.1554870605469,0.8610286712646484,0.234061524271965,0.2230757027864456,293.1273193359375,297.1499938964844,293.1499938964844,0.1240038201212883,-2116.2294921875,304.1513366699219,0.8070583343505859,0.1908208429813385,0.1344625800848007,293.1361083984375,297.1499938964844,293.1499938964844,0.1455014646053314,-3256.579833984375,304.1520690917969,0.8403831720352173,0.2171093374490738,0.2069074064493179,293.2644958496094,297.1499938964844,293.1499938964844,0.0058806436136364,-2126.756591796875,298.7698059082031,0.5049448013305664,0.050000000745058,0.2310154736042022,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420593202114105,0.9951881170272828,0.9951881170272828,1.0,1.0,-1.107262134552002,0.4796576201915741,0.6276044845581055,0.2090585380792617,0.0,0.0,0.3812723755836487,41.464012145996094,37.0,0.382736474275589,-8591.1435546875,155.14016723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,306.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59765625,18000.0,0.0,0.0,0.1923625469207763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919364273548126,0.2919410467147827,-4.645401077141287e-06,0.0,0.0001952235325006,0.0,0.0,13.196625709533691,0.0,0.0,0.0,0.3070685863494873,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837345421314239,-1986.3480224609373,304.1531677246094,0.7297914624214172,0.1387629956007003,0.1262099742889404,293.1807556152344,297.1499938964844,293.1499938964844,0.1585379093885421,-3486.87841796875,304.1560363769531,0.8617139458656311,0.232412576675415,0.2215033322572708,293.1341552734375,297.1499938964844,293.1499938964844,0.1233387663960456,-2107.015625,304.1520080566406,0.8084678649902344,0.1900091022253036,0.1338892430067062,293.142578125,297.1499938964844,293.1499938964844,0.1446879208087921,-3241.849365234375,304.1527404785156,0.8417208194732666,0.2161476612091064,0.2059900462627411,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199986815452,-2108.371337890625,298.7097473144531,0.5066173672676086,0.050000000745058,0.2309020906686782,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400513440370559,0.9948992729187012,0.9948992729187012,1.0,1.0,-1.1022952795028689,0.4773958921432495,0.6248993873596191,0.2078947722911834,0.0,0.0,0.3793717622756958,40.79492568969727,25.0,2.755077362060547,-8541.9794921875,152.50294494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,306.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9296875,18000.0,0.0,0.0,0.1913856863975525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899947166442871,0.2899993360042572,-4.639534836314851e-06,0.0,0.0001942321396199,0.0,0.0,13.081530570983888,0.0,0.0,0.0,0.3065929710865021,4.0,0.0,1.0
