time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837345421314239,-1986.3480224609373,304.1531677246094,0.7297914624214172,0.1387629956007003,0.1262099742889404,293.1807556152344,297.1499938964844,293.1499938964844,0.1585379093885421,-3486.87841796875,304.1560363769531,0.8617139458656311,0.232412576675415,0.2215033322572708,293.1341552734375,297.1499938964844,293.1499938964844,0.1233387663960456,-2107.015625,304.1520080566406,0.8084678649902344,0.1900091022253036,0.1338892430067062,293.142578125,297.1499938964844,293.1499938964844,0.1446879208087921,-3241.849365234375,304.1527404785156,0.8417208194732666,0.2161476612091064,0.2059900462627411,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199986815452,-2108.371337890625,298.7097473144531,0.5066173672676086,0.050000000745058,0.2309020906686782,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400513440370559,0.9948992729187012,0.9948992729187012,1.0,1.0,-1.1022952795028689,0.4773958921432495,0.6248993873596191,0.2078947722911834,0.0,0.0,0.3793717622756958,40.79492568969727,25.0,2.755077362060547,-8541.9794921875,152.50294494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,306.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9296875,18000.0,0.0,0.0,0.1913856863975525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899947166442871,0.2899993360042572,-4.639534836314851e-06,0.0,0.0001942321396199,0.0,0.0,13.081530570983888,0.0,0.0,0.0,0.3065929710865021,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828080102801323,-1969.0960693359373,304.1536560058594,0.7410175800323486,0.1377239376306533,0.1251451224088668,293.1850891113281,297.1499938964844,293.1499938964844,0.1569783389568328,-3459.279296875,304.1566162109375,0.8762875199317932,0.2307531982660293,0.2198033034801483,293.14031982421875,297.1499938964844,293.1499938964844,0.122524045407772,-2095.713623046875,304.1526794433594,0.8221986293792725,0.1891595423221588,0.1332022696733474,293.1484375,297.1499938964844,293.1499938964844,0.1437166929244995,-3224.236083984375,304.1534423828125,0.8560535907745361,0.2151480019092559,0.2049186378717422,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428646832704,-2084.426513671875,298.64898681640625,0.517270565032959,0.050000000745058,0.2302552461624145,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339762151241302,0.9946104288101196,0.9946104288101196,1.0,1.0,-1.0960901975631714,0.4745707213878631,0.6215194463729858,0.2064523249864578,0.0,0.0,0.3768234252929687,37.26301193237305,25.0,4.459356307983398,-8481.404296875,144.20962524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076232910156,306.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.412109375,18000.0,0.0,0.0,0.1903938204050064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874148190021515,0.2874194681644439,-4.6321965783135965e-06,0.0,0.0001932255254359,0.0,0.0,12.930482864379885,0.0,0.0,0.0,0.3059765696525574,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828080102801323,-1969.0960693359373,304.1536560058594,0.7410175800323486,0.1377239376306533,0.1251451224088668,293.1850891113281,297.1499938964844,293.1499938964844,0.1569783389568328,-3459.279296875,304.1566162109375,0.8762875199317932,0.2307531982660293,0.2198033034801483,293.14031982421875,297.1499938964844,293.1499938964844,0.122524045407772,-2095.713623046875,304.1526794433594,0.8221986293792725,0.1891595423221588,0.1332022696733474,293.1484375,297.1499938964844,293.1499938964844,0.1437166929244995,-3224.236083984375,304.1534423828125,0.8560535907745361,0.2151480019092559,0.2049186378717422,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428646832704,-2084.426513671875,298.64898681640625,0.517270565032959,0.050000000745058,0.2302552461624145,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339762151241302,0.9946104288101196,0.9946104288101196,1.0,1.0,-1.0960901975631714,0.4745707213878631,0.6215194463729858,0.2064523249864578,0.0,0.0,0.3768234252929687,37.26301193237305,25.0,4.459356307983398,-8481.404296875,144.20962524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076232910156,306.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.412109375,18000.0,0.0,0.0,0.1903938204050064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874148190021515,0.2874194681644439,-4.6321965783135965e-06,0.0,0.0001932255254359,0.0,0.0,12.930482864379885,0.0,0.0,0.0,0.3059765696525574,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823533907532692,-1960.65185546875,304.15380859375,0.7463861107826233,0.1372024714946746,0.124623455107212,293.18707275390625,297.1499938964844,293.1499938964844,0.1562047749757766,-3445.59130859375,304.1568298339844,0.8832471370697021,0.2299174219369888,0.2189591079950332,293.1431884765625,297.1499938964844,293.1499938964844,0.1221135333180427,-2090.02783203125,304.1529541015625,0.8284873962402344,0.1887180358171463,0.1328558474779129,293.1511535644531,297.1499938964844,293.1499938964844,0.143228217959404,-3215.39111328125,304.1536865234375,0.8629750609397888,0.2146323919296264,0.2043794393539428,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053468190133,-2072.74365234375,298.61798095703125,0.5225496888160706,0.050000000745058,0.2299765944480896,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693115234375,1.0,0.2315566539764404,0.9944660067558287,0.9944660067558287,1.0,1.0,-1.0930529832839966,0.4731872975826263,0.6198656558990479,0.2057504206895828,0.0,0.0,0.3753858506679535,35.737030029296875,25.0,4.288450717926025,-8449.3779296875,140.5599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080810546875,306.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.83984375,18000.0,0.0,0.0,0.1898739486932754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859252989292145,0.2859299480915069,-4.627864200301701e-06,0.0,0.0001926979166455,0.0,0.0,12.843372344970703,0.0,0.0,0.0,0.3056204915046692,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819055065512657,-1952.350830078125,304.1539306640625,0.7508794069290161,0.1366690695285797,0.124105155467987,293.1889953613281,297.1499938964844,293.1499938964844,0.1554423719644546,-3432.106689453125,304.1569519042969,0.8890466094017029,0.2290704846382141,0.2181181460618972,293.1459655761719,297.1499938964844,293.1499938964844,0.121705837547779,-2084.3896484375,304.15313720703125,0.8337469100952148,0.1882576644420623,0.1325065344572067,293.15380859375,297.1499938964844,293.1499938964844,0.1427445262670517,-3206.64599609375,304.1539001464844,0.8688405752182007,0.2140994518995285,0.203837513923645,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693465448915,-2061.557861328125,298.5863647460937,0.5271597504615784,0.050000000745058,0.2297519296407699,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857666015625,291.1702575683594,1.0,0.229394182562828,0.9943447709083556,0.9943447709083556,1.0,1.0,-1.090082049369812,0.4718324840068817,0.6182495951652527,0.2050713896751403,0.0,0.0,0.3739315867424011,34.50031661987305,25.0,3.359350204467773,-8417.1767578125,137.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41033935546875,306.3373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.54296875,18000.0,0.0,0.0,0.189332902431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843720018863678,0.2843766212463379,-4.62319530925015e-06,0.0,0.0001921488292282,0.0,0.0,12.752413749694824,0.0,0.0,0.0,0.305250883102417,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810016766190528,-1935.63671875,304.1541442871094,0.7583140134811401,0.135563850402832,0.1230531632900238,293.1926574707031,297.1499938964844,293.1499938964844,0.1539176255464553,-3405.12548828125,304.1571960449219,0.8985849022865295,0.2273390293121338,0.2164213806390762,293.1513061523437,297.1499938964844,293.1499938964844,0.120869792997837,-2072.83642578125,304.15350341796875,0.8425384163856506,0.1872782856225967,0.1317817568778991,293.1588439941406,297.1499938964844,293.1499938964844,0.1417603194713592,-3188.86279296875,304.1542358398437,0.8786922097206116,0.2129785418510437,0.2027220875024795,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995322763919,-2039.85107421875,298.5213928222656,0.5352185368537903,0.050000000745058,0.2293944805860519,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257480025291443,0.9941022396087646,0.9941022396087646,1.0,1.0,-1.0841450691223145,0.4691214561462402,0.6150236129760742,0.2037293612957,0.0,0.0,0.3710039258003235,32.51802444458008,25.0,2.037856101989746,-8353.9560546875,132.2840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.931640625,18000.0,0.0,0.0,0.1881830692291259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812656760215759,0.281270295381546,-4.613712462742114e-06,0.0,0.0001909818965941,0.0,0.0,12.570985794067385,0.0,0.0,0.0,0.3045022189617157,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810016766190528,-1935.63671875,304.1541442871094,0.7583140134811401,0.135563850402832,0.1230531632900238,293.1926574707031,297.1499938964844,293.1499938964844,0.1539176255464553,-3405.12548828125,304.1571960449219,0.8985849022865295,0.2273390293121338,0.2164213806390762,293.1513061523437,297.1499938964844,293.1499938964844,0.120869792997837,-2072.83642578125,304.15350341796875,0.8425384163856506,0.1872782856225967,0.1317817568778991,293.1588439941406,297.1499938964844,293.1499938964844,0.1417603194713592,-3188.86279296875,304.1542358398437,0.8786922097206116,0.2129785418510437,0.2027220875024795,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995322763919,-2039.85107421875,298.5213928222656,0.5352185368537903,0.050000000745058,0.2293944805860519,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257480025291443,0.9941022396087646,0.9941022396087646,1.0,1.0,-1.0841450691223145,0.4691214561462402,0.6150236129760742,0.2037293612957,0.0,0.0,0.3710039258003235,32.51802444458008,25.0,2.037856101989746,-8353.9560546875,132.2840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.931640625,18000.0,0.0,0.0,0.1881830692291259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812656760215759,0.281270295381546,-4.613712462742114e-06,0.0,0.0001909818965941,0.0,0.0,12.570985794067385,0.0,0.0,0.0,0.3045022189617157,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800753384828567,-1918.5430908203125,304.154296875,0.7637653946876526,0.1344082802534103,0.121974691748619,293.1961364746094,297.1499938964844,293.1499938964844,0.1523735225200653,-3377.755126953125,304.1573486328125,0.9056158661842346,0.2255556583404541,0.2146960347890854,293.1563415527344,297.1499938964844,293.1499938964844,0.1199918463826179,-2060.696533203125,304.1537780761719,0.8492066860198975,0.1862213164567947,0.1310174614191055,293.16363525390625,297.1499938964844,293.1499938964844,0.1407364606857299,-3170.351318359375,304.154541015625,0.8861437439918518,0.211783692240715,0.2015569061040878,293.2992858886719,297.1499938964844,293.1499938964844,0.0055314991623163,-2018.604736328125,298.4545593261719,0.5417400598526001,0.050000000745058,0.2291327863931656,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228187769651413,0.9938597083091736,0.9938597083091736,1.0,1.0,-1.0781497955322266,0.4663792550563812,0.6117705702781677,0.2023935765028,0.0,0.0,0.367968738079071,31.04694938659668,25.0,1.3899966478347778,-8290.6806640625,128.0612030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.212890625,18000.0,0.0,0.0,0.1869418025016784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780918478965759,0.278096467256546,-4.604112746164901e-06,0.0,0.0001897221663966,0.0,0.0,12.387001991271973,0.0,0.0,0.0,0.3037452399730682,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800753384828567,-1918.5430908203125,304.154296875,0.7637653946876526,0.1344082802534103,0.121974691748619,293.1961364746094,297.1499938964844,293.1499938964844,0.1523735225200653,-3377.755126953125,304.1573486328125,0.9056158661842346,0.2255556583404541,0.2146960347890854,293.1563415527344,297.1499938964844,293.1499938964844,0.1199918463826179,-2060.696533203125,304.1537780761719,0.8492066860198975,0.1862213164567947,0.1310174614191055,293.16363525390625,297.1499938964844,293.1499938964844,0.1407364606857299,-3170.351318359375,304.154541015625,0.8861437439918518,0.211783692240715,0.2015569061040878,293.2992858886719,297.1499938964844,293.1499938964844,0.0055314991623163,-2018.604736328125,298.4545593261719,0.5417400598526001,0.050000000745058,0.2291327863931656,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228187769651413,0.9938597083091736,0.9938597083091736,1.0,1.0,-1.0781497955322266,0.4663792550563812,0.6117705702781677,0.2023935765028,0.0,0.0,0.367968738079071,31.04694938659668,25.0,1.3899966478347778,-8290.6806640625,128.0612030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.212890625,18000.0,0.0,0.0,0.1869418025016784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780918478965759,0.278096467256546,-4.604112746164901e-06,0.0,0.0001897221663966,0.0,0.0,12.387001991271973,0.0,0.0,0.0,0.3037452399730682,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791242197155952,-1901.0313720703125,304.1544494628906,0.7674675583839417,0.1332056671380996,0.1208672672510147,293.19940185546875,297.1499938964844,293.1499938964844,0.1508065313100814,-3349.92626953125,304.15753173828125,0.9107100963592528,0.2237220257520675,0.2129375040531158,293.1611328125,297.1499938964844,293.1499938964844,0.119070716202259,-2047.9476318359373,304.154052734375,0.8540161848068237,0.1850907951593399,0.130212053656578,293.1681823730469,297.1499938964844,293.1499938964844,0.1396709680557251,-3151.06787109375,304.15478515625,0.8914962410926819,0.2105182260274887,0.2003390192985534,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644308984279,-1997.55810546875,298.3858337402344,0.546886682510376,0.050000000745058,0.2289409190416336,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204163372516632,0.9936384558677672,0.9936384558677672,1.0,1.0,-1.072051167488098,0.4635858535766601,0.608465313911438,0.2010543197393417,0.0,0.0,0.3648603558540344,29.948034286499023,25.0,1.0059081315994265,-8226.9208984375,124.53495025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497375488281,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.353515625,18000.0,0.0,0.0,0.1856106370687484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748641669750213,0.274868756532669,-4.594435722538037e-06,0.0,0.0001883711956907,0.0,0.0,12.201300621032717,0.0,0.0,0.0,0.3029814958572387,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791242197155952,-1901.0313720703125,304.1544494628906,0.7674675583839417,0.1332056671380996,0.1208672672510147,293.19940185546875,297.1499938964844,293.1499938964844,0.1508065313100814,-3349.92626953125,304.15753173828125,0.9107100963592528,0.2237220257520675,0.2129375040531158,293.1611328125,297.1499938964844,293.1499938964844,0.119070716202259,-2047.9476318359373,304.154052734375,0.8540161848068237,0.1850907951593399,0.130212053656578,293.1681823730469,297.1499938964844,293.1499938964844,0.1396709680557251,-3151.06787109375,304.15478515625,0.8914962410926819,0.2105182260274887,0.2003390192985534,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644308984279,-1997.55810546875,298.3858337402344,0.546886682510376,0.050000000745058,0.2289409190416336,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204163372516632,0.9936384558677672,0.9936384558677672,1.0,1.0,-1.072051167488098,0.4635858535766601,0.608465313911438,0.2010543197393417,0.0,0.0,0.3648603558540344,29.948034286499023,25.0,1.0059081315994265,-8226.9208984375,124.53495025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497375488281,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.353515625,18000.0,0.0,0.0,0.1856106370687484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748641669750213,0.274868756532669,-4.594435722538037e-06,0.0,0.0001883711956907,0.0,0.0,12.201300621032717,0.0,0.0,0.0,0.3029814958572387,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460106372833,-1883.0618896484373,304.15460205078125,0.7696384191513062,0.1319587081670761,0.1197298020124435,293.2025146484375,297.1499938964844,293.1499938964844,0.1492131799459457,-3321.567626953125,304.1576538085937,0.913935124874115,0.2218400537967682,0.2111437320709228,293.1656494140625,297.1499938964844,293.1499938964844,0.1181045100092887,-2034.556884765625,304.1543273925781,0.8571867346763611,0.1838898658752441,0.1293649971485138,293.1724853515625,297.1499938964844,293.1499938964844,0.1385614424943924,-3130.96044921875,304.1550598144531,0.8950282335281372,0.2091851383447647,0.1990674138069152,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977672941982,-1976.5172119140625,298.31524658203125,0.5508274435997009,0.050000000745058,0.2288016825914383,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184122800827026,0.9934171438217164,0.9934171438217164,1.0,1.0,-1.065822958946228,0.4607289135456085,0.6050940752029419,0.1997054368257522,0.0,0.0,0.3616795539855957,29.129291534423828,25.0,0.8305023908615112,-8162.4033203125,121.52169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679260253906,306.2867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1841933131217956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715974450111389,0.2716020345687866,-4.584745056490647e-06,0.0,0.000186932797078,0.0,0.0,12.014822006225586,0.0,0.0,0.0,0.3022145628929138,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460106372833,-1883.0618896484373,304.15460205078125,0.7696384191513062,0.1319587081670761,0.1197298020124435,293.2025146484375,297.1499938964844,293.1499938964844,0.1492131799459457,-3321.567626953125,304.1576538085937,0.913935124874115,0.2218400537967682,0.2111437320709228,293.1656494140625,297.1499938964844,293.1499938964844,0.1181045100092887,-2034.556884765625,304.1543273925781,0.8571867346763611,0.1838898658752441,0.1293649971485138,293.1724853515625,297.1499938964844,293.1499938964844,0.1385614424943924,-3130.96044921875,304.1550598144531,0.8950282335281372,0.2091851383447647,0.1990674138069152,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977672941982,-1976.5172119140625,298.31524658203125,0.5508274435997009,0.050000000745058,0.2288016825914383,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184122800827026,0.9934171438217164,0.9934171438217164,1.0,1.0,-1.065822958946228,0.4607289135456085,0.6050940752029419,0.1997054368257522,0.0,0.0,0.3616795539855957,29.129291534423828,25.0,0.8305023908615112,-8162.4033203125,121.52169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679260253906,306.2867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1841933131217956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715974450111389,0.2716020345687866,-4.584745056490647e-06,0.0,0.000186932797078,0.0,0.0,12.014822006225586,0.0,0.0,0.0,0.3022145628929138,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776466578245163,-1873.9053955078125,304.1546630859375,0.7702295780181885,0.1313196271657943,0.1191498190164566,293.2040100097656,297.1499938964844,293.1499938964844,0.1484065502882003,-3307.187255859375,304.1577453613281,0.914913535118103,0.2208818346261978,0.2102335095405578,293.1678466796875,297.1499938964844,293.1499938964844,0.1176048144698143,-2027.6240234375,304.1544494628906,0.858238935470581,0.1832643151283264,0.1289260685443878,293.1745300292969,297.1499938964844,293.1499938964844,0.1379904448986053,-3120.60107421875,304.1551818847656,0.8962103128433228,0.2084945142269134,0.1984117329120636,293.314697265625,297.1499938964844,293.1499938964844,0.0053644659928977,-1965.958740234375,298.279296875,0.5524104833602905,0.050000000745058,0.2287474870681762,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.3143005371094,291.1738586425781,1.0,0.2175265997648239,0.9933065176010132,0.9933065176010132,1.0,1.0,-1.0626554489135742,0.4592744410037994,0.6033810377120972,0.199026420712471,0.0,0.0,0.360064685344696,28.80184936523437,25.0,0.7625131607055664,-8129.751953125,120.16212463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,306.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.314453125,18000.0,0.0,0.0,0.1834546327590942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699502408504486,0.2699548006057739,-4.579871983878547e-06,0.0,0.0001861831406131,0.0,0.0,11.921281814575195,0.0,0.0,0.0,0.301831990480423,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771404579281807,-1864.6353759765625,304.1547546386719,0.7705285549163818,0.1306704580783844,0.1185623928904533,293.2054443359375,297.1499938964844,293.1499938964844,0.1475933492183685,-3292.673095703125,304.1578063964844,0.9155110120773317,0.2199123799800872,0.2093143761157989,293.1699523925781,297.1499938964844,293.1499938964844,0.1170942410826683,-2020.5345458984373,304.1545715332031,0.8589740991592407,0.1826224774122238,0.1284769624471664,293.1765441894531,297.1499938964844,293.1499938964844,0.1374088078737259,-3110.04052734375,304.1552734375,0.89704829454422,0.2077882438898086,0.1977428793907165,293.31768798828125,297.1499938964844,293.1499938964844,0.0053311316296458,-1955.3570556640625,298.24285888671875,0.5537657737731934,0.050000000745058,0.2287018448114395,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167051136493683,0.9932091236114502,0.9932091236114502,1.0,1.0,-1.059450626373291,0.4578021168708801,0.6016485095024109,0.1983442157506942,0.0,0.0,0.3584356904029846,28.51977729797364,25.0,0.6989524960517883,-8096.8662109375,118.88253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486572265625,306.2755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5078125,18000.0,0.0,0.0,0.1826971471309662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682993710041046,0.2683039605617523,-4.57508713225252e-06,0.0,0.0001854143774835,0.0,0.0,11.828081130981444,0.0,0.0,0.0,0.3014450371265411,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761079862713813,-1845.7664794921875,304.1548767089844,0.7703802585601807,0.12934410572052,0.1173659339547157,293.208251953125,297.1499938964844,293.1499938964844,0.1459479331970214,-3263.254150390625,304.157958984375,0.9157288074493408,0.21794193983078,0.2074501067399978,293.17401123046875,297.1499938964844,293.1499938964844,0.1160418689250946,-2005.9041748046875,304.15478515625,0.8596311211585999,0.1812929213047027,0.1275493800640106,293.180419921875,297.1499938964844,293.1499938964844,0.1362150013446808,-3088.338134765625,304.155517578125,0.8978468179702759,0.2063316851854324,0.1963672339916229,293.3236083984375,297.1499938964844,293.1499938964844,0.005264273378998,-1933.99267578125,298.1686706542969,0.5558997988700867,0.050000000745058,0.2286313325166702,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152168005704879,0.9930144548416138,0.9930144548416138,1.0,1.0,-1.0529279708862305,0.4548027515411377,0.598125159740448,0.196969449520111,0.0,0.0,0.355142205953598,28.065841674804688,25.0,0.5742380619049072,-8030.23046875,116.51441955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5047302246094,306.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.349609375,18000.0,0.0,0.0,0.1811319589614868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649838924407959,0.2649884819984436,-4.565444669424323e-06,0.0,0.000183825919521,0.0,0.0,11.641738891601562,0.0,0.0,0.0,0.3006811141967773,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761079862713813,-1845.7664794921875,304.1548767089844,0.7703802585601807,0.12934410572052,0.1173659339547157,293.208251953125,297.1499938964844,293.1499938964844,0.1459479331970214,-3263.254150390625,304.157958984375,0.9157288074493408,0.21794193983078,0.2074501067399978,293.17401123046875,297.1499938964844,293.1499938964844,0.1160418689250946,-2005.9041748046875,304.15478515625,0.8596311211585999,0.1812929213047027,0.1275493800640106,293.180419921875,297.1499938964844,293.1499938964844,0.1362150013446808,-3088.338134765625,304.155517578125,0.8978468179702759,0.2063316851854324,0.1963672339916229,293.3236083984375,297.1499938964844,293.1499938964844,0.005264273378998,-1933.99267578125,298.1686706542969,0.5558997988700867,0.050000000745058,0.2286313325166702,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152168005704879,0.9930144548416138,0.9930144548416138,1.0,1.0,-1.0529279708862305,0.4548027515411377,0.598125159740448,0.196969449520111,0.0,0.0,0.355142205953598,28.065841674804688,25.0,0.5742380619049072,-8030.23046875,116.51441955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5047302246094,306.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.349609375,18000.0,0.0,0.0,0.1811319589614868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649838924407959,0.2649884819984436,-4.565444669424323e-06,0.0,0.000183825919521,0.0,0.0,11.641738891601562,0.0,0.0,0.0,0.3006811141967773,4.0,0.0,1.0
290940,293.1852722167969,297.1499938964844,293.1499938964844,0.0750493481755256,-1826.4755859375,304.155029296875,0.7693988680839539,0.1279827207326889,0.1161417663097381,293.2108764648437,297.1499938964844,293.1499938964844,0.144278198480606,-3233.328369140625,304.1580810546875,0.9148575067520142,0.2159316390752792,0.2055521309375763,293.1778564453125,297.1499938964844,293.1499938964844,0.1149497404694557,-1990.6943359375,304.155029296875,0.8593750596046448,0.1799054443836212,0.1265841126441955,293.1840515136719,297.1499938964844,293.1499938964844,0.1349822431802749,-3065.8896484375,304.1557312011719,0.8976651430130005,0.2048195898532867,0.1949428468942642,293.3293762207031,297.1499938964844,293.1499938964844,0.005197022575885,-1912.363525390625,298.0927124023437,0.5573960542678833,0.050000000745058,0.2285828739404678,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748046875,1.0,0.2138905376195907,0.9928197860717772,0.9928197860717772,1.0,1.0,-1.0462543964385986,0.4517304301261902,0.5945239067077637,0.1955808252096176,0.0,0.0,0.351811021566391,27.728656768798828,25.0,0.4550000131130218,-7962.53857421875,114.34424591064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52166748046875,306.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.24609375,18000.0,0.0,0.0,0.1795088052749633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616668343544006,0.2616713941097259,-4.555931809591129e-06,0.0,0.0001821786136133,0.0,0.0,11.45684051513672,0.0,0.0,0.0,0.2999213337898254,4.0,0.0,1.0
291000,293.1852722167969,297.1499938964844,293.1499938964844,0.0750493481755256,-1826.4755859375,304.155029296875,0.7693988680839539,0.1279827207326889,0.1161417663097381,293.2108764648437,297.1499938964844,293.1499938964844,0.144278198480606,-3233.328369140625,304.1580810546875,0.9148575067520142,0.2159316390752792,0.2055521309375763,293.1778564453125,297.1499938964844,293.1499938964844,0.1149497404694557,-1990.6943359375,304.155029296875,0.8593750596046448,0.1799054443836212,0.1265841126441955,293.1840515136719,297.1499938964844,293.1499938964844,0.1349822431802749,-3065.8896484375,304.1557312011719,0.8976651430130005,0.2048195898532867,0.1949428468942642,293.3293762207031,297.1499938964844,293.1499938964844,0.005197022575885,-1912.363525390625,298.0927124023437,0.5573960542678833,0.050000000745058,0.2285828739404678,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748046875,1.0,0.2138905376195907,0.9928197860717772,0.9928197860717772,1.0,1.0,-1.0462543964385986,0.4517304301261902,0.5945239067077637,0.1955808252096176,0.0,0.0,0.351811021566391,27.728656768798828,25.0,0.4550000131130218,-7962.53857421875,114.34424591064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52166748046875,306.25054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.24609375,18000.0,0.0,0.0,0.1795088052749633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616668343544006,0.2616713941097259,-4.555931809591129e-06,0.0,0.0001821786136133,0.0,0.0,11.45684051513672,0.0,0.0,0.0,0.2999213337898254,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739651694893837,-1806.781494140625,304.1551513671875,0.7677537202835083,0.1265888661146164,0.1148911565542221,293.21337890625,297.1499938964844,293.1499938964844,0.1425852477550506,-3202.912353515625,304.158203125,0.9131289124488832,0.2138838171958923,0.2036216109991073,293.1814880371094,297.1499938964844,293.1499938964844,0.1138198897242546,-1974.929931640625,304.1552124023437,0.8583866357803345,0.1784635484218597,0.1255827993154525,293.1875305175781,297.1499938964844,293.1499938964844,0.1337125599384308,-3042.726806640625,304.15594482421875,0.8966987729072571,0.2032552808523178,0.1934718191623687,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292637363076,-1890.4273681640625,298.0150146484375,0.5583906769752502,0.050000000745058,0.2285511493682861,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126843482255935,0.9926471710205078,0.9926471710205078,1.0,1.0,-1.0394307374954224,0.4485861659049988,0.5908446311950684,0.194178968667984,0.0,0.0,0.3484526872634887,27.47971534729004,25.0,0.3351413905620575,-7893.783203125,112.3190689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.536865234375,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.033203125,18000.0,0.0,0.0,0.1778388321399688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583585381507873,0.2583630979061126,-4.546539912553271e-06,0.0,0.0001804837957024,0.0,0.0,11.273848533630373,0.0,0.0,0.0,0.2991701960563659,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739651694893837,-1806.781494140625,304.1551513671875,0.7677537202835083,0.1265888661146164,0.1148911565542221,293.21337890625,297.1499938964844,293.1499938964844,0.1425852477550506,-3202.912353515625,304.158203125,0.9131289124488832,0.2138838171958923,0.2036216109991073,293.1814880371094,297.1499938964844,293.1499938964844,0.1138198897242546,-1974.929931640625,304.1552124023437,0.8583866357803345,0.1784635484218597,0.1255827993154525,293.1875305175781,297.1499938964844,293.1499938964844,0.1337125599384308,-3042.726806640625,304.15594482421875,0.8966987729072571,0.2032552808523178,0.1934718191623687,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292637363076,-1890.4273681640625,298.0150146484375,0.5583906769752502,0.050000000745058,0.2285511493682861,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126843482255935,0.9926471710205078,0.9926471710205078,1.0,1.0,-1.0394307374954224,0.4485861659049988,0.5908446311950684,0.194178968667984,0.0,0.0,0.3484526872634887,27.47971534729004,25.0,0.3351413905620575,-7893.783203125,112.3190689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.536865234375,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.033203125,18000.0,0.0,0.0,0.1778388321399688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583585381507873,0.2583630979061126,-4.546539912553271e-06,0.0,0.0001804837957024,0.0,0.0,11.273848533630373,0.0,0.0,0.0,0.2991701960563659,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728574320673942,-1786.7301025390625,304.1552734375,0.7655861377716064,0.1251649558544159,0.1136154755949974,293.2157287597656,297.1499938964844,293.1499938964844,0.1408725827932357,-3172.068603515625,304.1583251953125,0.9107452630996704,0.2118007391691208,0.2016598135232925,293.1849060058594,297.1499938964844,293.1499938964844,0.1126562282443046,-1958.664306640625,304.1554260253906,0.8568174839019775,0.1769705414772033,0.1245471462607383,293.1907958984375,297.1499938964844,293.1499938964844,0.1324100792407989,-3018.924072265625,304.1561279296875,0.895108699798584,0.2016419619321823,0.1919563263654709,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609516911208,-1868.177490234375,297.935546875,0.55899578332901,0.050000000745058,0.228532075881958,291.175048828125,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115662693977356,0.9924745559692384,0.9924745559692384,1.0,1.0,-1.0324602127075195,0.4453710913658142,0.5870890617370605,0.192763939499855,0.0,0.0,0.3451074063777923,27.297393798828125,25.0,-0.0303398091346025,-7823.572265625,110.3996810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55010986328125,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.544921875,18000.0,0.0,0.0,0.1761317998170852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550845742225647,0.2550891041755676,-4.5372989916359074e-06,0.0,0.0001787513901945,0.0,0.0,11.094042778015137,0.0,0.0,0.0,0.2984323799610138,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728574320673942,-1786.7301025390625,304.1552734375,0.7655861377716064,0.1251649558544159,0.1136154755949974,293.2157287597656,297.1499938964844,293.1499938964844,0.1408725827932357,-3172.068603515625,304.1583251953125,0.9107452630996704,0.2118007391691208,0.2016598135232925,293.1849060058594,297.1499938964844,293.1499938964844,0.1126562282443046,-1958.664306640625,304.1554260253906,0.8568174839019775,0.1769705414772033,0.1245471462607383,293.1907958984375,297.1499938964844,293.1499938964844,0.1324100792407989,-3018.924072265625,304.1561279296875,0.895108699798584,0.2016419619321823,0.1919563263654709,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609516911208,-1868.177490234375,297.935546875,0.55899578332901,0.050000000745058,0.228532075881958,291.175048828125,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115662693977356,0.9924745559692384,0.9924745559692384,1.0,1.0,-1.0324602127075195,0.4453710913658142,0.5870890617370605,0.192763939499855,0.0,0.0,0.3451074063777923,27.297393798828125,25.0,-0.0303398091346025,-7823.572265625,110.3996810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55010986328125,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.544921875,18000.0,0.0,0.0,0.1761317998170852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550845742225647,0.2550891041755676,-4.5372989916359074e-06,0.0,0.0001787513901945,0.0,0.0,11.094042778015137,0.0,0.0,0.0,0.2984323799610138,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722939521074295,-1776.5565185546875,304.15533447265625,0.7643426060676575,0.1244424059987068,0.1129686459898948,293.21685791015625,297.1499938964844,293.1499938964844,0.1400074809789657,-3156.456787109375,304.15838623046875,0.9093626141548156,0.2107465863227844,0.2006675451993942,293.1865539550781,297.1499938964844,293.1499938964844,0.1120609268546104,-1950.3291015625,304.155517578125,0.8558540344238281,0.1762057989835739,0.1240169256925582,293.1923522949219,297.1499938964844,293.1499938964844,0.1317454874515533,-3006.758544921875,304.1562194824219,0.8941206336021423,0.2008177936077118,0.1911825239658355,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265593454241,-1856.91357421875,297.89520263671875,0.5591806769371033,0.050000000745058,0.2285262942314148,291.175048828125,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.3429870605469,291.1750793457031,1.0,0.2110325843095779,0.9923882484436036,0.9923882484436036,1.0,1.0,-1.0289207696914673,0.4437375664710998,0.5851832628250122,0.1920516490936279,0.0,0.0,0.3434368073940277,27.22601890563965,25.0,0.2135235369205474,-7789.3896484375,109.47040557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55584716796875,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.17578125,18000.0,0.0,0.0,0.175268217921257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534744441509247,0.2534789741039276,-4.532766979536973e-06,0.0,0.0001778749574441,0.0,0.0,11.006063461303713,0.0,0.0,0.0,0.2980752885341644,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717216879129409,-1766.23779296875,304.1554260253906,0.7630066871643066,0.123712845146656,0.1123158782720565,293.21795654296875,297.1499938964844,293.1499938964844,0.1391323208808899,-3140.63427734375,304.158447265625,0.907876431941986,0.2096839994192123,0.1996676921844482,293.1881408691406,297.1499938964844,293.1499938964844,0.1114533394575119,-1941.807373046875,304.1556091308594,0.854786217212677,0.175428882241249,0.123478464782238,293.1938781738281,297.1499938964844,293.1499938964844,0.1310680657625198,-2994.337890625,304.15631103515625,0.8930193185806274,0.1999819576740265,0.190398022532463,293.3461303710937,297.1499938964844,293.1499938964844,0.004991921596229,-1845.5035400390625,297.8545837402344,0.559298038482666,0.050000000745058,0.2285226732492447,291.1754455566406,291.1499938964844,270.9127502441406,270.3692932128906,283.68389892578125,293.3457336425781,291.175537109375,1.0,0.2105128616094589,0.9923158884048462,0.9923158884048462,1.0,1.0,-1.0253450870513916,0.4420869052410126,0.5832582116127014,0.1913363188505172,0.0,0.0,0.3417032659053802,27.16587829589844,25.0,0.866651713848114,-7755.703125,108.55779266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,306.202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.47265625,18000.0,0.0,0.0,0.1744023263454437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518434226512909,0.2518479526042938,-4.528356839728076e-06,0.0,0.0001769961963873,0.0,0.0,10.917635917663574,0.0,0.0,0.0,0.2977081835269928,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.070554032921791,-1745.2322998046875,304.1555480957031,0.7601196765899658,0.1222354248166084,0.1109944805502891,293.22003173828125,297.1499938964844,293.1499938964844,0.1373571157455444,-3108.455810546875,304.1585998535156,0.9046924114227296,0.2075365334749221,0.1976474970579147,293.1911926269531,297.1499938964844,293.1499938964844,0.1102069318294525,-1924.2845458984373,304.15582275390625,0.8524055480957031,0.1738429218530655,0.1223794370889663,293.19677734375,297.1499938964844,293.1499938964844,0.129680722951889,-2968.84228515625,304.1565246582031,0.890548586845398,0.1982794404029846,0.1888003647327423,293.3515014648437,297.1499938964844,293.1499938964844,0.0049218935891985,-1822.2554931640625,297.7726745605469,0.5593776106834412,0.050000000745058,0.2285203486680984,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095040827989578,0.9921711683273317,0.9921711683273317,1.0,1.0,-1.0180950164794922,0.4387382864952087,0.5793566703796387,0.1898976415395736,0.0,0.0,0.3379817008972168,27.07129096984864,25.0,2.2427186965942383,-7687.876953125,106.77069091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677490234375,306.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.396484375,18000.0,0.0,0.0,0.1726734489202499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483966946601867,0.2484012246131897,-4.51919686383917e-06,0.0,0.0001752415992086,0.0,0.0,10.732035636901855,0.0,0.0,0.0,0.2969499230384826,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.070554032921791,-1745.2322998046875,304.1555480957031,0.7601196765899658,0.1222354248166084,0.1109944805502891,293.22003173828125,297.1499938964844,293.1499938964844,0.1373571157455444,-3108.455810546875,304.1585998535156,0.9046924114227296,0.2075365334749221,0.1976474970579147,293.1911926269531,297.1499938964844,293.1499938964844,0.1102069318294525,-1924.2845458984373,304.15582275390625,0.8524055480957031,0.1738429218530655,0.1223794370889663,293.19677734375,297.1499938964844,293.1499938964844,0.129680722951889,-2968.84228515625,304.1565246582031,0.890548586845398,0.1982794404029846,0.1888003647327423,293.3515014648437,297.1499938964844,293.1499938964844,0.0049218935891985,-1822.2554931640625,297.7726745605469,0.5593776106834412,0.050000000745058,0.2285203486680984,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095040827989578,0.9921711683273317,0.9921711683273317,1.0,1.0,-1.0180950164794922,0.4387382864952087,0.5793566703796387,0.1898976415395736,0.0,0.0,0.3379817008972168,27.07129096984864,25.0,2.2427186965942383,-7687.876953125,106.77069091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677490234375,306.173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.396484375,18000.0,0.0,0.0,0.1726734489202499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483966946601867,0.2484012246131897,-4.51919686383917e-06,0.0,0.0001752415992086,0.0,0.0,10.732035636901855,0.0,0.0,0.0,0.2969499230384826,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693651065230369,-1723.936279296875,304.1556701660156,0.7569926977157593,0.1207347065210342,0.1096523404121398,293.2220153808594,297.1499938964844,293.1499938964844,0.135566309094429,-3075.911865234375,304.1587219238281,0.901310920715332,0.2053602635860443,0.1956002414226532,293.1940612792969,297.1499938964844,293.1499938964844,0.10893315076828,-1906.3397216796875,304.156005859375,0.8497471809387207,0.1722152531147003,0.1212512701749801,293.19952392578125,297.1499938964844,293.1499938964844,0.1282668262720108,-2942.807861328125,304.1567077636719,0.8877716660499573,0.1965369582176208,0.1871649324893951,293.35675048828125,297.1499938964844,293.1499938964844,0.0048511843197047,-1798.638671875,297.68914794921875,0.5592854619026184,0.050000000745058,0.2285234332084655,291.1787109375,291.1499938964844,270.95001220703125,270.3944091796875,283.7159118652344,293.3563842773437,291.17877197265625,1.0,0.2085272818803787,0.992026388645172,0.992026388645172,1.0,1.0,-1.0107136964797974,0.4353270828723907,0.575386643409729,0.188447967171669,0.0,0.0,0.334031879901886,27.004961013793945,25.0,1.7744213342666626,-7615.61083984375,105.02391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721130371094,306.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.32421875,18000.0,0.0,0.0,0.1709495931863784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447259575128555,0.2447304725646972,-4.509566224442096e-06,0.0,0.0001734921097522,0.0,0.0,10.535985946655272,0.0,0.0,0.0,0.2961499392986297,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693651065230369,-1723.936279296875,304.1556701660156,0.7569926977157593,0.1207347065210342,0.1096523404121398,293.2220153808594,297.1499938964844,293.1499938964844,0.135566309094429,-3075.911865234375,304.1587219238281,0.901310920715332,0.2053602635860443,0.1956002414226532,293.1940612792969,297.1499938964844,293.1499938964844,0.10893315076828,-1906.3397216796875,304.156005859375,0.8497471809387207,0.1722152531147003,0.1212512701749801,293.19952392578125,297.1499938964844,293.1499938964844,0.1282668262720108,-2942.807861328125,304.1567077636719,0.8877716660499573,0.1965369582176208,0.1871649324893951,293.35675048828125,297.1499938964844,293.1499938964844,0.0048511843197047,-1798.638671875,297.68914794921875,0.5592854619026184,0.050000000745058,0.2285234332084655,291.1787109375,291.1499938964844,270.95001220703125,270.3944091796875,283.7159118652344,293.3563842773437,291.17877197265625,1.0,0.2085272818803787,0.992026388645172,0.992026388645172,1.0,1.0,-1.0107136964797974,0.4353270828723907,0.575386643409729,0.188447967171669,0.0,0.0,0.334031879901886,27.004961013793945,25.0,1.7744213342666626,-7615.61083984375,105.02391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721130371094,306.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.32421875,18000.0,0.0,0.0,0.1709495931863784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447259575128555,0.2447304725646972,-4.509566224442096e-06,0.0,0.0001734921097522,0.0,0.0,10.535985946655272,0.0,0.0,0.0,0.2961499392986297,4.0,0.0,1.0
