time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682475194334983,-1704.0450439453125,304.1556396484375,0.7540866136550903,0.1193777248263359,0.1083835959434509,293.2230224609375,297.1499938964844,293.1499938964844,0.1338645070791244,-3044.970703125,304.1586303710937,0.8981168270111084,0.2033264636993408,0.1936267763376236,293.1959228515625,297.1499938964844,293.1499938964844,0.1077293008565902,-1889.384033203125,304.156005859375,0.8472524285316467,0.1707164496183395,0.1201685070991516,293.2012634277344,297.1499938964844,293.1499938964844,0.1269298195838928,-2918.201171875,304.1566772460937,0.8851562738418579,0.194926843047142,0.1855934262275695,293.3609924316406,297.1499938964844,293.1499938964844,0.0047826552763581,-1775.7296142578125,297.605712890625,0.5592430830001831,0.050000000745058,0.2285249531269073,291.1783752441406,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607177734375,291.17791748046875,1.0,0.2075826674699783,0.9919090270996094,0.9919090270996094,1.0,1.0,-1.0036381483078003,0.4320470094680786,0.5715911388397217,0.1870952248573303,0.0,0.0,0.3302255868911743,26.93482208251953,25.0,-1.8497589826583865,-7536.853515625,103.3574676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57550048828125,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.52734375,18000.0,0.0,0.0,0.1692202091217041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241116926074028,0.2411214262247085,-4.499847364058951e-06,0.0,0.0001717370032565,0.0,0.0,10.344011306762695,0.0,0.0,0.0,0.2953665852546692,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682475194334983,-1704.0450439453125,304.1556396484375,0.7540866136550903,0.1193777248263359,0.1083835959434509,293.2230224609375,297.1499938964844,293.1499938964844,0.1338645070791244,-3044.970703125,304.1586303710937,0.8981168270111084,0.2033264636993408,0.1936267763376236,293.1959228515625,297.1499938964844,293.1499938964844,0.1077293008565902,-1889.384033203125,304.156005859375,0.8472524285316467,0.1707164496183395,0.1201685070991516,293.2012634277344,297.1499938964844,293.1499938964844,0.1269298195838928,-2918.201171875,304.1566772460937,0.8851562738418579,0.194926843047142,0.1855934262275695,293.3609924316406,297.1499938964844,293.1499938964844,0.0047826552763581,-1775.7296142578125,297.605712890625,0.5592430830001831,0.050000000745058,0.2285249531269073,291.1783752441406,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607177734375,291.17791748046875,1.0,0.2075826674699783,0.9919090270996094,0.9919090270996094,1.0,1.0,-1.0036381483078003,0.4320470094680786,0.5715911388397217,0.1870952248573303,0.0,0.0,0.3302255868911743,26.93482208251953,25.0,-1.8497589826583865,-7536.853515625,103.3574676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57550048828125,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.52734375,18000.0,0.0,0.0,0.1692202091217041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241116926074028,0.2411214262247085,-4.499847364058951e-06,0.0,0.0001717370032565,0.0,0.0,10.344011306762695,0.0,0.0,0.0,0.2953665852546692,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.067308597266674,-1687.487548828125,304.15533447265625,0.7518270611763,0.1181969195604324,0.107288971543312,293.2229919433594,297.1499938964844,293.1499938964844,0.1323836594820022,-3018.120361328125,304.1582336425781,0.8955347537994385,0.2014830559492111,0.1918465346097946,293.1967163085937,297.1499938964844,293.1499938964844,0.1067159995436668,-1875.1719970703125,304.1556701660156,0.8453390002250671,0.1693936437368393,0.1192184016108512,293.2018737792969,297.1499938964844,293.1499938964844,0.1258012056350708,-2897.525146484375,304.1563415527344,0.8831518292427063,0.1934997141361236,0.1842076331377029,293.3636779785156,297.1499938964844,293.1499938964844,0.004717927891761,-1754.2681884765625,297.52252197265625,0.5594357252120972,0.050000000745058,0.2285190224647522,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.206686869263649,0.9917916655540466,0.9917916655540466,1.0,1.0,-0.9973766803741456,0.4291211664676666,0.5682555437088013,0.1859646886587143,0.0,0.0,0.3274953961372375,26.83562088012696,25.0,-5.737277030944824,-7468.7001953125,101.8354263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57916259765625,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.837890625,18000.0,0.0,0.0,0.1674733459949493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383280843496322,0.2383325845003128,-4.491508207138395e-06,0.0,0.0001699641579762,0.0,0.0,10.194779396057127,0.0,0.0,0.0,0.2947503626346588,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.067308597266674,-1687.487548828125,304.15533447265625,0.7518270611763,0.1181969195604324,0.107288971543312,293.2229919433594,297.1499938964844,293.1499938964844,0.1323836594820022,-3018.120361328125,304.1582336425781,0.8955347537994385,0.2014830559492111,0.1918465346097946,293.1967163085937,297.1499938964844,293.1499938964844,0.1067159995436668,-1875.1719970703125,304.1556701660156,0.8453390002250671,0.1693936437368393,0.1192184016108512,293.2018737792969,297.1499938964844,293.1499938964844,0.1258012056350708,-2897.525146484375,304.1563415527344,0.8831518292427063,0.1934997141361236,0.1842076331377029,293.3636779785156,297.1499938964844,293.1499938964844,0.004717927891761,-1754.2681884765625,297.52252197265625,0.5594357252120972,0.050000000745058,0.2285190224647522,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.206686869263649,0.9917916655540466,0.9917916655540466,1.0,1.0,-0.9973766803741456,0.4291211664676666,0.5682555437088013,0.1859646886587143,0.0,0.0,0.3274953961372375,26.83562088012696,25.0,-5.737277030944824,-7468.7001953125,101.8354263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57916259765625,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.837890625,18000.0,0.0,0.0,0.1674733459949493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383280843496322,0.2383325845003128,-4.491508207138395e-06,0.0,0.0001699641579762,0.0,0.0,10.194779396057127,0.0,0.0,0.0,0.2947503626346588,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668675452470779,-1679.7203369140625,304.1551513671875,0.7508202195167542,0.1176450848579406,0.1067823469638824,293.2227478027344,297.1499938964844,293.1499938964844,0.1316744983196258,-3005.22412109375,304.15802001953125,0.8943558931350708,0.2006048560142517,0.1910044699907302,293.1968688964844,297.1499938964844,293.1499938964844,0.1062370017170906,-1868.43505859375,304.155517578125,0.8444904685020447,0.1687720715999603,0.1187758222222328,293.20196533203125,297.1499938964844,293.1499938964844,0.1252657622098922,-2887.689208984375,304.1561584472656,0.8822619318962097,0.1928273141384124,0.1835604906082153,293.36456298828125,297.1499938964844,293.1499938964844,0.0046860594302415,-1743.5908203125,297.482177734375,0.5595624446868896,0.050000000745058,0.228515088558197,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.36444091796875,291.1708374023437,1.0,0.2062585353851318,0.9917329549789428,0.9917329549789428,1.0,1.0,-0.994445264339447,0.4277424216270447,0.5667028427124023,0.1854606121778488,0.0,0.0,0.326274961233139,26.78367042541504,25.0,-5.019514560699463,-7439.51708984375,101.11884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791320800781,306.0838317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.380859375,18000.0,0.0,0.0,0.1666152477264404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372018098831176,0.237206295132637,-4.488261311053066e-06,0.0,0.0001690932840574,0.0,0.0,10.135005950927734,0.0,0.0,0.0,0.2945008277893066,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664397403597831,-1672.1937255859375,304.1549987792969,0.7498565316200256,0.1171122342348098,0.1062947288155555,293.2224426269531,297.1499938964844,293.1499938964844,0.1309800744056701,-2992.573486328125,304.1578369140625,0.8932107090950012,0.1997473835945129,0.1901845782995224,293.1968994140625,297.1499938964844,293.1499938964844,0.1057711467146873,-1861.87158203125,304.1553649902344,0.8436766266822815,0.1681697815656662,0.1183483898639679,293.2019348144531,297.1499938964844,293.1499938964844,0.1247435733675956,-2878.080078125,304.1559753417969,0.8814059495925903,0.1921741664409637,0.1829340904951095,293.365234375,297.1499938964844,293.1499938964844,0.0046546068042516,-1732.992919921875,297.4425354003906,0.5596906542778015,0.050000000745058,0.2285111248493194,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651428222656,291.1695556640625,1.0,0.205842986702919,0.991680383682251,0.991680383682251,1.0,1.0,-0.99160635471344,0.4264014363288879,0.565204918384552,0.1849889457225799,0.0,0.0,0.3250883519649505,26.732873916625977,25.0,-4.433995723724365,-7410.470703125,100.42729949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5773010253906,306.0765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5546875,18000.0,0.0,0.0,0.1657771915197372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361064404249191,0.2361109256744384,-4.485249974095495e-06,0.0,0.0001682427682681,0.0,0.0,10.077312469482422,0.0,0.0,0.0,0.2942646145820617,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656189993023872,-1657.78515625,304.1546936035156,0.7480050921440125,0.1160909682512283,0.1053627282381057,293.2216186523437,297.1499938964844,293.1499938964844,0.1296325176954269,-2967.973876953125,304.157470703125,0.8909642100334167,0.19807930290699,0.1885933130979538,293.19677734375,297.1499938964844,293.1499938964844,0.1048756092786789,-1849.233642578125,304.15509033203125,0.8421009182929993,0.1670091450214386,0.1175270900130271,293.2016906738281,297.1499938964844,293.1499938964844,0.1237357631325721,-2859.504150390625,304.1556701660156,0.8797386288642883,0.190910518169403,0.1817258447408676,293.3660888671875,297.1499938964844,293.1499938964844,0.0045926729217171,-1712.0177001953125,297.3644104003906,0.5599299073219299,0.050000000745058,0.2285037189722061,291.1675109863281,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672668457031,1.0,0.2050462663173675,0.991575300693512,0.991575300693512,1.0,1.0,-0.98613303899765,0.4237991273403168,0.562333881855011,0.1841267347335815,0.0,0.0,0.3229295909404754,26.637466430664062,25.0,-3.36545991897583,-7355.37548828125,99.10735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687561035156,306.05975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1640625,18000.0,0.0,0.0,0.1641696244478225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341013997793197,0.2341058850288391,-4.479796643863665e-06,0.0,0.0001666113093961,0.0,0.0,9.972146034240724,0.0,0.0,0.0,0.2938332259654999,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656189993023872,-1657.78515625,304.1546936035156,0.7480050921440125,0.1160909682512283,0.1053627282381057,293.2216186523437,297.1499938964844,293.1499938964844,0.1296325176954269,-2967.973876953125,304.157470703125,0.8909642100334167,0.19807930290699,0.1885933130979538,293.19677734375,297.1499938964844,293.1499938964844,0.1048756092786789,-1849.233642578125,304.15509033203125,0.8421009182929993,0.1670091450214386,0.1175270900130271,293.2016906738281,297.1499938964844,293.1499938964844,0.1237357631325721,-2859.504150390625,304.1556701660156,0.8797386288642883,0.190910518169403,0.1817258447408676,293.3660888671875,297.1499938964844,293.1499938964844,0.0045926729217171,-1712.0177001953125,297.3644104003906,0.5599299073219299,0.050000000745058,0.2285037189722061,291.1675109863281,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672668457031,1.0,0.2050462663173675,0.991575300693512,0.991575300693512,1.0,1.0,-0.98613303899765,0.4237991273403168,0.562333881855011,0.1841267347335815,0.0,0.0,0.3229295909404754,26.637466430664062,25.0,-3.36545991897583,-7355.37548828125,99.10735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687561035156,306.05975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1640625,18000.0,0.0,0.0,0.1641696244478225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341013997793197,0.2341058850288391,-4.479796643863665e-06,0.0,0.0001666113093961,0.0,0.0,9.972146034240724,0.0,0.0,0.0,0.2938332259654999,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648302137851715,-1643.96630859375,304.1544494628906,0.7462156414985657,0.115117073059082,0.1044761762022972,293.2206420898437,297.1499938964844,293.1499938964844,0.1283199936151504,-2943.934814453125,304.1571655273437,0.8887377977371216,0.1964602172374725,0.1870516985654831,293.1964111328125,297.1499938964844,293.1499938964844,0.1040110290050506,-1836.9957275390625,304.1548156738281,0.8405573964118958,0.1658940315246582,0.1167400553822517,293.20123291015625,297.1499938964844,293.1499938964844,0.1227573752403259,-2841.4150390625,304.1554260253906,0.8780917525291443,0.1896903216838836,0.1805620938539505,293.366455078125,297.1499938964844,293.1499938964844,0.0045317118056118,-1691.1942138671875,297.2878112792969,0.5601345896720886,0.050000000745058,0.2284974008798599,291.1661376953125,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042901366949081,0.991470217704773,0.991470217704773,1.0,1.0,-0.980869710445404,0.4212744534015655,0.5595952868461609,0.1833588480949401,0.0,0.0,0.3208838999271393,26.551517486572266,25.0,-1.9931622743606567,-7302.99267578125,97.85887145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5541076660156,306.03936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.44140625,18000.0,0.0,0.0,0.1626687794923782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322596758604049,0.2322641462087631,-4.4749481276085135e-06,0.0,0.0001650881313253,0.0,0.0,9.876239776611328,0.0,0.0,0.0,0.293440580368042,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648302137851715,-1643.96630859375,304.1544494628906,0.7462156414985657,0.115117073059082,0.1044761762022972,293.2206420898437,297.1499938964844,293.1499938964844,0.1283199936151504,-2943.934814453125,304.1571655273437,0.8887377977371216,0.1964602172374725,0.1870516985654831,293.1964111328125,297.1499938964844,293.1499938964844,0.1040110290050506,-1836.9957275390625,304.1548156738281,0.8405573964118958,0.1658940315246582,0.1167400553822517,293.20123291015625,297.1499938964844,293.1499938964844,0.1227573752403259,-2841.4150390625,304.1554260253906,0.8780917525291443,0.1896903216838836,0.1805620938539505,293.366455078125,297.1499938964844,293.1499938964844,0.0045317118056118,-1691.1942138671875,297.2878112792969,0.5601345896720886,0.050000000745058,0.2284974008798599,291.1661376953125,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042901366949081,0.991470217704773,0.991470217704773,1.0,1.0,-0.980869710445404,0.4212744534015655,0.5595952868461609,0.1833588480949401,0.0,0.0,0.3208838999271393,26.551517486572266,25.0,-1.9931622743606567,-7302.99267578125,97.85887145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5541076660156,306.03936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.44140625,18000.0,0.0,0.0,0.1626687794923782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322596758604049,0.2322641462087631,-4.4749481276085135e-06,0.0,0.0001650881313253,0.0,0.0,9.876239776611328,0.0,0.0,0.0,0.293440580368042,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640694946050643,-1630.6697998046875,304.1542358398437,0.7444667220115662,0.1141832470893859,0.1036276891827583,293.2196044921875,297.1499938964844,293.1499938964844,0.1270393878221511,-2920.410888671875,304.15692138671875,0.8865126967430115,0.1948825865983963,0.1855513602495193,293.1959228515625,297.1499938964844,293.1499938964844,0.1031736135482788,-1825.11083984375,304.15460205078125,0.8390259742736816,0.1648163646459579,0.1159808635711669,293.20068359375,297.1499938964844,293.1499938964844,0.1218050345778465,-2823.760986328125,304.1552124023437,0.876445472240448,0.1885058879852295,0.1794342696666717,293.3664855957031,297.1499938964844,293.1499938964844,0.0044715758413076,-1670.504150390625,297.2123718261719,0.5602994561195374,0.050000000745058,0.2284923493862152,291.1654052734375,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035710364580154,0.99137282371521,0.99137282371521,1.0,1.0,-0.9757797122001648,0.4188112020492553,0.5569685101509094,0.182676076889038,0.0,0.0,0.3188837170600891,26.475399017333984,25.0,-1.0998945236206057,-7251.68994140625,96.67337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5344543457031,306.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.015625,18000.0,0.0,0.0,0.1612874716520309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304799109697342,0.2304843813180923,-4.470356998353964e-06,0.0,0.0001636862871237,0.0,0.0,9.784072875976562,0.0,0.0,0.0,0.2930645644664764,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640694946050643,-1630.6697998046875,304.1542358398437,0.7444667220115662,0.1141832470893859,0.1036276891827583,293.2196044921875,297.1499938964844,293.1499938964844,0.1270393878221511,-2920.410888671875,304.15692138671875,0.8865126967430115,0.1948825865983963,0.1855513602495193,293.1959228515625,297.1499938964844,293.1499938964844,0.1031736135482788,-1825.11083984375,304.15460205078125,0.8390259742736816,0.1648163646459579,0.1159808635711669,293.20068359375,297.1499938964844,293.1499938964844,0.1218050345778465,-2823.760986328125,304.1552124023437,0.876445472240448,0.1885058879852295,0.1794342696666717,293.3664855957031,297.1499938964844,293.1499938964844,0.0044715758413076,-1670.504150390625,297.2123718261719,0.5602994561195374,0.050000000745058,0.2284923493862152,291.1654052734375,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035710364580154,0.99137282371521,0.99137282371521,1.0,1.0,-0.9757797122001648,0.4188112020492553,0.5569685101509094,0.182676076889038,0.0,0.0,0.3188837170600891,26.475399017333984,25.0,-1.0998945236206057,-7251.68994140625,96.67337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5344543457031,306.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.015625,18000.0,0.0,0.0,0.1612874716520309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304799109697342,0.2304843813180923,-4.470356998353964e-06,0.0,0.0001636862871237,0.0,0.0,9.784072875976562,0.0,0.0,0.0,0.2930645644664764,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633334666490554,-1617.8369140625,304.154052734375,0.7427478432655334,0.1132835298776626,0.1028113141655922,293.218505859375,297.1499938964844,293.1499938964844,0.1257883459329605,-2897.36865234375,304.1567077636719,0.8842838406562805,0.1933408230543136,0.1840862929821014,293.1953430175781,297.1499938964844,293.1499938964844,0.1023602932691574,-1813.541259765625,304.1544189453125,0.837498664855957,0.1637699902057647,0.1152446568012237,293.2000427246094,297.1499938964844,293.1499938964844,0.1208764016628265,-2806.5068359375,304.155029296875,0.8747938871383667,0.1873516589403152,0.1783363670110702,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121816754341,-1649.9432373046875,297.13775634765625,0.5604264140129089,0.050000000745058,0.2284884750843048,291.1650390625,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663024902344,291.1649780273437,1.0,0.2028846144676208,0.991275429725647,0.991275429725647,1.0,1.0,-0.9708355665206908,0.4163973331451416,0.5544382333755493,0.1820703595876693,0.0,0.0,0.3169070482254028,26.408355712890625,25.0,-0.5143752694129944,-7201.43798828125,95.54271697998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.511474609375,305.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.666015625,18000.0,0.0,0.0,0.1600255221128463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287414819002151,0.2287459522485733,-4.465917299967259e-06,0.0,0.0001624055585125,0.0,0.0,9.694437980651855,0.0,0.0,0.0,0.2926994264125824,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633334666490554,-1617.8369140625,304.154052734375,0.7427478432655334,0.1132835298776626,0.1028113141655922,293.218505859375,297.1499938964844,293.1499938964844,0.1257883459329605,-2897.36865234375,304.1567077636719,0.8842838406562805,0.1933408230543136,0.1840862929821014,293.1953430175781,297.1499938964844,293.1499938964844,0.1023602932691574,-1813.541259765625,304.1544189453125,0.837498664855957,0.1637699902057647,0.1152446568012237,293.2000427246094,297.1499938964844,293.1499938964844,0.1208764016628265,-2806.5068359375,304.155029296875,0.8747938871383667,0.1873516589403152,0.1783363670110702,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121816754341,-1649.9432373046875,297.13775634765625,0.5604264140129089,0.050000000745058,0.2284884750843048,291.1650390625,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663024902344,291.1649780273437,1.0,0.2028846144676208,0.991275429725647,0.991275429725647,1.0,1.0,-0.9708355665206908,0.4163973331451416,0.5544382333755493,0.1820703595876693,0.0,0.0,0.3169070482254028,26.408355712890625,25.0,-0.5143752694129944,-7201.43798828125,95.54271697998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.511474609375,305.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.666015625,18000.0,0.0,0.0,0.1600255221128463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287414819002151,0.2287459522485733,-4.465917299967259e-06,0.0,0.0001624055585125,0.0,0.0,9.694437980651855,0.0,0.0,0.0,0.2926994264125824,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629738643765449,-1611.5791015625,304.1539611816406,0.7418982982635498,0.1128452494740486,0.1024139299988746,293.21795654296875,297.1499938964844,293.1499938964844,0.1251732259988784,-2886.01708984375,304.1565856933594,0.8831682205200195,0.1925823092460632,0.1833658218383789,293.1950378417969,297.1499938964844,293.1499938964844,0.1019618287682533,-1807.8638916015625,304.15435791015625,0.8367358446121216,0.1632573157548904,0.1148841902613639,293.19970703125,297.1499938964844,293.1499938964844,0.1204202845692634,-2798.0185546875,304.1549377441406,0.8739660382270813,0.1867848038673401,0.1777974963188171,293.3661193847656,297.1499938964844,293.1499938964844,0.0043827411718666,-1639.707763671875,297.1007080078125,0.5604769587516785,0.050000000745058,0.228486955165863,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661499023437,291.1649169921875,1.0,0.2025525420904159,0.9912267923355104,0.9912267923355104,1.0,1.0,-0.968412697315216,0.4152066707611084,0.5532060265541077,0.1817943602800369,0.0,0.0,0.31591796875,26.377948760986328,25.0,-0.3010181784629822,-7176.6884765625,94.99604034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4992370605469,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.16015625,18000.0,0.0,0.0,0.1594378352165222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227882444858551,0.2278869003057479,-4.463885034056148e-06,0.0,0.0001618091337149,0.0,0.0,9.650586128234863,0.0,0.0,0.0,0.2925089597702026,4.0,0.0,1.0
292560,293.1916809082031,297.1499938964844,293.1499938964844,0.0626193806529045,-1605.41845703125,304.1539001464844,0.7410550117492676,0.1124139130115509,0.1020230501890182,293.2174072265625,297.1499938964844,293.1499938964844,0.1245646029710769,-2874.77197265625,304.156494140625,0.882052481174469,0.1918312907218933,0.1826526820659637,293.1947021484375,297.1499938964844,293.1499938964844,0.1015684083104133,-1802.2525634765625,304.1542663574219,0.8359737992286682,0.1627508848905563,0.1145282983779907,293.1993408203125,297.1499938964844,293.1499938964844,0.119969293475151,-2789.61669921875,304.15484619140625,0.8731375336647034,0.1862241476774215,0.1772646903991699,293.3659362792969,297.1499938964844,293.1499938964844,0.0043534534052014,-1629.4981689453125,297.0638122558594,0.5605199337005615,0.050000000745058,0.2284856587648391,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022271454334259,0.9911843538284302,0.9911843538284302,1.0,1.0,-0.9660194516181946,0.4140257537364959,0.551993727684021,0.1815351992845535,0.0,0.0,0.3149254620075226,26.34937286376953,25.0,-0.149549126625061,-7152.0166015625,94.46058654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4868469238281,305.95751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.552734375,18000.0,0.0,0.0,0.1588764190673828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270174026489257,0.2270218580961227,-4.461596290639136e-06,0.0,0.0001612393680261,0.0,0.0,9.605998039245604,0.0,0.0,0.0,0.2923393547534942,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619248934090137,-1593.3724365234375,304.1537475585937,0.7393865585327148,0.1115706861019134,0.1012592837214469,293.2162780761719,297.1499938964844,293.1499938964844,0.1233662292361259,-2852.591552734375,304.1563415527344,0.8798224329948425,0.1903505474328994,0.1812469810247421,293.19403076171875,297.1499938964844,293.1499938964844,0.100795954465866,-1791.21923828125,304.1541442871094,0.8344525098800659,0.1617555469274521,0.113829106092453,293.1986389160156,297.1499938964844,293.1499938964844,0.1190821006894111,-2773.06591796875,304.1547241210937,0.8714799284934998,0.1851202696561813,0.1762160360813141,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953328229486,-1609.1617431640625,296.9903869628906,0.5605859160423279,0.050000000745058,0.2284836918115615,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015947103500366,0.9910995364189148,0.9910995364189148,1.0,1.0,-0.9613155126571656,0.4116904139518738,0.5496250987052917,0.1810638159513473,0.0,0.0,0.3129295110702514,26.297163009643555,25.0,0.0486696287989616,-7103.21923828125,93.42078399658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622802734375,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.583984375,18000.0,0.0,0.0,0.1578245162963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252956628799438,0.2253001183271408,-4.457343493413646e-06,0.0,0.000160171824973,0.0,0.0,9.518086433410645,0.0,0.0,0.0,0.291982501745224,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619248934090137,-1593.3724365234375,304.1537475585937,0.7393865585327148,0.1115706861019134,0.1012592837214469,293.2162780761719,297.1499938964844,293.1499938964844,0.1233662292361259,-2852.591552734375,304.1563415527344,0.8798224329948425,0.1903505474328994,0.1812469810247421,293.19403076171875,297.1499938964844,293.1499938964844,0.100795954465866,-1791.21923828125,304.1541442871094,0.8344525098800659,0.1617555469274521,0.113829106092453,293.1986389160156,297.1499938964844,293.1499938964844,0.1190821006894111,-2773.06591796875,304.1547241210937,0.8714799284934998,0.1851202696561813,0.1762160360813141,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953328229486,-1609.1617431640625,296.9903869628906,0.5605859160423279,0.050000000745058,0.2284836918115615,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015947103500366,0.9910995364189148,0.9910995364189148,1.0,1.0,-0.9613155126571656,0.4116904139518738,0.5496250987052917,0.1810638159513473,0.0,0.0,0.3129295110702514,26.297163009643555,25.0,0.0486696287989616,-7103.21923828125,93.42078399658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622802734375,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.583984375,18000.0,0.0,0.0,0.1578245162963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252956628799438,0.2253001183271408,-4.457343493413646e-06,0.0,0.000160171824973,0.0,0.0,9.518086433410645,0.0,0.0,0.0,0.291982501745224,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.061249379068613,-1581.6875,304.15362548828125,0.7377429008483887,0.1107520461082458,0.1005182266235351,293.2151794433594,297.1499938964844,293.1499938964844,0.1221930980682373,-2830.83056640625,304.1561889648437,0.8775981068611145,0.1888969242572784,0.1798675060272216,293.1933288574219,297.1499938964844,293.1499938964844,0.1000425964593887,-1780.4400634765625,304.1540222167969,0.8329370021820068,0.1607823520898819,0.1131458133459091,293.1978759765625,297.1499938964844,293.1499938964844,0.1182148829102516,-2756.85986328125,304.15460205078125,0.8698251247406006,0.1840386092662811,0.1751888841390609,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378059588372,-1588.9425048828125,296.9173278808594,0.5606287121772766,0.050000000745058,0.2284824401140213,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009849399328231,0.9910147190093994,0.9910147190093994,1.0,1.0,-0.9567161202430724,0.4093892276287079,0.547326922416687,0.1806502491235733,0.0,0.0,0.310927540063858,26.250816345214844,25.0,0.0212049223482608,-7054.7626953125,92.41954803466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53125,18000.0,0.0,0.0,0.1568540632724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235765606164932,0.2235810160636901,-4.453107067092788e-06,0.0,0.0001591869367985,0.0,0.0,9.430606842041016,0.0,0.0,0.0,0.2916272282600403,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.061249379068613,-1581.6875,304.15362548828125,0.7377429008483887,0.1107520461082458,0.1005182266235351,293.2151794433594,297.1499938964844,293.1499938964844,0.1221930980682373,-2830.83056640625,304.1561889648437,0.8775981068611145,0.1888969242572784,0.1798675060272216,293.1933288574219,297.1499938964844,293.1499938964844,0.1000425964593887,-1780.4400634765625,304.1540222167969,0.8329370021820068,0.1607823520898819,0.1131458133459091,293.1978759765625,297.1499938964844,293.1499938964844,0.1182148829102516,-2756.85986328125,304.15460205078125,0.8698251247406006,0.1840386092662811,0.1751888841390609,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378059588372,-1588.9425048828125,296.9173278808594,0.5606287121772766,0.050000000745058,0.2284824401140213,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009849399328231,0.9910147190093994,0.9910147190093994,1.0,1.0,-0.9567161202430724,0.4093892276287079,0.547326922416687,0.1806502491235733,0.0,0.0,0.310927540063858,26.250816345214844,25.0,0.0212049223482608,-7054.7626953125,92.41954803466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53125,18000.0,0.0,0.0,0.1568540632724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235765606164932,0.2235810160636901,-4.453107067092788e-06,0.0,0.0001591869367985,0.0,0.0,9.430606842041016,0.0,0.0,0.0,0.2916272282600403,4.0,0.0,1.0
292860,293.1885681152344,297.1499938964844,293.1499938964844,0.0605911985039711,-1570.333251953125,304.15350341796875,0.7361240386962891,0.1099559888243675,0.0997979566454887,293.2140808105469,297.1499938964844,293.1499938964844,0.121043361723423,-2809.457763671875,304.1560363769531,0.8753833174705505,0.1874684244394302,0.1785122454166412,293.192626953125,297.1499938964844,293.1499938964844,0.0993067622184753,-1769.8941650390625,304.1539001464844,0.8314291834831238,0.1598295420408249,0.1124770939350128,293.1971435546875,297.1499938964844,293.1499938964844,0.1173661574721336,-2740.97265625,304.15447998046875,0.8681768178939819,0.1829775422811508,0.1741816401481628,293.3642578125,297.1499938964844,293.1499938964844,0.0041808332316577,-1568.8316650390625,296.8446655273437,0.5606527328491211,0.050000000745058,0.2284817844629287,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003952711820602,0.990941882133484,0.990941882133484,1.0,1.0,-0.9522128105163574,0.4071203172206878,0.5450924634933472,0.1802880614995956,0.0,0.0,0.3089295625686645,26.20938491821289,25.0,0.0889071449637413,-7007.36572265625,91.45299530029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4186096191406,305.8707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.47265625,18000.0,0.0,0.0,0.1559453010559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218753546476364,0.2218797951936721,-4.448941126611317e-06,0.0,0.0001582646509632,0.0,0.0,9.344364166259766,0.0,0.0,0.0,0.2912776470184326,4.0,0.0,1.0
292920,293.1885681152344,297.1499938964844,293.1499938964844,0.0605911985039711,-1570.333251953125,304.15350341796875,0.7361240386962891,0.1099559888243675,0.0997979566454887,293.2140808105469,297.1499938964844,293.1499938964844,0.121043361723423,-2809.457763671875,304.1560363769531,0.8753833174705505,0.1874684244394302,0.1785122454166412,293.192626953125,297.1499938964844,293.1499938964844,0.0993067622184753,-1769.8941650390625,304.1539001464844,0.8314291834831238,0.1598295420408249,0.1124770939350128,293.1971435546875,297.1499938964844,293.1499938964844,0.1173661574721336,-2740.97265625,304.15447998046875,0.8681768178939819,0.1829775422811508,0.1741816401481628,293.3642578125,297.1499938964844,293.1499938964844,0.0041808332316577,-1568.8316650390625,296.8446655273437,0.5606527328491211,0.050000000745058,0.2284817844629287,291.1650085449219,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003952711820602,0.990941882133484,0.990941882133484,1.0,1.0,-0.9522128105163574,0.4071203172206878,0.5450924634933472,0.1802880614995956,0.0,0.0,0.3089295625686645,26.20938491821289,25.0,0.0889071449637413,-7007.36572265625,91.45299530029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4186096191406,305.8707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.47265625,18000.0,0.0,0.0,0.1559453010559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218753546476364,0.2218797951936721,-4.448941126611317e-06,0.0,0.0001582646509632,0.0,0.0,9.344364166259766,0.0,0.0,0.0,0.2912776470184326,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599479563534259,-1559.2633056640625,304.1534118652344,0.7345298528671265,0.1091810315847396,0.0990970656275749,293.2129821777344,297.1499938964844,293.1499938964844,0.1199135109782219,-2788.406005859375,304.1559143066406,0.8731812238693237,0.1860635429620742,0.1771797239780426,293.19189453125,297.1499938964844,293.1499938964844,0.0985855534672737,-1759.53955078125,304.15380859375,0.8299306035041809,0.1588958799839019,0.1118220165371894,293.1963806152344,297.1499938964844,293.1499938964844,0.1165327951312065,-2725.343994140625,304.1543884277344,0.8665380477905273,0.1819359511137008,0.1731931269168853,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243550367653,-1548.8011474609375,296.7724609375,0.5606613159179688,0.050000000745058,0.2284815907478332,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998237371444702,0.9908690452575684,0.9908690452575684,1.0,1.0,-0.9477994441986084,0.4048827290534973,0.5429167151451111,0.1799702048301696,0.0,0.0,0.3068935573101043,26.172117233276367,25.0,0.2751934230327606,-6960.79638671875,90.51811981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012145996094,305.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.466796875,18000.0,0.0,0.0,0.1550811231136322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201631963253021,0.2201676368713379,-4.444788828550372e-06,0.0,0.0001573876215843,0.0,0.0,9.257916450500488,0.0,0.0,0.0,0.2909272909164428,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599479563534259,-1559.2633056640625,304.1534118652344,0.7345298528671265,0.1091810315847396,0.0990970656275749,293.2129821777344,297.1499938964844,293.1499938964844,0.1199135109782219,-2788.406005859375,304.1559143066406,0.8731812238693237,0.1860635429620742,0.1771797239780426,293.19189453125,297.1499938964844,293.1499938964844,0.0985855534672737,-1759.53955078125,304.15380859375,0.8299306035041809,0.1588958799839019,0.1118220165371894,293.1963806152344,297.1499938964844,293.1499938964844,0.1165327951312065,-2725.343994140625,304.1543884277344,0.8665380477905273,0.1819359511137008,0.1731931269168853,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243550367653,-1548.8011474609375,296.7724609375,0.5606613159179688,0.050000000745058,0.2284815907478332,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998237371444702,0.9908690452575684,0.9908690452575684,1.0,1.0,-0.9477994441986084,0.4048827290534973,0.5429167151451111,0.1799702048301696,0.0,0.0,0.3068935573101043,26.172117233276367,25.0,0.2751934230327606,-6960.79638671875,90.51811981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012145996094,305.8453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.466796875,18000.0,0.0,0.0,0.1550811231136322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201631963253021,0.2201676368713379,-4.444788828550372e-06,0.0,0.0001573876215843,0.0,0.0,9.257916450500488,0.0,0.0,0.0,0.2909272909164428,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596319027245044,-1553.8341064453125,304.15338134765625,0.7337420582771301,0.1088012158870697,0.0987536311149597,293.21246337890625,297.1499938964844,293.1499938964844,0.11935605853796,-2778.002197265625,304.1558532714844,0.872085690498352,0.1853696703910827,0.1765217036008834,293.1915283203125,297.1499938964844,293.1499938964844,0.0982304364442825,-1754.4351806640625,304.1537475585937,0.8291851282119751,0.158436045050621,0.111499436199665,293.1960144042969,297.1499938964844,293.1499938964844,0.1161219626665115,-2717.62939453125,304.1543273925781,0.8657230138778687,0.1814222633838653,0.1727056801319122,293.3632202148437,297.1499938964844,293.1499938964844,0.004096298944205,-1538.818115234375,296.73651123046875,0.5606605410575867,0.050000000745058,0.228481650352478,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8970947265625,293.36328125,291.16534423828125,1.0,0.1995443552732467,0.9908326268196106,0.9908326268196106,1.0,1.0,-0.9456254243850708,0.4037759006023407,0.5418495535850525,0.1798257827758789,0.0,0.0,0.3058576583862304,26.15487098693848,25.0,0.3519068956375122,-6937.7900390625,90.06190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39385986328125,305.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.755859375,18000.0,0.0,0.0,0.154660478234291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192989289760589,0.2193033695220947,-4.4427692955650855e-06,0.0,0.0001569607265992,0.0,0.0,9.214534759521484,0.0,0.0,0.0,0.2907459437847137,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593193359673023,-1548.4715576171875,304.1533203125,0.7329601049423218,0.1084260940551757,0.0984145328402519,293.2119445800781,297.1499938964844,293.1499938964844,0.1188033372163772,-2767.675537109375,304.1557922363281,0.8709940910339355,0.184681087732315,0.1758687794208526,293.1911926269531,297.1499938964844,293.1499938964844,0.0978787988424301,-1749.37744140625,304.1537170410156,0.8284422755241394,0.1579805016517639,0.1111799404025077,293.1956481933594,297.1499938964844,293.1499938964844,0.1157148778438568,-2709.978515625,304.1542663574219,0.8649111390113831,0.1809129565954208,0.1722224950790405,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683588013052,-1528.85595703125,296.7006530761719,0.5606569647789001,0.050000000745058,0.2284818142652511,291.1654968261719,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629150390625,291.1654968261719,1.0,0.1992688328027725,0.9908041954040528,0.9908041954040528,1.0,1.0,-0.943471610546112,0.4026768803596496,0.5407947301864624,0.1796897947788238,0.0,0.0,0.3048093616962433,26.13841819763184,25.0,0.4092289805412292,-6914.89599609375,89.6125717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38739013671875,305.8217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.546875,18000.0,0.0,0.0,0.1542444825172424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184247523546219,0.2184291929006576,-4.440620614332147e-06,0.0,0.0001565385318826,0.0,0.0,9.170513153076172,0.0,0.0,0.0,0.290572851896286,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045028805732,-1537.9425048828125,304.1532287597656,0.7314132452011108,0.107689693570137,0.0977489650249481,293.2109375,297.1499938964844,293.1499938964844,0.1177119016647338,-2747.251708984375,304.1556701660156,0.8688231706619263,0.1833193898200988,0.1745777875185012,293.1904602050781,297.1499938964844,293.1499938964844,0.0971858128905296,-1739.400634765625,304.15362548828125,0.8269641995429993,0.1570821553468704,0.1105499565601348,293.19488525390625,297.1499938964844,293.1499938964844,0.1149118468165397,-2694.867919921875,304.1542053222656,0.8632974624633789,0.1799073815345764,0.1712685823440551,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128286927938,-1508.997802734375,296.62921142578125,0.5606418251991272,0.050000000745058,0.2284823507070541,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987288296222686,0.9907473921775818,0.9907473921775818,1.0,1.0,-0.9392231106758118,0.400502473115921,0.5387206077575684,0.1794389933347702,0.0,0.0,0.3026744723320007,26.10770797729492,25.0,0.4900069236755371,-6869.61474609375,88.73373413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771667480469,305.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.603515625,18000.0,0.0,0.0,0.153419092297554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166577577590942,0.21666219830513,-4.436407380126184e-06,0.0,0.0001557008799863,0.0,0.0,9.082002639770508,0.0,0.0,0.0,0.2902154922485351,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587045028805732,-1537.9425048828125,304.1532287597656,0.7314132452011108,0.107689693570137,0.0977489650249481,293.2109375,297.1499938964844,293.1499938964844,0.1177119016647338,-2747.251708984375,304.1556701660156,0.8688231706619263,0.1833193898200988,0.1745777875185012,293.1904602050781,297.1499938964844,293.1499938964844,0.0971858128905296,-1739.400634765625,304.15362548828125,0.8269641995429993,0.1570821553468704,0.1105499565601348,293.19488525390625,297.1499938964844,293.1499938964844,0.1149118468165397,-2694.867919921875,304.1542053222656,0.8632974624633789,0.1799073815345764,0.1712685823440551,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128286927938,-1508.997802734375,296.62921142578125,0.5606418251991272,0.050000000745058,0.2284823507070541,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987288296222686,0.9907473921775818,0.9907473921775818,1.0,1.0,-0.9392231106758118,0.400502473115921,0.5387206077575684,0.1794389933347702,0.0,0.0,0.3026744723320007,26.10770797729492,25.0,0.4900069236755371,-6869.61474609375,88.73373413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3771667480469,305.7998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.603515625,18000.0,0.0,0.0,0.153419092297554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166577577590942,0.21666219830513,-4.436407380126184e-06,0.0,0.0001557008799863,0.0,0.0,9.082002639770508,0.0,0.0,0.0,0.2902154922485351,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.058102797716856,-1527.663818359375,304.1531677246094,0.7298876047134399,0.1069706454873085,0.0970992594957351,293.2099304199219,297.1499938964844,293.1499938964844,0.1166383922100067,-2727.1220703125,304.15557861328125,0.8666689395904541,0.1819770634174347,0.1733053922653198,293.18975830078125,297.1499938964844,293.1499938964844,0.0965060368180275,-1729.6036376953125,304.153564453125,0.8254960179328918,0.1561998724937439,0.1099313646554946,293.19415283203125,297.1499938964844,293.1499938964844,0.1141232475638389,-2680.005615234375,304.15411376953125,0.8616977334022522,0.1789182126522064,0.1703304052352905,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577600546181,-1489.2314453125,296.55810546875,0.5606175661087036,0.050000000745058,0.228483185172081,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982024013996124,0.9906905889511108,0.9906905889511108,1.0,1.0,-0.9350488185882568,0.3983596563339233,0.5366891026496887,0.1792096644639969,0.0,0.0,0.3004903793334961,26.07952880859375,25.0,0.4991430938243866,-6824.908203125,87.87947845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704528808594,305.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1525921076536178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214863583445549,0.2148680239915847,-4.432180048752343e-06,0.0,0.0001548615837236,0.0,0.0,8.992518424987793,0.0,0.0,0.0,0.2898542881011963,4.0,0.0,1.0
