time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.058102797716856,-1527.663818359375,304.1531677246094,0.7298876047134399,0.1069706454873085,0.0970992594957351,293.2099304199219,297.1499938964844,293.1499938964844,0.1166383922100067,-2727.1220703125,304.15557861328125,0.8666689395904541,0.1819770634174347,0.1733053922653198,293.18975830078125,297.1499938964844,293.1499938964844,0.0965060368180275,-1729.6036376953125,304.153564453125,0.8254960179328918,0.1561998724937439,0.1099313646554946,293.19415283203125,297.1499938964844,293.1499938964844,0.1141232475638389,-2680.005615234375,304.15411376953125,0.8616977334022522,0.1789182126522064,0.1703304052352905,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577600546181,-1489.2314453125,296.55810546875,0.5606175661087036,0.050000000745058,0.228483185172081,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982024013996124,0.9906905889511108,0.9906905889511108,1.0,1.0,-0.9350488185882568,0.3983596563339233,0.5366891026496887,0.1792096644639969,0.0,0.0,0.3004903793334961,26.07952880859375,25.0,0.4991430938243866,-6824.908203125,87.87947845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704528808594,305.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1525921076536178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214863583445549,0.2148680239915847,-4.432180048752343e-06,0.0,0.0001548615837236,0.0,0.0,8.992518424987793,0.0,0.0,0.0,0.2898542881011963,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575141459703445,-1517.6328125,304.1531066894531,0.728381872177124,0.106268361210823,0.0964649096131324,293.208984375,297.1499938964844,293.1499938964844,0.115582600235939,-2707.285400390625,304.1554870605469,0.8645317554473877,0.1806532740592956,0.1720508784055709,293.1890563964844,297.1499938964844,293.1499938964844,0.0958394557237625,-1719.9884033203125,304.1534729003906,0.8240371942520142,0.1553332805633545,0.1093238964676857,293.1934509277344,297.1499938964844,293.1499938964844,0.1133491694927215,-2665.3955078125,304.1540222167969,0.8601124286651611,0.1779450476169586,0.1694075912237167,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031424093991,-1469.5599365234375,296.4873046875,0.5605847239494324,0.050000000745058,0.2284842729568481,291.1665344238281,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976887881755828,0.9906452894210817,0.9906452894210817,1.0,1.0,-0.9309465289115906,0.3962505459785461,0.5346959829330444,0.1789942979812622,0.0,0.0,0.2982646226882934,26.053607940673828,25.0,0.4441282153129577,-6780.7763671875,87.0485610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669738769531,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1517534404993057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130468487739563,0.2130512744188308,-4.427899511938449e-06,0.0,0.0001540104567538,0.0,0.0,8.902201652526855,0.0,0.0,0.0,0.2894894480705261,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575141459703445,-1517.6328125,304.1531066894531,0.728381872177124,0.106268361210823,0.0964649096131324,293.208984375,297.1499938964844,293.1499938964844,0.115582600235939,-2707.285400390625,304.1554870605469,0.8645317554473877,0.1806532740592956,0.1720508784055709,293.1890563964844,297.1499938964844,293.1499938964844,0.0958394557237625,-1719.9884033203125,304.1534729003906,0.8240371942520142,0.1553332805633545,0.1093238964676857,293.1934509277344,297.1499938964844,293.1499938964844,0.1133491694927215,-2665.3955078125,304.1540222167969,0.8601124286651611,0.1779450476169586,0.1694075912237167,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031424093991,-1469.5599365234375,296.4873046875,0.5605847239494324,0.050000000745058,0.2284842729568481,291.1665344238281,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976887881755828,0.9906452894210817,0.9906452894210817,1.0,1.0,-0.9309465289115906,0.3962505459785461,0.5346959829330444,0.1789942979812622,0.0,0.0,0.2982646226882934,26.053607940673828,25.0,0.4441282153129577,-6780.7763671875,87.0485610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669738769531,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1517534404993057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130468487739563,0.2130512744188308,-4.427899511938449e-06,0.0,0.0001540104567538,0.0,0.0,8.902201652526855,0.0,0.0,0.0,0.2894894480705261,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569374710321426,-1507.830078125,304.15301513671875,0.7268922328948975,0.105581134557724,0.0958444401621818,293.20806884765625,297.1499938964844,293.1499938964844,0.1145431622862815,-2687.7177734375,304.1553955078125,0.8624096512794495,0.1793459206819534,0.1708123087882995,293.1883850097656,297.1499938964844,293.1499938964844,0.0951852425932884,-1710.5450439453125,304.1534118652344,0.8225855231285095,0.1544810235500335,0.1087266355752945,293.1927490234375,297.1499938964844,293.1499938964844,0.1125888302922248,-2651.0244140625,304.1539611816406,0.8585403561592102,0.1769865304231643,0.1684988737106323,293.3597717285156,297.1499938964844,293.1499938964844,0.0038489720318466,-1449.987548828125,296.4167785644531,0.5605438351631165,0.050000000745058,0.2284856289625167,291.1667785644531,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971867084503173,0.990600049495697,0.990600049495697,1.0,1.0,-0.9269095063209534,0.3941746354103088,0.5327348709106445,0.178783968091011,0.0,0.0,0.2960109412670135,26.02964210510254,25.0,0.3396832346916199,-6737.2373046875,86.23886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661193847656,305.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.67578125,18000.0,0.0,0.0,0.1508966386318206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112188935279846,0.2112233191728592,-4.42360123997787e-06,0.0,0.0001531409070594,0.0,0.0,8.811640739440918,0.0,0.0,0.0,0.2891241014003753,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569374710321426,-1507.830078125,304.15301513671875,0.7268922328948975,0.105581134557724,0.0958444401621818,293.20806884765625,297.1499938964844,293.1499938964844,0.1145431622862815,-2687.7177734375,304.1553955078125,0.8624096512794495,0.1793459206819534,0.1708123087882995,293.1883850097656,297.1499938964844,293.1499938964844,0.0951852425932884,-1710.5450439453125,304.1534118652344,0.8225855231285095,0.1544810235500335,0.1087266355752945,293.1927490234375,297.1499938964844,293.1499938964844,0.1125888302922248,-2651.0244140625,304.1539611816406,0.8585403561592102,0.1769865304231643,0.1684988737106323,293.3597717285156,297.1499938964844,293.1499938964844,0.0038489720318466,-1449.987548828125,296.4167785644531,0.5605438351631165,0.050000000745058,0.2284856289625167,291.1667785644531,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971867084503173,0.990600049495697,0.990600049495697,1.0,1.0,-0.9269095063209534,0.3941746354103088,0.5327348709106445,0.178783968091011,0.0,0.0,0.2960109412670135,26.02964210510254,25.0,0.3396832346916199,-6737.2373046875,86.23886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661193847656,305.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.67578125,18000.0,0.0,0.0,0.1508966386318206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112188935279846,0.2112233191728592,-4.42360123997787e-06,0.0,0.0001531409070594,0.0,0.0,8.811640739440918,0.0,0.0,0.0,0.2891241014003753,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566534586250782,-1503.010986328125,304.1529846191406,0.7261523008346558,0.1052428558468818,0.0955391228199005,293.2076110839844,297.1499938964844,293.1499938964844,0.1140292882919311,-2678.030029296875,304.15533447265625,0.8613535165786743,0.1786979138851165,0.1701985746622085,293.18804931640625,297.1499938964844,293.1499938964844,0.0948626846075058,-1705.886962890625,304.15338134765625,0.8218615651130676,0.1540601253509521,0.1084317117929458,293.1924133300781,297.1499938964844,293.1499938964844,0.1122137382626533,-2643.927490234375,304.1539306640625,0.8577588200569153,0.1765125840902328,0.168049618601799,293.3593444824219,297.1499938964844,293.1499938964844,0.0038220528513193,-1440.239501953125,296.3816223144531,0.5605201125144958,0.050000000745058,0.2284864038228988,291.1668701171875,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.35943603515625,291.1668701171875,1.0,0.1969397813081741,0.9905773997306824,0.9905773997306824,1.0,1.0,-0.924914300441742,0.3931495249271393,0.5317647457122803,0.1786781251430511,0.0,0.0,0.2948781251907348,26.01836395263672,25.0,0.2775214314460754,-6715.7509765625,85.84158325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36651611328125,305.7356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.11328125,18000.0,0.0,0.0,0.1504600942134857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103071957826614,0.2103116065263748,-4.421577614266425e-06,0.0,0.0001526978740002,0.0,0.0,8.766813278198242,0.0,0.0,0.0,0.2889347672462463,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563722513616085,-1498.245361328125,304.1529541015625,0.7254155874252319,0.1049079969525337,0.0952370017766952,293.2071533203125,297.1499938964844,293.1499938964844,0.1135200411081314,-2668.4208984375,304.1553039550781,0.860302746295929,0.1780562251806259,0.1695894747972488,293.187744140625,297.1499938964844,293.1499938964844,0.0945431366562843,-1701.271240234375,304.1533508300781,0.8211391568183899,0.1536426246166229,0.1081392467021942,293.19207763671875,297.1499938964844,293.1499938964844,0.111842006444931,-2636.889404296875,304.15386962890625,0.8569807410240173,0.1760420948266983,0.1676037609577179,293.35894775390625,297.1499938964844,293.1499938964844,0.0037952414713799,-1430.5164794921875,296.3465270996094,0.5604946613311768,0.050000000745058,0.2284872382879257,291.1669311523437,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669311523437,1.0,0.1966956108808517,0.9905613660812378,0.9905613660812378,1.0,1.0,-0.9229355454444884,0.3921341001987457,0.5308014750480652,0.1785708218812942,0.0,0.0,0.2937434017658233,26.00748062133789,25.0,0.2038480639457702,-6694.35693359375,85.44938659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,305.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.662109375,18000.0,0.0,0.0,0.150017648935318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093920409679412,0.2093964517116546,-4.419352990225889e-06,0.0,0.000152248845552,0.0,0.0,8.72152042388916,0.0,0.0,0.0,0.2887604236602783,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.055818285793066,-1488.87646484375,304.15289306640625,0.7240713238716125,0.1042481586337089,0.0946408882737159,293.2039489746094,297.1499938964844,293.1499938964844,0.1127379611134529,-2653.720947265625,304.1548156738281,0.8588321805000305,0.1772530972957611,0.1686601191759109,293.1871032714844,297.1499938964844,293.1499938964844,0.093913696706295,-1692.1790771484375,304.1532897949219,0.819837212562561,0.1528176665306091,0.1075606942176818,293.19140625,297.1499938964844,293.1499938964844,0.1111093983054161,-2623.0087890625,304.15380859375,0.855585515499115,0.1751109808683395,0.1667206138372421,293.35809326171875,297.1499938964844,293.1499938964844,0.003741972381249,-1411.16943359375,296.2765197753906,0.56056147813797,0.050000000745058,0.2284852117300033,291.1667785644531,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.16668701171875,1.0,0.1962222456932068,0.990529239177704,0.990529239177704,1.0,1.0,-0.9193478226661682,0.3902812600135803,0.5290665626525879,0.1784058958292007,0.0,0.0,0.291508674621582,25.969526290893555,25.0,-0.4063448905944824,-6653.279296875,84.7131118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,305.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.490234375,18000.0,0.0,0.0,0.1491169482469558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075899243354797,0.2075943350791931,-4.415155672177207e-06,0.0,0.0001513347524451,0.0,0.0,8.632896423339844,0.0,0.0,0.0,0.2884032726287842,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.055818285793066,-1488.87646484375,304.15289306640625,0.7240713238716125,0.1042481586337089,0.0946408882737159,293.2039489746094,297.1499938964844,293.1499938964844,0.1127379611134529,-2653.720947265625,304.1548156738281,0.8588321805000305,0.1772530972957611,0.1686601191759109,293.1871032714844,297.1499938964844,293.1499938964844,0.093913696706295,-1692.1790771484375,304.1532897949219,0.819837212562561,0.1528176665306091,0.1075606942176818,293.19140625,297.1499938964844,293.1499938964844,0.1111093983054161,-2623.0087890625,304.15380859375,0.855585515499115,0.1751109808683395,0.1667206138372421,293.35809326171875,297.1499938964844,293.1499938964844,0.003741972381249,-1411.16943359375,296.2765197753906,0.56056147813797,0.050000000745058,0.2284852117300033,291.1667785644531,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.16668701171875,1.0,0.1962222456932068,0.990529239177704,0.990529239177704,1.0,1.0,-0.9193478226661682,0.3902812600135803,0.5290665626525879,0.1784058958292007,0.0,0.0,0.291508674621582,25.969526290893555,25.0,-0.4063448905944824,-6653.279296875,84.7131118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,305.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.490234375,18000.0,0.0,0.0,0.1491169482469558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075899243354797,0.2075943350791931,-4.415155672177207e-06,0.0,0.0001513347524451,0.0,0.0,8.632896423339844,0.0,0.0,0.0,0.2884032726287842,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552807115018367,-1479.821044921875,304.15283203125,0.7229708433151245,0.1036032438278198,0.0940557941794395,293.1982727050781,297.1499938964844,293.1499938964844,0.1124657019972801,-2648.7783203125,304.1536560058594,0.8586720824241638,0.1770396381616592,0.1683432906866073,293.1864624023437,297.1499938964844,293.1499938964844,0.0933040380477905,-1683.3841552734375,304.1531982421875,0.8188081979751587,0.1520080864429474,0.1069909408688545,293.1907653808594,297.1499938964844,293.1499938964844,0.1103985682129859,-2609.54443359375,304.1537170410156,0.8544896245002747,0.1741936653852462,0.1658482998609542,293.3570861816406,297.1499938964844,293.1499938964844,0.0036894800141453,-1392.111572265625,296.2064208984375,0.5608565211296082,0.050000000745058,0.2284760475158691,291.1654357910156,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.3571472167969,291.1651611328125,1.0,0.1957825273275375,0.99049711227417,0.99049711227417,1.0,1.0,-0.9165233969688416,0.3887915313243866,0.5277318954467773,0.1783542037010193,0.0,0.0,0.2895242571830749,25.9009017944336,25.0,-1.9624273777008057,-6616.83935546875,84.07623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37225341796875,305.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.67578125,18000.0,0.0,0.0,0.1482086479663849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205943688750267,0.2059480994939804,-4.411199370224495e-06,0.0,0.0001504129322711,0.0,0.0,8.551958084106445,0.0,0.0,0.0,0.2880762815475464,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552807115018367,-1479.821044921875,304.15283203125,0.7229708433151245,0.1036032438278198,0.0940557941794395,293.1982727050781,297.1499938964844,293.1499938964844,0.1124657019972801,-2648.7783203125,304.1536560058594,0.8586720824241638,0.1770396381616592,0.1683432906866073,293.1864624023437,297.1499938964844,293.1499938964844,0.0933040380477905,-1683.3841552734375,304.1531982421875,0.8188081979751587,0.1520080864429474,0.1069909408688545,293.1907653808594,297.1499938964844,293.1499938964844,0.1103985682129859,-2609.54443359375,304.1537170410156,0.8544896245002747,0.1741936653852462,0.1658482998609542,293.3570861816406,297.1499938964844,293.1499938964844,0.0036894800141453,-1392.111572265625,296.2064208984375,0.5608565211296082,0.050000000745058,0.2284760475158691,291.1654357910156,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.3571472167969,291.1651611328125,1.0,0.1957825273275375,0.99049711227417,0.99049711227417,1.0,1.0,-0.9165233969688416,0.3887915313243866,0.5277318954467773,0.1783542037010193,0.0,0.0,0.2895242571830749,25.9009017944336,25.0,-1.9624273777008057,-6616.83935546875,84.07623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37225341796875,305.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.67578125,18000.0,0.0,0.0,0.1482086479663849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205943688750267,0.2059480994939804,-4.411199370224495e-06,0.0,0.0001504129322711,0.0,0.0,8.551958084106445,0.0,0.0,0.0,0.2880762815475464,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547604300081729,-1471.084228515625,304.1527404785156,0.7219412326812744,0.1029764413833618,0.0934864431619644,293.1922912597656,297.1499938964844,293.1499938964844,0.1124284788966178,-2648.2890625,304.15252685546875,0.8590261936187744,0.1770310848951339,0.1683007031679153,293.185791015625,297.1499938964844,293.1499938964844,0.0927136465907096,-1674.8729248046875,304.1531066894531,0.8178513646125793,0.1512176990509033,0.106434054672718,293.1900939941406,297.1499938964844,293.1499938964844,0.1097073480486869,-2596.445068359375,304.15362548828125,0.8534696102142334,0.1732930690050125,0.1649911403656005,293.3559265136719,297.1499938964844,293.1499938964844,0.0036377960350364,-1373.32666015625,296.1366271972656,0.5611953735351562,0.050000000745058,0.2284655570983886,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953788548707962,0.9904685616493224,0.9904685616493224,1.0,1.0,-0.914079248905182,0.3874906599521637,0.5265885591506958,0.178338810801506,0.0,0.0,0.2878788411617279,25.828384399414062,25.0,-2.621320962905884,-6585.5029296875,83.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2890625,18000.0,0.0,0.0,0.1473167836666107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045774012804031,0.2045818120241165,-4.407773303682916e-06,0.0,0.0001495078176958,0.0,0.0,8.484700202941895,0.0,0.0,0.0,0.287802517414093,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547604300081729,-1471.084228515625,304.1527404785156,0.7219412326812744,0.1029764413833618,0.0934864431619644,293.1922912597656,297.1499938964844,293.1499938964844,0.1124284788966178,-2648.2890625,304.15252685546875,0.8590261936187744,0.1770310848951339,0.1683007031679153,293.185791015625,297.1499938964844,293.1499938964844,0.0927136465907096,-1674.8729248046875,304.1531066894531,0.8178513646125793,0.1512176990509033,0.106434054672718,293.1900939941406,297.1499938964844,293.1499938964844,0.1097073480486869,-2596.445068359375,304.15362548828125,0.8534696102142334,0.1732930690050125,0.1649911403656005,293.3559265136719,297.1499938964844,293.1499938964844,0.0036377960350364,-1373.32666015625,296.1366271972656,0.5611953735351562,0.050000000745058,0.2284655570983886,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953788548707962,0.9904685616493224,0.9904685616493224,1.0,1.0,-0.914079248905182,0.3874906599521637,0.5265885591506958,0.178338810801506,0.0,0.0,0.2878788411617279,25.828384399414062,25.0,-2.621320962905884,-6585.5029296875,83.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2890625,18000.0,0.0,0.0,0.1473167836666107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045774012804031,0.2045818120241165,-4.407773303682916e-06,0.0,0.0001495078176958,0.0,0.0,8.484700202941895,0.0,0.0,0.0,0.287802517414093,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542515516281127,-1462.5518798828125,304.1526794433594,0.7208907008171082,0.1023660227656364,0.0929327309131622,293.1867980957031,297.1499938964844,293.1499938964844,0.1124547570943832,-2648.9521484375,304.1516418457031,0.8594455122947693,0.1770736128091812,0.1683322638273239,293.18511962890625,297.1499938964844,293.1499938964844,0.0921348482370376,-1666.5220947265625,304.1530456542969,0.8168628215789795,0.1504452675580978,0.1058903485536575,293.189453125,297.1499938964844,293.1499938964844,0.1090266406536102,-2583.520263671875,304.153564453125,0.8524137139320374,0.1724082827568054,0.1641496568918228,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867183469235,-1354.6934814453125,296.06768798828125,0.5614868402481079,0.050000000745058,0.2284565567970276,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950065195560455,0.9904400110244752,0.9904400110244752,1.0,1.0,-0.911779284477234,0.3862726092338562,0.5255066752433777,0.1783091574907302,0.0,0.0,0.2864480912685394,25.76457023620605,25.0,-2.349523067474365,-6557.1240234375,82.9808578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690185546875,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.35546875,18000.0,0.0,0.0,0.1464668810367584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034144103527069,0.2034188061952591,-4.404926130519016e-06,0.0,0.0001486452674726,0.0,0.0,8.42771053314209,0.0,0.0,0.0,0.2875708341598511,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542515516281127,-1462.5518798828125,304.1526794433594,0.7208907008171082,0.1023660227656364,0.0929327309131622,293.1867980957031,297.1499938964844,293.1499938964844,0.1124547570943832,-2648.9521484375,304.1516418457031,0.8594455122947693,0.1770736128091812,0.1683322638273239,293.18511962890625,297.1499938964844,293.1499938964844,0.0921348482370376,-1666.5220947265625,304.1530456542969,0.8168628215789795,0.1504452675580978,0.1058903485536575,293.189453125,297.1499938964844,293.1499938964844,0.1090266406536102,-2583.520263671875,304.153564453125,0.8524137139320374,0.1724082827568054,0.1641496568918228,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867183469235,-1354.6934814453125,296.06768798828125,0.5614868402481079,0.050000000745058,0.2284565567970276,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950065195560455,0.9904400110244752,0.9904400110244752,1.0,1.0,-0.911779284477234,0.3862726092338562,0.5255066752433777,0.1783091574907302,0.0,0.0,0.2864480912685394,25.76457023620605,25.0,-2.349523067474365,-6557.1240234375,82.9808578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690185546875,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.35546875,18000.0,0.0,0.0,0.1464668810367584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034144103527069,0.2034188061952591,-4.404926130519016e-06,0.0,0.0001486452674726,0.0,0.0,8.42771053314209,0.0,0.0,0.0,0.2875708341598511,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.054000586271286,-1458.347900390625,304.15264892578125,0.7203472256660461,0.1020660921931266,0.0926610901951789,293.184326171875,297.1499938964844,293.1499938964844,0.1124723777174949,-2649.34814453125,304.1513061523437,0.8596303462982178,0.1770955026149749,0.1683529615402221,293.184814453125,297.1499938964844,293.1499938964844,0.0918490141630172,-1662.395263671875,304.15301513671875,0.8163455724716187,0.150065004825592,0.1056229993700981,293.18914794921875,297.1499938964844,293.1499938964844,0.1086895316839218,-2577.109619140625,304.1535339355469,0.851861298084259,0.1719712615013122,0.1637343913316726,293.3540344238281,297.1499938964844,293.1499938964844,0.0035613812506198,-1345.4239501953125,296.03350830078125,0.5616061687469482,0.050000000745058,0.2284528911113739,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948307305574417,0.990425705909729,0.990425705909729,1.0,1.0,-0.9106544852256776,0.3856821358203888,0.5249723196029663,0.1782815605401992,0.0,0.0,0.2857917845249176,25.73699188232422,25.0,-2.085703134536743,-6543.58984375,82.72985076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,305.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.04296875,18000.0,0.0,0.0,0.1460639685392379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028867155313491,0.2028911262750625,-4.403663751872955e-06,0.0,0.0001482363586546,0.0,0.0,8.401947021484375,0.0,0.0,0.0,0.2874666452407837,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537513680756092,-1454.1756591796875,304.1526184082031,0.7197896838188171,0.1017689257860183,0.0923922359943389,293.1820373535156,297.1499938964844,293.1499938964844,0.112487681210041,-2649.68896484375,304.15106201171875,0.8597880601882935,0.1771123558282852,0.1683707386255264,293.1844787597656,297.1499938964844,293.1499938964844,0.0915650203824043,-1658.29345703125,304.1529846191406,0.8158115148544312,0.1496879011392593,0.1053581237792968,293.1888427734375,297.1499938964844,293.1499938964844,0.108354166150093,-2570.725830078125,304.15350341796875,0.8512917160987854,0.1715371906757354,0.1633222103118896,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361375194042,-1336.1715087890625,295.99951171875,0.5617077350616455,0.050000000745058,0.2284497618675232,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.1946606040000915,0.9904102087020874,0.9904102087020874,1.0,1.0,-0.9095367789268494,0.3850999474525451,0.524436891078949,0.1782427877187729,0.0,0.0,0.2851630449295044,25.712188720703125,25.0,-1.802111268043518,-6530.3369140625,82.48495483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3618469238281,305.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.1456769257783889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023850232362747,0.2023894339799881,-4.402474132803036e-06,0.0,0.0001478435588069,0.0,0.0,8.377494812011719,0.0,0.0,0.0,0.287367582321167,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532573275268077,-1445.912353515625,304.152587890625,0.7186279296875,0.1011816337704658,0.0918616503477096,293.17803955078125,297.1499938964844,293.1499938964844,0.1125005856156349,-2650.005126953125,304.15069580078125,0.8599992394447327,0.1771177947521209,0.1683845371007919,293.1838684082031,297.1499938964844,293.1499938964844,0.0910018756985664,-1650.1552734375,304.1529235839844,0.814689040184021,0.1489419639110565,0.1048347502946853,293.188232421875,297.1499938964844,293.1499938964844,0.1076882481575012,-2558.03173828125,304.1534423828125,0.8500986695289612,0.1706768125295639,0.1625059247016906,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859471488744,-1317.72900390625,295.9320373535156,0.5618570446968079,0.050000000745058,0.2284451872110366,291.15948486328125,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.15936279296875,1.0,0.1943348050117492,0.990379273891449,0.990379273891449,1.0,1.0,-0.907303273677826,0.3839527368545532,0.5233505368232727,0.1781248897314071,0.0,0.0,0.2839690446853637,25.67072105407715,25.0,-1.2779638767242432,-6504.416015625,82.0094985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1449533700942993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014409750699997,0.201445385813713,-4.4002690628985874e-06,0.0,0.0001471092400606,0.0,0.0,8.3316011428833,0.0,0.0,0.0,0.287182480096817,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532573275268077,-1445.912353515625,304.152587890625,0.7186279296875,0.1011816337704658,0.0918616503477096,293.17803955078125,297.1499938964844,293.1499938964844,0.1125005856156349,-2650.005126953125,304.15069580078125,0.8599992394447327,0.1771177947521209,0.1683845371007919,293.1838684082031,297.1499938964844,293.1499938964844,0.0910018756985664,-1650.1552734375,304.1529235839844,0.814689040184021,0.1489419639110565,0.1048347502946853,293.188232421875,297.1499938964844,293.1499938964844,0.1076882481575012,-2558.03173828125,304.1534423828125,0.8500986695289612,0.1706768125295639,0.1625059247016906,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859471488744,-1317.72900390625,295.9320373535156,0.5618570446968079,0.050000000745058,0.2284451872110366,291.15948486328125,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.15936279296875,1.0,0.1943348050117492,0.990379273891449,0.990379273891449,1.0,1.0,-0.907303273677826,0.3839527368545532,0.5233505368232727,0.1781248897314071,0.0,0.0,0.2839690446853637,25.67072105407715,25.0,-1.2779638767242432,-6504.416015625,82.0094985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1449533700942993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014409750699997,0.201445385813713,-4.4002690628985874e-06,0.0,0.0001471092400606,0.0,0.0,8.3316011428833,0.0,0.0,0.0,0.287182480096817,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527676977217197,-1437.73388671875,304.15252685546875,0.717400848865509,0.1006014868617057,0.0913383960723877,293.1748046875,297.1499938964844,293.1499938964844,0.1124760583043098,-2649.580322265625,304.1505126953125,0.8600473403930664,0.1770679205656051,0.1683525592088699,293.1832580566406,297.1499938964844,293.1499938964844,0.0904439091682434,-1642.0877685546875,304.15289306640625,0.8134925365447998,0.1482045799493789,0.1043180674314498,293.1876525878906,297.1499938964844,293.1499938964844,0.1070278510451316,-2545.4208984375,304.15338134765625,0.8488355278968811,0.1698247194290161,0.1616983562707901,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361048601567,-1299.3590087890625,295.86505126953125,0.5619379878044128,0.050000000745058,0.2284427434206009,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940235495567321,0.9903483390808104,0.9903483390808104,1.0,1.0,-0.9050446152687072,0.3828177452087402,0.522226870059967,0.1779432892799377,0.0,0.0,0.2828319668769836,25.639129638671875,25.0,-0.8529573678970337,-6479.00830078125,81.54651641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.201171875,18000.0,0.0,0.0,0.1442942470312118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005513608455658,0.2005557715892791,-4.398227247293107e-06,0.0,0.0001464403176214,0.0,0.0,8.28848934173584,0.0,0.0,0.0,0.2870086431503296,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527676977217197,-1437.73388671875,304.15252685546875,0.717400848865509,0.1006014868617057,0.0913383960723877,293.1748046875,297.1499938964844,293.1499938964844,0.1124760583043098,-2649.580322265625,304.1505126953125,0.8600473403930664,0.1770679205656051,0.1683525592088699,293.1832580566406,297.1499938964844,293.1499938964844,0.0904439091682434,-1642.0877685546875,304.15289306640625,0.8134925365447998,0.1482045799493789,0.1043180674314498,293.1876525878906,297.1499938964844,293.1499938964844,0.1070278510451316,-2545.4208984375,304.15338134765625,0.8488355278968811,0.1698247194290161,0.1616983562707901,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361048601567,-1299.3590087890625,295.86505126953125,0.5619379878044128,0.050000000745058,0.2284427434206009,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940235495567321,0.9903483390808104,0.9903483390808104,1.0,1.0,-0.9050446152687072,0.3828177452087402,0.522226870059967,0.1779432892799377,0.0,0.0,0.2828319668769836,25.639129638671875,25.0,-0.8529573678970337,-6479.00830078125,81.54651641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.201171875,18000.0,0.0,0.0,0.1442942470312118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005513608455658,0.2005557715892791,-4.398227247293107e-06,0.0,0.0001464403176214,0.0,0.0,8.28848934173584,0.0,0.0,0.0,0.2870086431503296,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0522813722491264,-1429.6214599609375,304.1524963378906,0.7161005735397339,0.1000268831849098,0.0908209830522537,293.1723327636719,297.1499938964844,293.1499938964844,0.1123945787549018,-2648.048828125,304.1504821777344,0.8598905801773071,0.1769390553236007,0.1682513356208801,293.1827087402344,297.1499938964844,293.1499938964844,0.0898900777101516,-1634.076904296875,304.15283203125,0.8122150897979736,0.1474740207195282,0.1038068607449531,293.1871032714844,297.1499938964844,293.1499938964844,0.1063722372055053,-2532.879638671875,304.1533508300781,0.8474989533424377,0.1689794659614563,0.1608981341123581,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865731675177,-1281.052734375,295.7984924316406,0.561948835849762,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937228888273239,0.9903210401535034,0.9903210401535034,1.0,1.0,-0.9027279019355774,0.3816821873188019,0.5210456848144531,0.1776863783597946,0.0,0.0,0.2817281186580658,25.61723899841309,25.0,-0.4993636906147003,-6453.92333984375,81.08967590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32586669921875,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1436988115310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996970474720001,0.1997014433145523,-4.396290933073033e-06,0.0,0.0001458360347896,0.0,0.0,8.247197151184082,0.0,0.0,0.0,0.2868427038192749,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522813722491264,-1429.6214599609375,304.1524963378906,0.7161005735397339,0.1000268831849098,0.0908209830522537,293.1723327636719,297.1499938964844,293.1499938964844,0.1123945787549018,-2648.048828125,304.1504821777344,0.8598905801773071,0.1769390553236007,0.1682513356208801,293.1827087402344,297.1499938964844,293.1499938964844,0.0898900777101516,-1634.076904296875,304.15283203125,0.8122150897979736,0.1474740207195282,0.1038068607449531,293.1871032714844,297.1499938964844,293.1499938964844,0.1063722372055053,-2532.879638671875,304.1533508300781,0.8474989533424377,0.1689794659614563,0.1608981341123581,293.3497314453125,297.1499938964844,293.1499938964844,0.0033865731675177,-1281.052734375,295.7984924316406,0.561948835849762,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937228888273239,0.9903210401535034,0.9903210401535034,1.0,1.0,-0.9027279019355774,0.3816821873188019,0.5210456848144531,0.1776863783597946,0.0,0.0,0.2817281186580658,25.61723899841309,25.0,-0.4993636906147003,-6453.92333984375,81.08967590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32586669921875,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1436988115310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996970474720001,0.1997014433145523,-4.396290933073033e-06,0.0,0.0001458360347896,0.0,0.0,8.247197151184082,0.0,0.0,0.0,0.2868427038192749,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.051797080785036,-1421.5535888671875,304.1524658203125,0.7147223949432373,0.099456213414669,0.0903078690171241,293.1706848144531,297.1499938964844,293.1499938964844,0.1122402772307396,-2645.11328125,304.15057373046875,0.8594998717308044,0.1767115145921707,0.1680620610713958,293.18218994140625,297.1499938964844,293.1499938964844,0.0893390849232673,-1626.104736328125,304.1528015136719,0.8108534812927246,0.1467484980821609,0.1032997891306877,293.1866149902344,297.1499938964844,293.1499938964844,0.1057203337550163,-2520.388671875,304.1533203125,0.8460898995399475,0.1681395024061203,0.1601037085056305,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373048063367,-1262.796630859375,295.7322998046875,0.5618915557861328,0.050000000745058,0.2284442633390426,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1583251953125,1.0,0.193428486585617,0.9902936816215516,0.9902936816215516,1.0,1.0,-0.9003250598907471,0.3805354237556457,0.5197896361351013,0.1773434281349182,0.0,0.0,0.2806299030780792,25.60432243347168,25.0,-0.2053351253271103,-6428.95068359375,80.63276672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31219482421875,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1431599408388137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198855385184288,0.1988597810268402,-4.394375082483748e-06,0.0,0.0001452891447115,0.0,0.0,8.206562042236328,0.0,0.0,0.0,0.2866794466972351,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.051797080785036,-1421.5535888671875,304.1524658203125,0.7147223949432373,0.099456213414669,0.0903078690171241,293.1706848144531,297.1499938964844,293.1499938964844,0.1122402772307396,-2645.11328125,304.15057373046875,0.8594998717308044,0.1767115145921707,0.1680620610713958,293.18218994140625,297.1499938964844,293.1499938964844,0.0893390849232673,-1626.104736328125,304.1528015136719,0.8108534812927246,0.1467484980821609,0.1032997891306877,293.1866149902344,297.1499938964844,293.1499938964844,0.1057203337550163,-2520.388671875,304.1533203125,0.8460898995399475,0.1681395024061203,0.1601037085056305,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373048063367,-1262.796630859375,295.7322998046875,0.5618915557861328,0.050000000745058,0.2284442633390426,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1583251953125,1.0,0.193428486585617,0.9902936816215516,0.9902936816215516,1.0,1.0,-0.9003250598907471,0.3805354237556457,0.5197896361351013,0.1773434281349182,0.0,0.0,0.2806299030780792,25.60432243347168,25.0,-0.2053351253271103,-6428.95068359375,80.63276672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31219482421875,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1431599408388137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198855385184288,0.1988597810268402,-4.394375082483748e-06,0.0,0.0001452891447115,0.0,0.0,8.206562042236328,0.0,0.0,0.0,0.2866794466972351,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515554323792457,-1417.5321044921875,304.1524658203125,0.7140024304389954,0.0991719514131546,0.090052530169487,293.1701354980469,297.1499938964844,293.1499938964844,0.1121310144662857,-2643.029052734375,304.1506652832031,0.8592076897621155,0.1765544116497039,0.1679285168647766,293.1819763183594,297.1499938964844,293.1499938964844,0.0890643969178199,-1622.1297607421875,304.1528015136719,0.8101398944854736,0.1463871449232101,0.1030474528670311,293.1864013671875,297.1499938964844,293.1499938964844,0.1053955778479576,-2514.158447265625,304.1533203125,0.8453585505485535,0.1677210927009582,0.1597082465887069,293.3480834960937,297.1499938964844,293.1499938964844,0.0033127637580037,-1253.6868896484375,295.6993103027344,0.5618379712104797,0.050000000745058,0.2284459471702575,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.34814453125,291.1583251953125,1.0,0.193282350897789,0.990280032157898,0.990280032157898,1.0,1.0,-0.8990828990936279,0.3799546658992767,0.5191282033920288,0.1771364361047744,0.0,0.0,0.2800769805908203,25.601030349731445,25.0,-0.0706065744161605,-6416.5048828125,80.40248107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056030273437,305.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.1429084688425064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984364837408065,0.1984408795833587,-4.3935197027167305e-06,0.0,0.0001450339332222,0.0,0.0,8.186535835266113,0.0,0.0,0.0,0.286592572927475,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513139329850673,-1413.5155029296875,304.1524658203125,0.7132604122161865,0.0988882109522819,0.0897978544235229,293.1698303222656,297.1499938964844,293.1499938964844,0.111996442079544,-2640.45947265625,304.1507873535156,0.8588429093360901,0.1763638108968734,0.1677644550800323,293.1817321777344,297.1499938964844,293.1499938964844,0.0887900292873382,-1618.1591796875,304.1528015136719,0.809403121471405,0.1460265219211578,0.1027957871556282,293.1861877441406,297.1499938964844,293.1499938964844,0.1050714254379272,-2507.9345703125,304.1532897949219,0.8446086645126343,0.1673035323619842,0.1593137979507446,293.3475646972656,297.1499938964844,293.1499938964844,0.0032882736995816,-1244.58544921875,295.6664123535156,0.5617673397064209,0.050000000745058,0.2284481525421142,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.1583557128906,1.0,0.1931362599134445,0.9902706742286682,0.9902706742286682,1.0,1.0,-0.8978075385093689,0.3793666958808899,0.518440842628479,0.1769037544727325,0.0,0.0,0.2795161604881286,25.59984016418457,25.0,0.0570162795484066,-6403.9677734375,80.16989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,305.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.859375,18000.0,0.0,0.0,0.1426674127578735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980103552341461,0.1980147510766983,-4.392496975924587e-06,0.0,0.0001447892864234,0.0,0.0,8.165904998779297,0.0,0.0,0.0,0.2865161597728729,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508309565484523,-1405.490966796875,304.1524353027344,0.711710512638092,0.0983217656612396,0.0892898365855217,293.16973876953125,297.1499938964844,293.1499938964844,0.111650750041008,-2633.853515625,304.1510925292969,0.8578999638557434,0.1758801490068435,0.16734379529953,293.18133544921875,297.1499938964844,293.1499938964844,0.0882418304681778,-1610.22509765625,304.1527709960937,0.8078616261482239,0.1453067362308502,0.1022938191890716,293.1857604980469,297.1499938964844,293.1499938964844,0.1044245585799217,-2495.499755859375,304.1532897949219,0.8430582284927368,0.1664702892303466,0.1585271209478378,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394318841397,-1226.4041748046875,295.60076904296875,0.5615794658660889,0.050000000745058,0.2284540235996246,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928423792123794,0.9902520179748536,0.9902520179748536,1.0,1.0,-0.8951534032821655,0.3781681656837463,0.5169852375984192,0.1763581782579422,0.0,0.0,0.2783634662628174,25.60295486450196,25.0,0.2955448925495147,-6378.79638671875,79.69599914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879943847656,305.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91796875,18000.0,0.0,0.0,0.1422075033187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971440613269806,0.1971484571695327,-4.3905956772505306e-06,0.0,0.0001443225482944,0.0,0.0,8.1243314743042,0.0,0.0,0.0,0.2863500416278839,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508309565484523,-1405.490966796875,304.1524353027344,0.711710512638092,0.0983217656612396,0.0892898365855217,293.16973876953125,297.1499938964844,293.1499938964844,0.111650750041008,-2633.853515625,304.1510925292969,0.8578999638557434,0.1758801490068435,0.16734379529953,293.18133544921875,297.1499938964844,293.1499938964844,0.0882418304681778,-1610.22509765625,304.1527709960937,0.8078616261482239,0.1453067362308502,0.1022938191890716,293.1857604980469,297.1499938964844,293.1499938964844,0.1044245585799217,-2495.499755859375,304.1532897949219,0.8430582284927368,0.1664702892303466,0.1585271209478378,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394318841397,-1226.4041748046875,295.60076904296875,0.5615794658660889,0.050000000745058,0.2284540235996246,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928423792123794,0.9902520179748536,0.9902520179748536,1.0,1.0,-0.8951534032821655,0.3781681656837463,0.5169852375984192,0.1763581782579422,0.0,0.0,0.2783634662628174,25.60295486450196,25.0,0.2955448925495147,-6378.79638671875,79.69599914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879943847656,305.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91796875,18000.0,0.0,0.0,0.1422075033187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971440613269806,0.1971484571695327,-4.3905956772505306e-06,0.0,0.0001443225482944,0.0,0.0,8.1243314743042,0.0,0.0,0.0,0.2863500416278839,4.0,0.0,1.0
