time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.050347626209259,-1397.471435546875,304.1524353027344,0.7100641131401062,0.0977560430765152,0.0887830704450607,293.1704406738281,297.1499938964844,293.1499938964844,0.1111860126256942,-2624.966552734375,304.1515197753906,0.8566359281539917,0.1752377450466156,0.16677887737751,293.18096923828125,297.1499938964844,293.1499938964844,0.087693877518177,-1602.294677734375,304.1527709960937,0.8062217831611633,0.1445881128311157,0.1017931625247001,293.1853942871094,297.1499938964844,293.1499938964844,0.1037792563438415,-2483.07568359375,304.1532592773437,0.8414373993873596,0.1656388640403747,0.1577428132295608,293.345703125,297.1499938964844,293.1499938964844,0.0031907544471323,-1208.2471923828125,295.5353698730469,0.5613275766372681,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.34576416015625,291.158935546875,1.0,0.1925433874130249,0.990233302116394,0.990233302116394,1.0,1.0,-0.8923344612121582,0.3769292533397674,0.5154051780700684,0.1756958067417144,0.0,0.0,0.2771547138690948,25.61343574523925,25.0,0.5008918046951294,-6353.2724609375,79.20588684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.099609375,18000.0,0.0,0.0,0.1417671889066696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962430030107498,0.196247398853302,-4.388652541820193e-06,0.0,0.0001438756735296,0.0,0.0,8.081215858459473,0.0,0.0,0.0,0.2861777544021606,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.050347626209259,-1397.471435546875,304.1524353027344,0.7100641131401062,0.0977560430765152,0.0887830704450607,293.1704406738281,297.1499938964844,293.1499938964844,0.1111860126256942,-2624.966552734375,304.1515197753906,0.8566359281539917,0.1752377450466156,0.16677887737751,293.18096923828125,297.1499938964844,293.1499938964844,0.087693877518177,-1602.294677734375,304.1527709960937,0.8062217831611633,0.1445881128311157,0.1017931625247001,293.1853942871094,297.1499938964844,293.1499938964844,0.1037792563438415,-2483.07568359375,304.1532592773437,0.8414373993873596,0.1656388640403747,0.1577428132295608,293.345703125,297.1499938964844,293.1499938964844,0.0031907544471323,-1208.2471923828125,295.5353698730469,0.5613275766372681,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.34576416015625,291.158935546875,1.0,0.1925433874130249,0.990233302116394,0.990233302116394,1.0,1.0,-0.8923344612121582,0.3769292533397674,0.5154051780700684,0.1756958067417144,0.0,0.0,0.2771547138690948,25.61343574523925,25.0,0.5008918046951294,-6353.2724609375,79.20588684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.099609375,18000.0,0.0,0.0,0.1417671889066696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962430030107498,0.196247398853302,-4.388652541820193e-06,0.0,0.0001438756735296,0.0,0.0,8.081215858459473,0.0,0.0,0.0,0.2861777544021606,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498637966811656,-1389.4552001953125,304.1524353027344,0.7083040475845337,0.0971903204917907,0.0882769078016281,293.1720275878906,297.1499938964844,293.1499938964844,0.1105802431702613,-2613.375732421875,304.1520080566406,0.8549964427947998,0.1743997931480407,0.1660417020320892,293.1806335449219,297.1499938964844,293.1499938964844,0.0871460735797882,-1594.3681640625,304.1527404785156,0.8044724464416504,0.1438698023557663,0.1012931913137435,293.18505859375,297.1499938964844,293.1499938964844,0.1031356155872345,-2470.665771484375,304.1532592773437,0.8397372364997864,0.1648084670305252,0.1569600850343704,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422139145433,-1190.1099853515625,295.4700622558594,0.5610042810440063,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922356188297271,0.9902235865592957,0.9902235865592957,1.0,1.0,-0.8893148899078369,0.3756507039070129,0.513664186000824,0.1748683750629425,0.0,0.0,0.2758816480636596,25.63141250610352,25.0,0.5147649645805359,-6327.431640625,78.69369506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.302734375,18000.0,0.0,0.0,0.1413329243659973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952969580888748,0.195301353931427,-4.386622549645836e-06,0.0,0.0001434349396731,0.0,0.0,8.03603744506836,0.0,0.0,0.0,0.2859970331192016,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498637966811656,-1389.4552001953125,304.1524353027344,0.7083040475845337,0.0971903204917907,0.0882769078016281,293.1720275878906,297.1499938964844,293.1499938964844,0.1105802431702613,-2613.375732421875,304.1520080566406,0.8549964427947998,0.1743997931480407,0.1660417020320892,293.1806335449219,297.1499938964844,293.1499938964844,0.0871460735797882,-1594.3681640625,304.1527404785156,0.8044724464416504,0.1438698023557663,0.1012931913137435,293.18505859375,297.1499938964844,293.1499938964844,0.1031356155872345,-2470.665771484375,304.1532592773437,0.8397372364997864,0.1648084670305252,0.1569600850343704,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422139145433,-1190.1099853515625,295.4700622558594,0.5610042810440063,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922356188297271,0.9902235865592957,0.9902235865592957,1.0,1.0,-0.8893148899078369,0.3756507039070129,0.513664186000824,0.1748683750629425,0.0,0.0,0.2758816480636596,25.63141250610352,25.0,0.5147649645805359,-6327.431640625,78.69369506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.302734375,18000.0,0.0,0.0,0.1413329243659973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952969580888748,0.195301353931427,-4.386622549645836e-06,0.0,0.0001434349396731,0.0,0.0,8.03603744506836,0.0,0.0,0.0,0.2859970331192016,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493805184960365,-1381.46337890625,304.1524353027344,0.7064191102981567,0.09662377089262,0.0877707824110984,293.1747131347656,297.1499938964844,293.1499938964844,0.1097877025604248,-2598.19873046875,304.1526794433594,0.8528597950935364,0.1732995361089706,0.1650720685720443,293.18035888671875,297.1499938964844,293.1499938964844,0.0866001024842262,-1586.4737548828125,304.1527404785156,0.802606463432312,0.1431511044502258,0.1007935479283332,293.1847839355469,297.1499938964844,293.1499938964844,0.1024957820773124,-2458.316162109375,304.1532287597656,0.8379358649253845,0.1639785468578338,0.1561785638332367,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938172712922,-1172.009521484375,295.4046630859375,0.5605908036231995,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919145137071609,0.9902138113975524,0.9902138113975524,1.0,1.0,-0.8860216736793518,0.3743118941783905,0.5117097496986389,0.1738308519124984,0.0,0.0,0.2745929956436157,25.658843994140625,25.0,0.3148826658725738,-6301.7001953125,78.14982604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.1408930122852325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943331509828567,0.1943375319242477,-4.384553903946653e-06,0.0,0.0001429884869139,0.0,0.0,7.990083694458008,0.0,0.0,0.0,0.2858137488365173,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493805184960365,-1381.46337890625,304.1524353027344,0.7064191102981567,0.09662377089262,0.0877707824110984,293.1747131347656,297.1499938964844,293.1499938964844,0.1097877025604248,-2598.19873046875,304.1526794433594,0.8528597950935364,0.1732995361089706,0.1650720685720443,293.18035888671875,297.1499938964844,293.1499938964844,0.0866001024842262,-1586.4737548828125,304.1527404785156,0.802606463432312,0.1431511044502258,0.1007935479283332,293.1847839355469,297.1499938964844,293.1499938964844,0.1024957820773124,-2458.316162109375,304.1532287597656,0.8379358649253845,0.1639785468578338,0.1561785638332367,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938172712922,-1172.009521484375,295.4046630859375,0.5605908036231995,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919145137071609,0.9902138113975524,0.9902138113975524,1.0,1.0,-0.8860216736793518,0.3743118941783905,0.5117097496986389,0.1738308519124984,0.0,0.0,0.2745929956436157,25.658843994140625,25.0,0.3148826658725738,-6301.7001953125,78.14982604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.1408930122852325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943331509828567,0.1943375319242477,-4.384553903946653e-06,0.0,0.0001429884869139,0.0,0.0,7.990083694458008,0.0,0.0,0.0,0.2858137488365173,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491384603083133,-1377.4652099609375,304.1524353027344,0.7054339647293091,0.0963398888707161,0.0875174701213836,293.1764831542969,297.1499938964844,293.1499938964844,0.1093092039227485,-2589.027099609375,304.1530456542969,0.8515810966491699,0.1726402640342712,0.1644858121871948,293.18023681640625,297.1499938964844,293.1499938964844,0.0863270685076713,-1582.5269775390625,304.1527404785156,0.8016287088394165,0.1427913010120391,0.1005436331033706,293.1846618652344,297.1499938964844,293.1499938964844,0.1021765246987342,-2452.14794921875,304.1532287597656,0.8369958400726318,0.1635635197162628,0.1557880342006683,293.3438720703125,297.1499938964844,293.1499938964844,0.0030696548055857,-1162.963623046875,295.3719177246094,0.5603490471839905,0.050000000745058,0.2284925878047943,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,293.34393310546875,291.1596374511719,1.0,0.1917473226785659,0.9902089238166808,0.9902089238166808,1.0,1.0,-0.884254515171051,0.373610258102417,0.510644257068634,0.1732337921857834,0.0,0.0,0.2739423811435699,25.67625999450684,25.0,0.2938111126422882,-6288.87939453125,77.86326599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,305.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1406682282686233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938496977090835,0.1938540786504745,-4.383491159387631e-06,0.0,0.0001427603710908,0.0,0.0,7.96701717376709,0.0,0.0,0.0,0.2857208549976349,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.048895813524723,-1373.4599609375,304.1524353027344,0.7044216394424438,0.0960554406046867,0.0872638449072837,293.1784973144531,297.1499938964844,293.1499938964844,0.1087724715471267,-2578.7314453125,304.1534729003906,0.8501582741737366,0.1719052493572235,0.163828045129776,293.1801147460937,297.1499938964844,293.1499938964844,0.0860536098480224,-1578.5748291015625,304.1527404785156,0.8006226420402527,0.1424309611320495,0.1002935320138931,293.1845397949219,297.1499938964844,293.1499938964844,0.101857341825962,-2445.9765625,304.1532287597656,0.8360312581062317,0.1631482988595962,0.1553975343704223,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455002561211,-1153.9139404296875,295.3392028808594,0.5600854754447937,0.050000000745058,0.2285009026527404,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436279296875,291.1597595214844,1.0,0.1915747970342636,0.9902106523513794,0.9902106523513794,1.0,1.0,-0.8824018239974976,0.3728843331336975,0.5095174908638,0.1725853681564331,0.0,0.0,0.2732821404933929,25.695924758911133,25.0,0.3091473281383514,-6276.00390625,77.56584930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.455078125,18000.0,0.0,0.0,0.140438824892044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933616697788238,0.1933660507202148,-4.382435236038873e-06,0.0,0.0001425275549991,0.0,0.0,7.943782329559326,0.0,0.0,0.0,0.2856286466121673,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484084710478782,-1365.4237060546875,304.1524353027344,0.7023268342018127,0.0954847261309623,0.0867553725838661,293.1832275390625,297.1499938964844,293.1499938964844,0.1075334846973419,-2554.9345703125,304.15435791015625,0.8469147086143494,0.1702201664447784,0.1623089760541916,293.1799011230469,297.1499938964844,293.1499938964844,0.0855050310492515,-1570.6485595703125,304.1527404785156,0.7985384464263916,0.141708493232727,0.099792405962944,293.184326171875,297.1499938964844,293.1499938964844,0.1012188196182251,-2433.61669921875,304.1531982421875,0.8340405821800232,0.1623170226812362,0.1546162068843841,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972093179821,-1135.80078125,295.27374267578125,0.5595036745071411,0.050000000745058,0.228519320487976,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912126839160919,0.9902141690254213,0.9902141690254213,1.0,1.0,-0.8784513473510742,0.3713612556457519,0.5070900917053223,0.1711447387933731,0.0,0.0,0.2719264328479767,25.740596771240234,25.0,0.3976401090621948,-6249.9404296875,76.93878936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674560546875,305.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.56640625,18000.0,0.0,0.0,0.1399632841348648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923654824495315,0.1923698633909225,-4.380299287731759e-06,0.0,0.0001420449407305,0.0,0.0,7.89644718170166,0.0,0.0,0.0,0.2854397296905517,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484084710478782,-1365.4237060546875,304.1524353027344,0.7023268342018127,0.0954847261309623,0.0867553725838661,293.1832275390625,297.1499938964844,293.1499938964844,0.1075334846973419,-2554.9345703125,304.15435791015625,0.8469147086143494,0.1702201664447784,0.1623089760541916,293.1799011230469,297.1499938964844,293.1499938964844,0.0855050310492515,-1570.6485595703125,304.1527404785156,0.7985384464263916,0.141708493232727,0.099792405962944,293.184326171875,297.1499938964844,293.1499938964844,0.1012188196182251,-2433.61669921875,304.1531982421875,0.8340405821800232,0.1623170226812362,0.1546162068843841,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972093179821,-1135.80078125,295.27374267578125,0.5595036745071411,0.050000000745058,0.228519320487976,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912126839160919,0.9902141690254213,0.9902141690254213,1.0,1.0,-0.8784513473510742,0.3713612556457519,0.5070900917053223,0.1711447387933731,0.0,0.0,0.2719264328479767,25.740596771240234,25.0,0.3976401090621948,-6249.9404296875,76.93878936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674560546875,305.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.56640625,18000.0,0.0,0.0,0.1399632841348648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923654824495315,0.1923698633909225,-4.380299287731759e-06,0.0,0.0001420449407305,0.0,0.0,7.89644718170166,0.0,0.0,0.0,0.2854397296905517,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.047918364405632,-1357.3525390625,304.1524353027344,0.7001517415046692,0.0949115753173828,0.0862451121211052,293.1887512207031,297.1499938964844,293.1499938964844,0.1060791760683059,-2526.945068359375,304.1553039550781,0.8431676626205444,0.1682541966438293,0.1605238914489746,293.17974853515625,297.1499938964844,293.1499938964844,0.0849540457129478,-1562.690673828125,304.1527404785156,0.7963725328445435,0.1409833282232284,0.0992897674441337,293.18414306640625,297.1499938964844,293.1499938964844,0.1005800068378448,-2421.232666015625,304.1531982421875,0.8319810628890991,0.1614844650030136,0.1538341343402862,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489253647625,-1117.66552734375,295.208251953125,0.5588610172271729,0.050000000745058,0.2285398095846176,291.1603698730469,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908259391784668,0.990217626094818,0.990217626094818,1.0,1.0,-0.8741791248321533,0.3697417974472046,0.5044373273849487,0.1695238649845123,0.0,0.0,0.2705175876617431,25.79086685180664,25.0,0.4907591044902801,-6223.287109375,76.2681655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,305.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394609361886978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913365125656128,0.1913408935070037,-4.378100129542872e-06,0.0,0.0001415351143805,0.0,0.0,7.84765100479126,0.0,0.0,0.0,0.2852450311183929,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.047918364405632,-1357.3525390625,304.1524353027344,0.7001517415046692,0.0949115753173828,0.0862451121211052,293.1887512207031,297.1499938964844,293.1499938964844,0.1060791760683059,-2526.945068359375,304.1553039550781,0.8431676626205444,0.1682541966438293,0.1605238914489746,293.17974853515625,297.1499938964844,293.1499938964844,0.0849540457129478,-1562.690673828125,304.1527404785156,0.7963725328445435,0.1409833282232284,0.0992897674441337,293.18414306640625,297.1499938964844,293.1499938964844,0.1005800068378448,-2421.232666015625,304.1531982421875,0.8319810628890991,0.1614844650030136,0.1538341343402862,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489253647625,-1117.66552734375,295.208251953125,0.5588610172271729,0.050000000745058,0.2285398095846176,291.1603698730469,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908259391784668,0.990217626094818,0.990217626094818,1.0,1.0,-0.8741791248321533,0.3697417974472046,0.5044373273849487,0.1695238649845123,0.0,0.0,0.2705175876617431,25.79086685180664,25.0,0.4907591044902801,-6223.287109375,76.2681655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,305.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394609361886978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913365125656128,0.1913408935070037,-4.378100129542872e-06,0.0,0.0001415351143805,0.0,0.0,7.84765100479126,0.0,0.0,0.0,0.2852450311183929,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474257096648216,-1349.250244140625,304.1524353027344,0.6979128122329712,0.0943362340331077,0.0857331603765487,293.1949157714844,297.1499938964844,293.1499938964844,0.1044219955801963,-2494.970947265625,304.15631103515625,0.838958203792572,0.1660221219062805,0.1584860980510711,293.1796264648437,297.1499938964844,293.1499938964844,0.0844006538391113,-1554.7025146484375,304.1527404785156,0.7941428422927856,0.1402555257081985,0.0987855345010757,293.1839904785156,297.1499938964844,293.1499938964844,0.0999409556388855,-2408.826171875,304.1531982421875,0.8298677802085876,0.1606505513191223,0.1530511379241943,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006430413573,-1099.5084228515625,295.1427001953125,0.5581715106964111,0.050000000745058,0.2285619229078292,291.1607971191406,291.1499938964844,271.4888610839844,270.712158203125,284.103515625,293.3423767089844,291.16082763671875,1.0,0.1904135644435882,0.9902386665344238,0.9902386665344238,1.0,1.0,-0.8696005344390869,0.3680281937122345,0.50157231092453,0.1677399575710296,0.0,0.0,0.2690520882606506,25.84502601623535,25.0,0.565377414226532,-6195.9296875,75.55508422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73828125,18000.0,0.0,0.0,0.1389282494783401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902720928192138,0.1902764737606048,-4.3758245737990364e-06,0.0,0.0001409945107297,0.0,0.0,7.797263622283935,0.0,0.0,0.0,0.2850446701049804,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474257096648216,-1349.250244140625,304.1524353027344,0.6979128122329712,0.0943362340331077,0.0857331603765487,293.1949157714844,297.1499938964844,293.1499938964844,0.1044219955801963,-2494.970947265625,304.15631103515625,0.838958203792572,0.1660221219062805,0.1584860980510711,293.1796264648437,297.1499938964844,293.1499938964844,0.0844006538391113,-1554.7025146484375,304.1527404785156,0.7941428422927856,0.1402555257081985,0.0987855345010757,293.1839904785156,297.1499938964844,293.1499938964844,0.0999409556388855,-2408.826171875,304.1531982421875,0.8298677802085876,0.1606505513191223,0.1530511379241943,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006430413573,-1099.5084228515625,295.1427001953125,0.5581715106964111,0.050000000745058,0.2285619229078292,291.1607971191406,291.1499938964844,271.4888610839844,270.712158203125,284.103515625,293.3423767089844,291.16082763671875,1.0,0.1904135644435882,0.9902386665344238,0.9902386665344238,1.0,1.0,-0.8696005344390869,0.3680281937122345,0.50157231092453,0.1677399575710296,0.0,0.0,0.2690520882606506,25.84502601623535,25.0,0.565377414226532,-6195.9296875,75.55508422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745361328125,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73828125,18000.0,0.0,0.0,0.1389282494783401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902720928192138,0.1902764737606048,-4.3758245737990364e-06,0.0,0.0001409945107297,0.0,0.0,7.797263622283935,0.0,0.0,0.0,0.2850446701049804,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.046930756419897,-1341.1207275390625,304.1524658203125,0.6956232786178589,0.0937590450048446,0.0852196961641311,293.2016296386719,297.1499938964844,293.1499938964844,0.1025637090206146,-2459.009033203125,304.15728759765625,0.8342956900596619,0.1635264903306961,0.1561955958604812,293.1795349121094,297.1499938964844,293.1499938964844,0.083844855427742,-1546.6846923828125,304.1527709960937,0.791863203048706,0.1395251154899597,0.0982796549797058,293.1838684082031,297.1499938964844,293.1499938964844,0.0993016809225082,-2396.39794921875,304.1531982421875,0.8277115225791931,0.1598153263330459,0.1522671431303024,293.34210205078125,297.1499938964844,293.1499938964844,0.002852353034541,-1081.328369140625,295.0771179199219,0.5574460029602051,0.050000000745058,0.2285853773355484,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899734586477279,0.9902597069740297,0.9902597069740297,1.0,1.0,-0.8647152185440063,0.3662148118019104,0.4985004067420959,0.1658071428537368,0.0,0.0,0.2675241529941559,25.901744842529297,25.0,0.6310116648674011,-6167.71875,74.79857635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28033447265625,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.896484375,18000.0,0.0,0.0,0.1383608132600784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891692876815796,0.1891736537218094,-4.373498086351901e-06,0.0,0.0001404186332365,0.0,0.0,7.7452073097229,0.0,0.0,0.0,0.2848373353481293,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.046930756419897,-1341.1207275390625,304.1524658203125,0.6956232786178589,0.0937590450048446,0.0852196961641311,293.2016296386719,297.1499938964844,293.1499938964844,0.1025637090206146,-2459.009033203125,304.15728759765625,0.8342956900596619,0.1635264903306961,0.1561955958604812,293.1795349121094,297.1499938964844,293.1499938964844,0.083844855427742,-1546.6846923828125,304.1527709960937,0.791863203048706,0.1395251154899597,0.0982796549797058,293.1838684082031,297.1499938964844,293.1499938964844,0.0993016809225082,-2396.39794921875,304.1531982421875,0.8277115225791931,0.1598153263330459,0.1522671431303024,293.34210205078125,297.1499938964844,293.1499938964844,0.002852353034541,-1081.328369140625,295.0771179199219,0.5574460029602051,0.050000000745058,0.2285853773355484,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899734586477279,0.9902597069740297,0.9902597069740297,1.0,1.0,-0.8647152185440063,0.3662148118019104,0.4985004067420959,0.1658071428537368,0.0,0.0,0.2675241529941559,25.901744842529297,25.0,0.6310116648674011,-6167.71875,74.79857635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28033447265625,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.896484375,18000.0,0.0,0.0,0.1383608132600784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891692876815796,0.1891736537218094,-4.373498086351901e-06,0.0,0.0001404186332365,0.0,0.0,7.7452073097229,0.0,0.0,0.0,0.2848373353481293,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466825403273105,-1337.0477294921875,304.1524658203125,0.694464921951294,0.0934699475765228,0.0849625170230865,293.2051086425781,297.1499938964844,293.1499938964844,0.1015636026859283,-2439.60595703125,304.15777587890625,0.8318035006523132,0.1621851921081543,0.1549603193998336,293.1794738769531,297.1499938964844,293.1499938964844,0.0835660845041275,-1542.6650390625,304.1527709960937,0.7907102704048157,0.1391590535640716,0.0980261340737342,293.1838073730469,297.1499938964844,293.1499938964844,0.0989819690585136,-2390.176025390625,304.1531982421875,0.8266215324401855,0.1593972891569137,0.1518747806549072,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282077983021,-1072.2310791015625,295.0442810058594,0.5570740103721619,0.050000000745058,0.2285974621772766,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897428035736084,0.99027019739151,0.99027019739151,1.0,1.0,-0.8621633052825928,0.365271508693695,0.4968917965888977,0.1647908240556717,0.0,0.0,0.2667348086833954,25.9305419921875,25.0,0.6552573442459106,-6153.2724609375,74.40460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2836608886719,305.48687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1380632221698761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886033862829208,0.1886077523231506,-4.372367129690247e-06,0.0,0.0001401166227879,0.0,0.0,7.718640327453613,0.0,0.0,0.0,0.2847286462783813,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464339554309845,-1332.9713134765625,304.1524658203125,0.6933003664016724,0.093180626630783,0.0847051441669464,293.20867919921875,297.1499938964844,293.1499938964844,0.1005193889141082,-2419.309326171875,304.15826416015625,0.8292083144187927,0.1607852280139923,0.1536685079336166,293.179443359375,297.1499938964844,293.1499938964844,0.0832867994904518,-1538.6396484375,304.1527709960937,0.7895515561103821,0.1387924700975418,0.0977722704410553,293.1837463378906,297.1499938964844,293.1499938964844,0.0986622497439384,-2383.9501953125,304.1531982421875,0.8255257606506348,0.1589790135622024,0.1514822244644165,293.3418884277344,297.1499938964844,293.1499938964844,0.0028040641918778,-1063.130126953125,295.011474609375,0.5566980242729187,0.050000000745058,0.2286097407341003,291.1617126464844,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895051449537277,0.9902876019477844,0.9902876019477844,1.0,1.0,-0.8595428466796875,0.3643049299716949,0.4952379167079925,0.1637447774410247,0.0,0.0,0.2659286260604858,25.959369659423828,25.0,0.676910400390625,-6138.5361328125,74.00070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.076171875,18000.0,0.0,0.0,0.137756198644638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880243867635727,0.1880287677049636,-4.37109656559187e-06,0.0,0.0001398050226271,0.0,0.0,7.691290855407715,0.0,0.0,0.0,0.2846222221851349,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459359511733055,-1324.8123779296875,304.1524658203125,0.6909955143928528,0.0926017612218856,0.0841898992657661,293.2149658203125,297.1499938964844,293.1499938964844,0.0983649566769599,-2377.327880859375,304.1590881347656,0.8238727450370789,0.1580164134502411,0.1509986817836761,293.17938232421875,297.1499938964844,293.1499938964844,0.0827268660068512,-1530.5745849609375,304.1527709960937,0.7872631549835205,0.1380580812692642,0.0972634851932525,293.18365478515625,297.1499938964844,293.1499938964844,0.0980229452252388,-2371.49072265625,304.1531982421875,0.8233588337898254,0.1581419110298156,0.1506963819265365,293.3417358398437,297.1499938964844,293.1499938964844,0.0027558002620935,-1044.92578125,294.9458312988281,0.5559723377227783,0.050000000745058,0.2286335676908493,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.0788269042969,293.3417358398437,291.1622314453125,1.0,0.1890102177858352,0.990322470664978,0.990322470664978,1.0,1.0,-0.8541947603225708,0.3623438775539398,0.491850882768631,0.1615883857011795,0.0,0.0,0.2642669081687927,26.011625289916992,25.0,0.6003394722938538,-6108.58740234375,73.17224884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29510498046875,305.48193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.322265625,18000.0,0.0,0.0,0.1371127963066101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186837688088417,0.1868420541286468,-4.368632289697416e-06,0.0,0.0001391520490869,0.0,0.0,7.635556697845459,0.0,0.0,0.0,0.2844008207321167,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459359511733055,-1324.8123779296875,304.1524658203125,0.6909955143928528,0.0926017612218856,0.0841898992657661,293.2149658203125,297.1499938964844,293.1499938964844,0.0983649566769599,-2377.327880859375,304.1590881347656,0.8238727450370789,0.1580164134502411,0.1509986817836761,293.17938232421875,297.1499938964844,293.1499938964844,0.0827268660068512,-1530.5745849609375,304.1527709960937,0.7872631549835205,0.1380580812692642,0.0972634851932525,293.18365478515625,297.1499938964844,293.1499938964844,0.0980229452252388,-2371.49072265625,304.1531982421875,0.8233588337898254,0.1581419110298156,0.1506963819265365,293.3417358398437,297.1499938964844,293.1499938964844,0.0027558002620935,-1044.92578125,294.9458312988281,0.5559723377227783,0.050000000745058,0.2286335676908493,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.0788269042969,293.3417358398437,291.1622314453125,1.0,0.1890102177858352,0.990322470664978,0.990322470664978,1.0,1.0,-0.8541947603225708,0.3623438775539398,0.491850882768631,0.1615883857011795,0.0,0.0,0.2642669081687927,26.011625289916992,25.0,0.6003394722938538,-6108.58740234375,73.17224884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29510498046875,305.48193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.322265625,18000.0,0.0,0.0,0.1371127963066101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186837688088417,0.1868420541286468,-4.368632289697416e-06,0.0,0.0001391520490869,0.0,0.0,7.635556697845459,0.0,0.0,0.0,0.2844008207321167,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454417616128921,-1316.73779296875,304.1524658203125,0.6890017986297607,0.0920255482196807,0.0836740359663963,293.2170104980469,297.1499938964844,293.1499938964844,0.096659705042839,-2344.123291015625,304.15887451171875,0.819755494594574,0.1559477746486663,0.1488877534866333,293.1793518066406,297.1499938964844,293.1499938964844,0.0821715667843818,-1522.59423828125,304.1527709960937,0.7853179574012756,0.1373248547315597,0.0967532023787498,293.18359375,297.1499938964844,293.1499938964844,0.0973905548453331,-2359.1689453125,304.1531982421875,0.8215109705924988,0.1573056280612945,0.1499086320400238,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077437844127,-1026.820556640625,294.8798828125,0.5555343627929688,0.050000000745058,0.2286480814218521,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885109096765518,0.9903572797775269,0.9903572797775269,1.0,1.0,-0.8495013117790222,0.3607028722763061,0.488798439502716,0.1595081835985183,0.0,0.0,0.2626886665821075,26.020160675048828,25.0,-0.9713149666786194,-6080.9658203125,72.39736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30303955078125,305.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.015625,18000.0,0.0,0.0,0.1364364624023437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856689602136612,0.185673326253891,-4.366092980490066e-06,0.0,0.0001384656643494,0.0,0.0,7.580587863922119,0.0,0.0,0.0,0.2841822206974029,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454417616128921,-1316.73779296875,304.1524658203125,0.6890017986297607,0.0920255482196807,0.0836740359663963,293.2170104980469,297.1499938964844,293.1499938964844,0.096659705042839,-2344.123291015625,304.15887451171875,0.819755494594574,0.1559477746486663,0.1488877534866333,293.1793518066406,297.1499938964844,293.1499938964844,0.0821715667843818,-1522.59423828125,304.1527709960937,0.7853179574012756,0.1373248547315597,0.0967532023787498,293.18359375,297.1499938964844,293.1499938964844,0.0973905548453331,-2359.1689453125,304.1531982421875,0.8215109705924988,0.1573056280612945,0.1499086320400238,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077437844127,-1026.820556640625,294.8798828125,0.5555343627929688,0.050000000745058,0.2286480814218521,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885109096765518,0.9903572797775269,0.9903572797775269,1.0,1.0,-0.8495013117790222,0.3607028722763061,0.488798439502716,0.1595081835985183,0.0,0.0,0.2626886665821075,26.020160675048828,25.0,-0.9713149666786194,-6080.9658203125,72.39736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30303955078125,305.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.015625,18000.0,0.0,0.0,0.1364364624023437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856689602136612,0.185673326253891,-4.366092980490066e-06,0.0,0.0001384656643494,0.0,0.0,7.580587863922119,0.0,0.0,0.0,0.2841822206974029,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449611917138099,-1308.9151611328125,304.1524353027344,0.6872159838676453,0.0914588719606399,0.083164133131504,293.2171630859375,297.1499938964844,293.1499938964844,0.0953020080924034,-2317.723876953125,304.1581726074219,0.816505491733551,0.1542178392410278,0.1471960097551345,293.17926025390625,297.1499938964844,293.1499938964844,0.0816310867667198,-1514.8531494140625,304.1527404785156,0.7835947871208191,0.1365997046232223,0.096246488392353,293.1834716796875,297.1499938964844,293.1499938964844,0.0967744290828704,-2347.180419921875,304.15313720703125,0.8198625445365906,0.1564752459526062,0.1491240113973617,293.3410339355469,297.1499938964844,293.1499938964844,0.002660283120349,-1008.9857788085938,294.8133239746094,0.5552735328674316,0.050000000745058,0.2286568135023117,291.1598815917969,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595458984375,1.0,0.1880214661359787,0.9904080629348756,0.9904080629348756,1.0,1.0,-0.8453193306922913,0.3593083620071411,0.4860109686851501,0.1574970185756683,0.0,0.0,0.2614964246749878,26.00262451171875,25.0,-2.5970425605773926,-6058.4521484375,71.67604064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.1357484012842178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184738352894783,0.1847427040338516,-4.363916559668724e-06,0.0,0.0001377673761453,0.0,0.0,7.536637306213379,0.0,0.0,0.0,0.2840048372745514,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449611917138099,-1308.9151611328125,304.1524353027344,0.6872159838676453,0.0914588719606399,0.083164133131504,293.2171630859375,297.1499938964844,293.1499938964844,0.0953020080924034,-2317.723876953125,304.1581726074219,0.816505491733551,0.1542178392410278,0.1471960097551345,293.17926025390625,297.1499938964844,293.1499938964844,0.0816310867667198,-1514.8531494140625,304.1527404785156,0.7835947871208191,0.1365997046232223,0.096246488392353,293.1834716796875,297.1499938964844,293.1499938964844,0.0967744290828704,-2347.180419921875,304.15313720703125,0.8198625445365906,0.1564752459526062,0.1491240113973617,293.3410339355469,297.1499938964844,293.1499938964844,0.002660283120349,-1008.9857788085938,294.8133239746094,0.5552735328674316,0.050000000745058,0.2286568135023117,291.1598815917969,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595458984375,1.0,0.1880214661359787,0.9904080629348756,0.9904080629348756,1.0,1.0,-0.8453193306922913,0.3593083620071411,0.4860109686851501,0.1574970185756683,0.0,0.0,0.2614964246749878,26.00262451171875,25.0,-2.5970425605773926,-6058.4521484375,71.67604064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,305.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.052734375,18000.0,0.0,0.0,0.1357484012842178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184738352894783,0.1847427040338516,-4.363916559668724e-06,0.0,0.0001377673761453,0.0,0.0,7.536637306213379,0.0,0.0,0.0,0.2840048372745514,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444904044270515,-1301.26123046875,304.15240478515625,0.6855118274688721,0.0909044444561004,0.0826646834611892,293.2166748046875,297.1499938964844,293.1499938964844,0.0940737798810005,-2293.815185546875,304.1575012207031,0.813531756401062,0.1526162475347519,0.1456614732742309,293.1791076660156,297.1499938964844,293.1499938964844,0.0810983255505561,-1507.2313232421875,304.1527099609375,0.7819504737854004,0.1358855366706848,0.095746986567974,293.183349609375,297.1499938964844,293.1499938964844,0.0961651355028152,-2335.316162109375,304.1531066894531,0.8182737231254578,0.1556532531976699,0.1483466625213623,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133232749998,-991.327880859375,294.7472229003906,0.555063009262085,0.050000000745058,0.2286639064550399,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875445246696472,0.9904587864875792,0.9904587864875792,1.0,1.0,-0.8413540720939636,0.3580190539360046,0.4833349883556366,0.1555159091949463,0.0,0.0,0.2606221139431,25.9785213470459,25.0,-2.791733741760254,-6040.0439453125,70.98627471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1350814402103424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840638071298599,0.1840681731700897,-4.362268555269111e-06,0.0,0.0001370904792565,0.0,0.0,7.504708766937256,0.0,0.0,0.0,0.2838749885559082,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444904044270515,-1301.26123046875,304.15240478515625,0.6855118274688721,0.0909044444561004,0.0826646834611892,293.2166748046875,297.1499938964844,293.1499938964844,0.0940737798810005,-2293.815185546875,304.1575012207031,0.813531756401062,0.1526162475347519,0.1456614732742309,293.1791076660156,297.1499938964844,293.1499938964844,0.0810983255505561,-1507.2313232421875,304.1527099609375,0.7819504737854004,0.1358855366706848,0.095746986567974,293.183349609375,297.1499938964844,293.1499938964844,0.0961651355028152,-2335.316162109375,304.1531066894531,0.8182737231254578,0.1556532531976699,0.1483466625213623,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133232749998,-991.327880859375,294.7472229003906,0.555063009262085,0.050000000745058,0.2286639064550399,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875445246696472,0.9904587864875792,0.9904587864875792,1.0,1.0,-0.8413540720939636,0.3580190539360046,0.4833349883556366,0.1555159091949463,0.0,0.0,0.2606221139431,25.9785213470459,25.0,-2.791733741760254,-6040.0439453125,70.98627471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1350814402103424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840638071298599,0.1840681731700897,-4.362268555269111e-06,0.0,0.0001370904792565,0.0,0.0,7.504708766937256,0.0,0.0,0.0,0.2838749885559082,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442576147615909,-1297.477294921875,304.15240478515625,0.6846741437911987,0.0906314253807067,0.0824187770485878,293.2163391113281,297.1499938964844,293.1499938964844,0.0934799760580062,-2282.23974609375,304.1572265625,0.8120715022087097,0.1518372595310211,0.1449196487665176,293.1790466308594,297.1499938964844,293.1499938964844,0.0808334425091743,-1503.442626953125,304.1527099609375,0.781140148639679,0.1355322152376175,0.0954998955130577,293.18328857421875,297.1499938964844,293.1499938964844,0.0958615243434906,-2329.39794921875,304.1531066894531,0.817484438419342,0.1552452147006988,0.1479607969522476,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899475440382,-982.5272216796876,294.7144470214844,0.5549619793891907,0.050000000745058,0.2286673039197921,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873105019330978,0.9904841780662536,0.9904841780662536,1.0,1.0,-0.8394128680229187,0.3573937118053436,0.4820191562175751,0.1545341163873672,0.0,0.0,0.2602615356445312,25.96628761291504,25.0,-2.6127188205718994,-6031.63916015625,70.64974212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31109619140625,305.4673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1347638666629791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837878078222274,0.183792158961296,-4.36156506111729e-06,0.0,0.00013676819799,0.0,0.0,7.49160623550415,0.0,0.0,0.0,0.2838245034217834,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440263599157333,-1293.7183837890625,304.1523742675781,0.6838429570198059,0.090360939502716,0.0821752324700355,293.2159729003906,297.1499938964844,293.1499938964844,0.0928944051265716,-2270.814453125,304.156982421875,0.8106132745742798,0.1510676890611648,0.1441883295774459,293.178955078125,297.1499938964844,293.1499938964844,0.0805693566799163,-1499.6658935546875,304.1527099609375,0.78033447265625,0.135181114077568,0.0952544435858726,293.1831970214844,297.1499938964844,293.1499938964844,0.0955584570765495,-2323.486328125,304.153076171875,0.8166953325271606,0.1548389494419098,0.1475766748189926,293.3397827148437,297.1499938964844,293.1499938964844,0.0025666614528745,-973.753173828125,294.681884765625,0.5548612475395203,0.050000000745058,0.2286707162857055,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.15582275390625,1.0,0.1870792657136917,0.9905081391334534,0.9905081391334534,1.0,1.0,-0.8374912738800049,0.356776475906372,0.4807147979736328,0.1535592079162597,0.0,0.0,0.259940505027771,25.954326629638672,25.0,-2.3420701026916504,-6023.59716796875,70.31796264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094482421875,305.46563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.1344596594572067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835439950227737,0.1835483610630035,-4.360966613603523e-06,0.0,0.0001364594645565,0.0,0.0,7.480076313018799,0.0,0.0,0.0,0.2837781310081482,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435681231319904,-1286.2698974609375,304.15234375,0.682195782661438,0.0898272171616554,0.0816948860883712,293.2152099609375,297.1499938964844,293.1499938964844,0.0917408466339111,-2248.28076171875,304.1565856933594,0.8076784014701843,0.1495504230260849,0.1427488625049591,293.17877197265625,297.1499938964844,293.1499938964844,0.0800430327653884,-1492.1407470703125,304.1526794433594,0.7787323594093323,0.1344850361347198,0.0947680100798606,293.1830444335937,297.1499938964844,293.1499938964844,0.0949535593390464,-2311.675048828125,304.153076171875,0.8151127099990845,0.1540314555168151,0.1468133926391601,293.3390197753906,297.1499938964844,293.1499938964844,0.002520291134715,-956.259765625,294.6173400878906,0.5546577572822571,0.050000000745058,0.2286775857210159,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866249293088913,0.9905561208724976,0.9905561208724976,1.0,1.0,-0.8336953520774841,0.3555582463741302,0.4781370759010315,0.1516351252794265,0.0,0.0,0.2593879997730255,25.931787490844727,25.0,-1.7004244327545166,-6008.23828125,69.66742706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1338989585638046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831319779157638,0.1831363439559936,-4.360048933449434e-06,0.0,0.0001358904264634,0.0,0.0,7.460758686065674,0.0,0.0,0.0,0.283696711063385,4.0,0.0,1.0
