time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435681231319904,-1286.2698974609375,304.15234375,0.682195782661438,0.0898272171616554,0.0816948860883712,293.2152099609375,297.1499938964844,293.1499938964844,0.0917408466339111,-2248.28076171875,304.1565856933594,0.8076784014701843,0.1495504230260849,0.1427488625049591,293.17877197265625,297.1499938964844,293.1499938964844,0.0800430327653884,-1492.1407470703125,304.1526794433594,0.7787323594093323,0.1344850361347198,0.0947680100798606,293.1830444335937,297.1499938964844,293.1499938964844,0.0949535593390464,-2311.675048828125,304.153076171875,0.8151127099990845,0.1540314555168151,0.1468133926391601,293.3390197753906,297.1499938964844,293.1499938964844,0.002520291134715,-956.259765625,294.6173400878906,0.5546577572822571,0.050000000745058,0.2286775857210159,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866249293088913,0.9905561208724976,0.9905561208724976,1.0,1.0,-0.8336953520774841,0.3555582463741302,0.4781370759010315,0.1516351252794265,0.0,0.0,0.2593879997730255,25.931787490844727,25.0,-1.7004244327545166,-6008.23828125,69.66742706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.1338989585638046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831319779157638,0.1831363439559936,-4.360048933449434e-06,0.0,0.0001358904264634,0.0,0.0,7.460758686065674,0.0,0.0,0.0,0.283696711063385,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431150719523429,-1278.9052734375,304.1523132324219,0.6805659532546997,0.0893022269010543,0.081222653388977,293.2144470214844,297.1499938964844,293.1499938964844,0.0906044617295265,-2226.056640625,304.1562805175781,0.8046961426734924,0.1480563580989837,0.1413328498601913,293.1785583496094,297.1499938964844,293.1499938964844,0.079518623650074,-1484.64599609375,304.15264892578125,0.7771394848823547,0.1337959319353103,0.0942867174744606,293.182861328125,297.1499938964844,293.1499938964844,0.0943500474095344,-2299.876953125,304.1530456542969,0.813520073890686,0.1532298177480697,0.1460558921098709,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742006789892,-938.8471069335938,294.5534973144531,0.5544506311416626,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861805915832519,0.990604043006897,0.990604043006897,1.0,1.0,-0.8299505710601807,0.3543518185615539,0.4755987823009491,0.1497538834810257,0.0,0.0,0.2589103579521179,25.911327362060547,25.0,-1.0832188129425049,-5993.302734375,69.0324478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929077148437,305.4556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.583984375,18000.0,0.0,0.0,0.1334071457386016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827830821275711,0.1827874332666397,-4.359265403763857e-06,0.0,0.0001353912957711,0.0,0.0,7.444400787353516,0.0,0.0,0.0,0.283630758523941,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431150719523429,-1278.9052734375,304.1523132324219,0.6805659532546997,0.0893022269010543,0.081222653388977,293.2144470214844,297.1499938964844,293.1499938964844,0.0906044617295265,-2226.056640625,304.1562805175781,0.8046961426734924,0.1480563580989837,0.1413328498601913,293.1785583496094,297.1499938964844,293.1499938964844,0.079518623650074,-1484.64599609375,304.15264892578125,0.7771394848823547,0.1337959319353103,0.0942867174744606,293.182861328125,297.1499938964844,293.1499938964844,0.0943500474095344,-2299.876953125,304.1530456542969,0.813520073890686,0.1532298177480697,0.1460558921098709,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742006789892,-938.8471069335938,294.5534973144531,0.5544506311416626,0.050000000745058,0.2286846041679382,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861805915832519,0.990604043006897,0.990604043006897,1.0,1.0,-0.8299505710601807,0.3543518185615539,0.4755987823009491,0.1497538834810257,0.0,0.0,0.2589103579521179,25.911327362060547,25.0,-1.0832188129425049,-5993.302734375,69.0324478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929077148437,305.4556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.583984375,18000.0,0.0,0.0,0.1334071457386016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827830821275711,0.1827874332666397,-4.359265403763857e-06,0.0,0.0001353912957711,0.0,0.0,7.444400787353516,0.0,0.0,0.0,0.283630758523941,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426670014858245,-1271.6212158203125,304.1522827148437,0.6789529919624329,0.0887852162122726,0.0807577446103096,293.2136535644531,297.1499938964844,293.1499938964844,0.0894819796085357,-2204.08984375,304.15606689453125,0.8017070293426514,0.1465823054313659,0.1399362385272979,293.1783752441406,297.1499938964844,293.1499938964844,0.078995831310749,-1477.178466796875,304.15264892578125,0.7755551338195801,0.1331126987934112,0.0938097015023231,293.18267822265625,297.1499938964844,293.1499938964844,0.0937479361891746,-2288.0947265625,304.1530456542969,0.8119153380393982,0.1524332463741302,0.145303338766098,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283402599394,-921.5009155273438,294.4902648925781,0.5542410612106323,0.050000000745058,0.2286916971206665,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857452243566513,0.9906575679779052,0.9906575679779052,1.0,1.0,-0.8262491226196289,0.3531487882137298,0.473100334405899,0.1479258090257644,0.0,0.0,0.2584653496742248,25.89286231994629,25.0,-0.5703364610671997,-5978.4384765625,68.41143035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2804870605469,305.448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.1329847425222396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182465448975563,0.1824698001146316,-4.358584192232229e-06,0.0,0.0001349626109004,0.0,0.0,7.429569721221924,0.0,0.0,0.0,0.2835716903209686,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426670014858245,-1271.6212158203125,304.1522827148437,0.6789529919624329,0.0887852162122726,0.0807577446103096,293.2136535644531,297.1499938964844,293.1499938964844,0.0894819796085357,-2204.08984375,304.15606689453125,0.8017070293426514,0.1465823054313659,0.1399362385272979,293.1783752441406,297.1499938964844,293.1499938964844,0.078995831310749,-1477.178466796875,304.15264892578125,0.7755551338195801,0.1331126987934112,0.0938097015023231,293.18267822265625,297.1499938964844,293.1499938964844,0.0937479361891746,-2288.0947265625,304.1530456542969,0.8119153380393982,0.1524332463741302,0.145303338766098,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283402599394,-921.5009155273438,294.4902648925781,0.5542410612106323,0.050000000745058,0.2286916971206665,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857452243566513,0.9906575679779052,0.9906575679779052,1.0,1.0,-0.8262491226196289,0.3531487882137298,0.473100334405899,0.1479258090257644,0.0,0.0,0.2584653496742248,25.89286231994629,25.0,-0.5703364610671997,-5978.4384765625,68.41143035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2804870605469,305.448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.1329847425222396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182465448975563,0.1824698001146316,-4.358584192232229e-06,0.0,0.0001349626109004,0.0,0.0,7.429569721221924,0.0,0.0,0.0,0.2835716903209686,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.042223997414112,-1264.4190673828125,304.1522827148437,0.6773589849472046,0.0882760062813758,0.0802998468279838,293.212890625,297.1499938964844,293.1499938964844,0.0883724465966224,-2182.371337890625,304.1558837890625,0.7987331748008728,0.1451276540756225,0.1385579705238342,293.1781616210937,297.1499938964844,293.1499938964844,0.0784745067358017,-1469.7374267578125,304.1526184082031,0.7739810347557068,0.1324347555637359,0.0933364406228065,293.1824951171875,297.1499938964844,293.1499938964844,0.0931473150849342,-2276.33203125,304.15301513671875,0.8102982044219971,0.1516413539648056,0.1445552706718444,293.3365173339844,297.1499938964844,293.1499938964844,0.00238270428963,-904.2227783203124,294.4275817871094,0.5540313720703125,0.050000000745058,0.2286988198757171,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.3365783691406,291.1534423828125,1.0,0.1853180080652237,0.9907110929489136,0.9907110929489136,1.0,1.0,-0.8225879669189453,0.3519436419010162,0.4706443250179291,0.1461598724126815,0.0,0.0,0.2580180764198303,25.876110076904297,25.0,-0.1581033915281295,-5963.41357421875,67.80330657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,305.4416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.1326265633106231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821526139974594,0.1821569800376892,-4.3579047996900044e-06,0.0,0.000134599089506,0.0,0.0,7.4149580001831055,0.0,0.0,0.0,0.2835133969783783,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.042223997414112,-1264.4190673828125,304.1522827148437,0.6773589849472046,0.0882760062813758,0.0802998468279838,293.212890625,297.1499938964844,293.1499938964844,0.0883724465966224,-2182.371337890625,304.1558837890625,0.7987331748008728,0.1451276540756225,0.1385579705238342,293.1781616210937,297.1499938964844,293.1499938964844,0.0784745067358017,-1469.7374267578125,304.1526184082031,0.7739810347557068,0.1324347555637359,0.0933364406228065,293.1824951171875,297.1499938964844,293.1499938964844,0.0931473150849342,-2276.33203125,304.15301513671875,0.8102982044219971,0.1516413539648056,0.1445552706718444,293.3365173339844,297.1499938964844,293.1499938964844,0.00238270428963,-904.2227783203124,294.4275817871094,0.5540313720703125,0.050000000745058,0.2286988198757171,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.3365783691406,291.1534423828125,1.0,0.1853180080652237,0.9907110929489136,0.9907110929489136,1.0,1.0,-0.8225879669189453,0.3519436419010162,0.4706443250179291,0.1461598724126815,0.0,0.0,0.2580180764198303,25.876110076904297,25.0,-0.1581033915281295,-5963.41357421875,67.80330657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,305.4416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.1326265633106231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821526139974594,0.1821569800376892,-4.3579047996900044e-06,0.0,0.000134599089506,0.0,0.0,7.4149580001831055,0.0,0.0,0.0,0.2835133969783783,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420045591890811,-1260.8514404296875,304.1522521972656,0.6765701770782471,0.0880243927240371,0.080073557794094,293.2124938964844,297.1499938964844,293.1499938964844,0.0878226086497306,-2171.609619140625,304.15582275390625,0.7972538471221924,0.1444077789783477,0.1378757953643798,293.1780700683594,297.1499938964844,293.1499938964844,0.0782144740223884,-1466.028076171875,304.1526184082031,0.773198664188385,0.1320977061986923,0.0931011661887168,293.1824035644531,297.1499938964844,293.1499938964844,0.0928476750850677,-2270.4609375,304.15301513671875,0.8094851970672607,0.1512471586465835,0.144182875752449,293.3360900878906,297.1499938964844,293.1499938964844,0.0023599774576723,-895.6129150390625,294.3964538574219,0.5539272427558899,0.050000000745058,0.2287023663520813,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851072609424591,0.9907378554344176,0.9907378554344176,1.0,1.0,-0.8207725286483765,0.3513392806053161,0.4694332778453827,0.1453026384115219,0.0,0.0,0.2577852010726928,25.868274688720703,25.0,0.0222114250063896,-5955.82470703125,67.5038833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,305.4378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.1324688345193863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819930672645568,0.1819974184036255,-4.357624220574508e-06,0.0,0.0001344390184385,0.0,0.0,7.40761661529541,0.0,0.0,0.0,0.2834794223308563,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417864918708801,-1257.3057861328125,304.1522521972656,0.6757873296737671,0.087774746119976,0.0798490270972251,293.21209716796875,297.1499938964844,293.1499938964844,0.0872759595513343,-2160.911865234375,304.15576171875,0.7957803606987,0.1436928063631057,0.1371982246637344,293.177978515625,297.1499938964844,293.1499938964844,0.0779548287391662,-1462.325927734375,304.1526184082031,0.772419810295105,0.1317618638277053,0.0928667411208152,293.1823425292969,297.1499938964844,293.1499938964844,0.0925484895706176,-2264.59716796875,304.15301513671875,0.8086692690849304,0.1508540958166122,0.1438115388154983,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373013827949,-887.01904296875,294.36541748046875,0.5538240671157837,0.050000000745058,0.2287058681249618,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848982721567154,0.9907683730125428,0.9907683730125428,1.0,1.0,-0.8189669847488403,0.3507331609725952,0.4682338237762451,0.1444636434316635,0.0,0.0,0.2575413882732391,25.860729217529297,25.0,0.1846011728048324,-5948.115234375,67.2073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,305.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.1323230117559433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818252801895141,0.1818296462297439,-4.357232683105394e-06,0.0,0.0001342910254606,0.0,0.0,7.399739742279053,0.0,0.0,0.0,0.2834528982639313,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413548350334167,-1250.286376953125,304.1522216796875,0.6742414236068726,0.087281659245491,0.0794054493308067,293.2113037109375,297.1499938964844,293.1499938964844,0.0861927196383476,-2139.7216796875,304.1556396484375,0.7928544878959656,0.1422783285379409,0.1358575075864792,293.1777648925781,297.1499938964844,293.1499938964844,0.0774368569254875,-1454.945556640625,304.1526184082031,0.7708741426467896,0.1310939788818359,0.0924004837870597,293.1821594238281,297.1499938964844,293.1499938964844,0.0919516459107399,-2252.894775390625,304.15301513671875,0.8070289492607117,0.1500715315341949,0.1430721879005432,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921152412891,-869.8856201171875,294.3037414550781,0.5536215901374817,0.050000000745058,0.2287127673625946,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844854801893234,0.9908294677734376,0.9908294677734376,1.0,1.0,-0.8153867721557617,0.3495151996612549,0.4658715426921844,0.1428427994251251,0.0,0.0,0.2570082247257232,25.84638786315918,25.0,0.4839630126953125,-5932.41455078125,66.62316131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,305.4267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.1320610046386718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814644783735275,0.1814688295125961,-4.356526460469468e-06,0.0,0.0001340251328656,0.0,0.0,7.383032321929932,0.0,0.0,0.0,0.2833869755268097,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413548350334167,-1250.286376953125,304.1522216796875,0.6742414236068726,0.087281659245491,0.0794054493308067,293.2113037109375,297.1499938964844,293.1499938964844,0.0861927196383476,-2139.7216796875,304.1556396484375,0.7928544878959656,0.1422783285379409,0.1358575075864792,293.1777648925781,297.1499938964844,293.1499938964844,0.0774368569254875,-1454.945556640625,304.1526184082031,0.7708741426467896,0.1310939788818359,0.0924004837870597,293.1821594238281,297.1499938964844,293.1499938964844,0.0919516459107399,-2252.894775390625,304.15301513671875,0.8070289492607117,0.1500715315341949,0.1430721879005432,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921152412891,-869.8856201171875,294.3037414550781,0.5536215901374817,0.050000000745058,0.2287127673625946,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844854801893234,0.9908294677734376,0.9908294677734376,1.0,1.0,-0.8153867721557617,0.3495151996612549,0.4658715426921844,0.1428427994251251,0.0,0.0,0.2570082247257232,25.84638786315918,25.0,0.4839630126953125,-5932.41455078125,66.62316131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2407531738281,305.4267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.1320610046386718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814644783735275,0.1814688295125961,-4.356526460469468e-06,0.0,0.0001340251328656,0.0,0.0,7.383032321929932,0.0,0.0,0.0,0.2833869755268097,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409295447170734,-1243.3687744140625,304.1521911621094,0.6727246046066284,0.0867971628904342,0.0789694860577583,293.2105407714844,297.1499938964844,293.1499938964844,0.0851233676075935,-2118.81884765625,304.1555480957031,0.7899617552757263,0.1408852636814117,0.1345367729663849,293.1775817871094,297.1499938964844,293.1499938964844,0.0769208073616027,-1447.599853515625,304.152587890625,0.7693464159965515,0.1304312050342559,0.0919377654790878,293.1819763183594,297.1499938964844,293.1499938964844,0.0913570746779441,-2241.232177734375,304.1529846191406,0.8053776025772095,0.1492939442396164,0.1423374116420745,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471526172012,-852.82666015625,294.2425231933594,0.5534255504608154,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544494628906,1.0,0.1840793490409851,0.9908905625343324,0.9908905625343324,1.0,1.0,-0.8118491172790527,0.3482889235019684,0.4635602235794067,0.1413011103868484,0.0,0.0,0.2563936114311218,25.83283042907715,25.0,0.7526687383651733,-5916.14404296875,66.0503921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23016357421875,305.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.546875,18000.0,0.0,0.0,0.1318264454603195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181050568819046,0.1810549348592758,-4.355657438281924e-06,0.0,0.0001337870780844,0.0,0.0,7.363782405853271,0.0,0.0,0.0,0.283305674791336,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409295447170734,-1243.3687744140625,304.1521911621094,0.6727246046066284,0.0867971628904342,0.0789694860577583,293.2105407714844,297.1499938964844,293.1499938964844,0.0851233676075935,-2118.81884765625,304.1555480957031,0.7899617552757263,0.1408852636814117,0.1345367729663849,293.1775817871094,297.1499938964844,293.1499938964844,0.0769208073616027,-1447.599853515625,304.152587890625,0.7693464159965515,0.1304312050342559,0.0919377654790878,293.1819763183594,297.1499938964844,293.1499938964844,0.0913570746779441,-2241.232177734375,304.1529846191406,0.8053776025772095,0.1492939442396164,0.1423374116420745,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471526172012,-852.82666015625,294.2425231933594,0.5534255504608154,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544494628906,1.0,0.1840793490409851,0.9908905625343324,0.9908905625343324,1.0,1.0,-0.8118491172790527,0.3482889235019684,0.4635602235794067,0.1413011103868484,0.0,0.0,0.2563936114311218,25.83283042907715,25.0,0.7526687383651733,-5916.14404296875,66.0503921508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23016357421875,305.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.546875,18000.0,0.0,0.0,0.1318264454603195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181050568819046,0.1810549348592758,-4.355657438281924e-06,0.0,0.0001337870780844,0.0,0.0,7.363782405853271,0.0,0.0,0.0,0.283305674791336,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405111648142337,-1236.5618896484375,304.15216064453125,0.6712389588356018,0.0863214433193206,0.0785412788391113,293.209716796875,297.1499938964844,293.1499938964844,0.084068439900875,-2098.219482421875,304.15545654296875,0.7871066331863403,0.1395139843225479,0.1332363784313202,293.1773681640625,297.1499938964844,293.1499938964844,0.0764071494340896,-1440.2965087890625,304.152587890625,0.7678383588790894,0.1297736018896103,0.0914785787463188,293.1817932128906,297.1499938964844,293.1499938964844,0.090765357017517,-2229.622802734375,304.1529846191406,0.8037296533584595,0.1485214531421661,0.1416073441505432,293.3330078125,297.1499938964844,293.1499938964844,0.0022024223580956,-835.8485717773438,294.1817321777344,0.5532373189926147,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836795061826706,0.9909608960151672,0.9909608960151672,1.0,1.0,-0.8083548545837402,0.347053974866867,0.4613008797168731,0.1398405134677887,0.0,0.0,0.2556836307048797,25.8198299407959,25.0,0.9309035539627076,-5899.27880859375,65.48872375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221374511719,305.41387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.072265625,18000.0,0.0,0.0,0.1316032856702804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805756837129593,0.1805800348520279,-4.354793418315239e-06,0.0,0.0001335606066277,0.0,0.0,7.341929912567139,0.0,0.0,0.0,0.2832248210906982,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405111648142337,-1236.5618896484375,304.15216064453125,0.6712389588356018,0.0863214433193206,0.0785412788391113,293.209716796875,297.1499938964844,293.1499938964844,0.084068439900875,-2098.219482421875,304.15545654296875,0.7871066331863403,0.1395139843225479,0.1332363784313202,293.1773681640625,297.1499938964844,293.1499938964844,0.0764071494340896,-1440.2965087890625,304.152587890625,0.7678383588790894,0.1297736018896103,0.0914785787463188,293.1817932128906,297.1499938964844,293.1499938964844,0.090765357017517,-2229.622802734375,304.1529846191406,0.8037296533584595,0.1485214531421661,0.1416073441505432,293.3330078125,297.1499938964844,293.1499938964844,0.0022024223580956,-835.8485717773438,294.1817321777344,0.5532373189926147,0.050000000745058,0.2287259101867675,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836795061826706,0.9909608960151672,0.9909608960151672,1.0,1.0,-0.8083548545837402,0.347053974866867,0.4613008797168731,0.1398405134677887,0.0,0.0,0.2556836307048797,25.8198299407959,25.0,0.9309035539627076,-5899.27880859375,65.48872375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221374511719,305.41387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.072265625,18000.0,0.0,0.0,0.1316032856702804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805756837129593,0.1805800348520279,-4.354793418315239e-06,0.0,0.0001335606066277,0.0,0.0,7.341929912567139,0.0,0.0,0.0,0.2832248210906982,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401002317667007,-1229.8734130859375,304.1521301269531,0.6697873473167419,0.085855096578598,0.0781213715672493,293.2089233398437,297.1499938964844,293.1499938964844,0.0830287560820579,-2077.943115234375,304.1553649902344,0.7842946648597717,0.1381658762693405,0.1319576501846313,293.1771545410156,297.1499938964844,293.1499938964844,0.0758960917592048,-1433.0384521484375,304.152587890625,0.7663516402244568,0.1291215270757675,0.0910231694579124,293.1816101074219,297.1499938964844,293.1499938964844,0.0901767387986183,-2218.072265625,304.1529846191406,0.8020965456962585,0.14775450527668,0.1408823877573013,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578988526016,-818.9422607421875,294.1213684082031,0.5530577301979065,0.050000000745058,0.2287320643663406,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832859963178634,0.9910311698913574,0.9910311698913574,1.0,1.0,-0.8049069046974182,0.3458113670349121,0.4590955078601837,0.1384614557027816,0.0,0.0,0.2548584640026092,25.80723762512207,25.0,1.0958664417266846,-5881.65185546875,64.93824768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,305.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.380859375,18000.0,0.0,0.0,0.1313765347003936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800246685743332,0.1800290197134018,-4.353725216788007e-06,0.0,0.0001333304826403,0.0,0.0,7.316488265991211,0.0,0.0,0.0,0.2831247746944427,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401002317667007,-1229.8734130859375,304.1521301269531,0.6697873473167419,0.085855096578598,0.0781213715672493,293.2089233398437,297.1499938964844,293.1499938964844,0.0830287560820579,-2077.943115234375,304.1553649902344,0.7842946648597717,0.1381658762693405,0.1319576501846313,293.1771545410156,297.1499938964844,293.1499938964844,0.0758960917592048,-1433.0384521484375,304.152587890625,0.7663516402244568,0.1291215270757675,0.0910231694579124,293.1816101074219,297.1499938964844,293.1499938964844,0.0901767387986183,-2218.072265625,304.1529846191406,0.8020965456962585,0.14775450527668,0.1408823877573013,293.3321533203125,297.1499938964844,293.1499938964844,0.0021578988526016,-818.9422607421875,294.1213684082031,0.5530577301979065,0.050000000745058,0.2287320643663406,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832859963178634,0.9910311698913574,0.9910311698913574,1.0,1.0,-0.8049069046974182,0.3458113670349121,0.4590955078601837,0.1384614557027816,0.0,0.0,0.2548584640026092,25.80723762512207,25.0,1.0958664417266846,-5881.65185546875,64.93824768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,305.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.380859375,18000.0,0.0,0.0,0.1313765347003936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800246685743332,0.1800290197134018,-4.353725216788007e-06,0.0,0.0001333304826403,0.0,0.0,7.316488265991211,0.0,0.0,0.0,0.2831247746944427,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398976020514965,-1226.5743408203125,304.152099609375,0.6690741777420044,0.0856253132224083,0.0779144167900085,293.20849609375,297.1499938964844,293.1499938964844,0.082514502108097,-2067.925048828125,304.15533447265625,0.7829050421714783,0.1375001370906829,0.1313260793685913,293.17706298828125,297.1499938964844,293.1499938964844,0.0756416618824005,-1429.4285888671875,304.1525573730469,0.7656164169311523,0.1287975013256073,0.0907968282699585,293.1814880371094,297.1499938964844,293.1499938964844,0.0898837521672248,-2212.32275390625,304.1529541015625,0.8012858033180237,0.1473730653524398,0.1405217796564102,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357256919145,-810.5211791992188,294.09130859375,0.5529713034629822,0.050000000745058,0.2287350296974182,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830914318561554,0.9910663366317748,0.9910663366317748,1.0,1.0,-0.8031995892524719,0.3451870083808899,0.458012580871582,0.1378019899129867,0.0,0.0,0.2544032335281372,25.801040649414062,25.0,1.1467229127883911,-5872.5126953125,64.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157592773437,305.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.255859375,18000.0,0.0,0.0,0.1312575340270996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797187328338623,0.1797230839729309,-4.353066742623923e-06,0.0,0.0001332097162958,0.0,0.0,7.302265167236328,0.0,0.0,0.0,0.2830772697925567,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396970473229885,-1223.3084716796875,304.152099609375,0.6683701276779175,0.0853980034589767,0.0777096524834632,293.2080993652344,297.1499938964844,293.1499938964844,0.0820043385028839,-2057.994384765625,304.1553039550781,0.781527578830719,0.1368404775857925,0.1307001858949661,293.1769714355469,297.1499938964844,293.1499938964844,0.0753880739212036,-1425.8330078125,304.1525573730469,0.7648869156837463,0.128474935889244,0.0905715003609657,293.181396484375,297.1499938964844,293.1499938964844,0.0895917490124702,-2206.592529296875,304.1529541015625,0.8004793524742126,0.1469931453466415,0.1401625722646713,293.33123779296875,297.1499938964844,293.1499938964844,0.0021136091090738,-802.1207275390625,294.0613708496094,0.5528872609138489,0.050000000745058,0.2287379205226898,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828984171152115,0.9911057949066162,0.9911057949066162,1.0,1.0,-0.8015045523643494,0.3445612788200378,0.4569432735443115,0.1371625810861587,0.0,0.0,0.2539165914058685,25.79489517211914,25.0,1.2015433311462402,-5863.21923828125,64.39850616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152099609375,305.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.869140625,18000.0,0.0,0.0,0.1311323195695877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793956756591797,0.1794000267982483,-4.352540145191597e-06,0.0,0.0001330826344201,0.0,0.0,7.287529468536377,0.0,0.0,0.0,0.2830112874507904,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393020808696746,-1216.874267578125,304.15203857421875,0.666988730430603,0.0849505364894867,0.0773064568638801,293.207275390625,297.1499938964844,293.1499938964844,0.0809958055615425,-2038.387451171875,304.1552124023437,0.7788088321685791,0.1355385333299636,0.1294646859169006,293.1767578125,297.1499938964844,293.1499938964844,0.0748834460973739,-1418.685302734375,304.1525573730469,0.7634449005126953,0.1278340816497802,0.090123750269413,293.18121337890625,297.1499938964844,293.1499938964844,0.0890107750892639,-2195.19287109375,304.1529235839844,0.7988793849945068,0.1462377160787582,0.1394482105970382,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695568528026,-785.3865356445312,294.0017395019531,0.5527262687683105,0.050000000745058,0.2287434637546539,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825167834758758,0.9911847114562988,0.9911847114562988,1.0,1.0,-0.7981497049331665,0.3433054685592651,0.454844206571579,0.135941594839096,0.0,0.0,0.2528518438339233,25.782703399658203,25.0,1.2535804510116575,-5843.88330078125,63.86949920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.1308587044477462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786838322877884,0.178688183426857,-4.351144070824375e-06,0.0,0.0001328049547737,0.0,0.0,7.254703521728516,0.0,0.0,0.0,0.2828817963600158,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393020808696746,-1216.874267578125,304.15203857421875,0.666988730430603,0.0849505364894867,0.0773064568638801,293.207275390625,297.1499938964844,293.1499938964844,0.0809958055615425,-2038.387451171875,304.1552124023437,0.7788088321685791,0.1355385333299636,0.1294646859169006,293.1767578125,297.1499938964844,293.1499938964844,0.0748834460973739,-1418.685302734375,304.1525573730469,0.7634449005126953,0.1278340816497802,0.090123750269413,293.18121337890625,297.1499938964844,293.1499938964844,0.0890107750892639,-2195.19287109375,304.1529235839844,0.7988793849945068,0.1462377160787582,0.1394482105970382,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695568528026,-785.3865356445312,294.0017395019531,0.5527262687683105,0.050000000745058,0.2287434637546539,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576538085937,1.0,0.1825167834758758,0.9911847114562988,0.9911847114562988,1.0,1.0,-0.7981497049331665,0.3433054685592651,0.454844206571579,0.135941594839096,0.0,0.0,0.2528518438339233,25.782703399658203,25.0,1.2535804510116575,-5843.88330078125,63.86949920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.1308587044477462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786838322877884,0.178688183426857,-4.351144070824375e-06,0.0,0.0001328049547737,0.0,0.0,7.254703521728516,0.0,0.0,0.0,0.2828817963600158,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389155633747577,-1210.574462890625,304.1520080566406,0.6656435132026672,0.0845127403736114,0.0769118219614029,293.2064208984375,297.1499938964844,293.1499938964844,0.0800032168626785,-2019.126708984375,304.1551208496094,0.7761399745941162,0.1342599689960479,0.1282510906457901,293.1765441894531,297.1499938964844,293.1499938964844,0.0743825137615203,-1411.5999755859375,304.15252685546875,0.7620260119438171,0.127199113368988,0.0896800011396408,293.1809997558594,297.1499938964844,293.1499938964844,0.0884341597557067,-2183.880859375,304.1529235839844,0.7972972393035889,0.1454884260892868,0.1387394666671753,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257304422557,-768.7366943359375,293.94244384765625,0.5525746941566467,0.050000000745058,0.2287486940622329,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821409165859222,0.9912636280059814,0.9912636280059814,1.0,1.0,-0.7948426008224487,0.3420450687408447,0.452797532081604,0.1347955614328384,0.0,0.0,0.251667708158493,25.770580291748047,25.0,1.2735949754714966,-5823.6240234375,63.35099792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2202453613281,305.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.1305471956729889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778924018144607,0.1778967529535293,-4.3495733734744135e-06,0.0,0.0001324887998634,0.0,0.0,7.218221187591553,0.0,0.0,0.0,0.282738447189331,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389155633747577,-1210.574462890625,304.1520080566406,0.6656435132026672,0.0845127403736114,0.0769118219614029,293.2064208984375,297.1499938964844,293.1499938964844,0.0800032168626785,-2019.126708984375,304.1551208496094,0.7761399745941162,0.1342599689960479,0.1282510906457901,293.1765441894531,297.1499938964844,293.1499938964844,0.0743825137615203,-1411.5999755859375,304.15252685546875,0.7620260119438171,0.127199113368988,0.0896800011396408,293.1809997558594,297.1499938964844,293.1499938964844,0.0884341597557067,-2183.880859375,304.1529235839844,0.7972972393035889,0.1454884260892868,0.1387394666671753,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257304422557,-768.7366943359375,293.94244384765625,0.5525746941566467,0.050000000745058,0.2287486940622329,291.1584167480469,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821409165859222,0.9912636280059814,0.9912636280059814,1.0,1.0,-0.7948426008224487,0.3420450687408447,0.452797532081604,0.1347955614328384,0.0,0.0,0.251667708158493,25.770580291748047,25.0,1.2735949754714966,-5823.6240234375,63.35099792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2202453613281,305.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.1305471956729889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778924018144607,0.1778967529535293,-4.3495733734744135e-06,0.0,0.0001324887998634,0.0,0.0,7.218221187591553,0.0,0.0,0.0,0.282738447189331,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385385192930698,-1204.4256591796875,304.1519775390625,0.6643370389938354,0.0840855166316032,0.0765265673398971,293.2055358886719,297.1499938964844,293.1499938964844,0.0790282636880874,-2000.24658203125,304.155029296875,0.773526132106781,0.1330067068338394,0.1270612329244613,293.17633056640625,297.1499938964844,293.1499938964844,0.0738860666751861,-1404.5887451171875,304.15252685546875,0.7606314420700073,0.1265706568956375,0.0892407074570655,293.1807861328125,297.1499938964844,293.1499938964844,0.0878627523779869,-2172.674560546875,304.15289306640625,0.7957347631454468,0.1447459906339645,0.1380370706319809,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821347668766,-752.1744995117188,293.8834533691406,0.552432656288147,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817712038755417,0.9913517236709596,0.9913517236709596,1.0,1.0,-0.7915878891944885,0.3407834768295288,0.4508043825626373,0.133722186088562,0.0,0.0,0.250361680984497,25.75847053527832,25.0,1.2313897609710691,-5802.38427734375,62.84347915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.130187839269638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770206540822982,0.1770250052213668,-4.3478953557496425e-06,0.0,0.0001321241143159,0.0,0.0,7.17817497253418,0.0,0.0,0.0,0.2825804650783539,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385385192930698,-1204.4256591796875,304.1519775390625,0.6643370389938354,0.0840855166316032,0.0765265673398971,293.2055358886719,297.1499938964844,293.1499938964844,0.0790282636880874,-2000.24658203125,304.155029296875,0.773526132106781,0.1330067068338394,0.1270612329244613,293.17633056640625,297.1499938964844,293.1499938964844,0.0738860666751861,-1404.5887451171875,304.15252685546875,0.7606314420700073,0.1265706568956375,0.0892407074570655,293.1807861328125,297.1499938964844,293.1499938964844,0.0878627523779869,-2172.674560546875,304.15289306640625,0.7957347631454468,0.1447459906339645,0.1380370706319809,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821347668766,-752.1744995117188,293.8834533691406,0.552432656288147,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817712038755417,0.9913517236709596,0.9913517236709596,1.0,1.0,-0.7915878891944885,0.3407834768295288,0.4508043825626373,0.133722186088562,0.0,0.0,0.250361680984497,25.75847053527832,25.0,1.2313897609710691,-5802.38427734375,62.84347915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,305.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.130187839269638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770206540822982,0.1770250052213668,-4.3478953557496425e-06,0.0,0.0001321241143159,0.0,0.0,7.17817497253418,0.0,0.0,0.0,0.2825804650783539,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381707660853862,-1198.424560546875,304.15191650390625,0.6630680561065674,0.083668515086174,0.0761503800749778,293.2046813964844,297.1499938964844,293.1499938964844,0.0780702009797096,-1981.733642578125,304.15496826171875,0.770966112613678,0.1317776143550872,0.1258940696716308,293.1761169433594,297.1499938964844,293.1499938964844,0.0733941867947578,-1397.65283203125,304.1524963378906,0.7592607736587524,0.1259486824274063,0.0888058170676231,293.1805725097656,297.1499938964844,293.1499938964844,0.087296649813652,-2161.57666015625,304.1528625488281,0.7941917777061462,0.1440104097127914,0.1373409777879715,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388158107176,-735.7182006835938,293.82476806640625,0.5522997975349426,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602478027344,1.0,0.1814073175191879,0.9914398193359376,0.9914398193359376,1.0,1.0,-0.7883836627006531,0.3395214974880218,0.4488621652126312,0.1327164769172668,0.0,0.0,0.2489494085311889,25.746320724487305,25.0,1.1712027788162231,-5780.18798828125,62.34645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23516845703125,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.142578125,18000.0,0.0,0.0,0.1297791451215744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760789304971695,0.1760832816362381,-4.34604726251564e-06,0.0,0.0001317093410762,0.0,0.0,7.134922504425049,0.0,0.0,0.0,0.2824100852012634,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381707660853862,-1198.424560546875,304.15191650390625,0.6630680561065674,0.083668515086174,0.0761503800749778,293.2046813964844,297.1499938964844,293.1499938964844,0.0780702009797096,-1981.733642578125,304.15496826171875,0.770966112613678,0.1317776143550872,0.1258940696716308,293.1761169433594,297.1499938964844,293.1499938964844,0.0733941867947578,-1397.65283203125,304.1524963378906,0.7592607736587524,0.1259486824274063,0.0888058170676231,293.1805725097656,297.1499938964844,293.1499938964844,0.087296649813652,-2161.57666015625,304.1528625488281,0.7941917777061462,0.1440104097127914,0.1373409777879715,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388158107176,-735.7182006835938,293.82476806640625,0.5522997975349426,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602478027344,1.0,0.1814073175191879,0.9914398193359376,0.9914398193359376,1.0,1.0,-0.7883836627006531,0.3395214974880218,0.4488621652126312,0.1327164769172668,0.0,0.0,0.2489494085311889,25.746320724487305,25.0,1.1712027788162231,-5780.18798828125,62.34645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23516845703125,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.142578125,18000.0,0.0,0.0,0.1297791451215744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760789304971695,0.1760832816362381,-4.34604726251564e-06,0.0,0.0001317093410762,0.0,0.0,7.134922504425049,0.0,0.0,0.0,0.2824100852012634,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379904694855213,-1195.48095703125,304.15191650390625,0.6624480485916138,0.0834639817476272,0.0759657993912696,293.2042236328125,297.1499938964844,293.1499938964844,0.0775976255536079,-1972.6175537109373,304.1549072265625,0.7697071433067322,0.1311723589897155,0.1253192126750946,293.1759948730469,297.1499938964844,293.1499938964844,0.073150023818016,-1394.214111328125,304.1524963378906,0.7585845589637756,0.1256402432918548,0.0885901153087616,293.1804504394531,297.1499938964844,293.1499938964844,0.0870156586170196,-2156.070068359375,304.1528625488281,0.7934280037879944,0.1436453461647033,0.1369954347610473,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172364845871,-727.520751953125,293.7955627441406,0.5522368550300598,0.050000000745058,0.2287603914737701,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812275946140289,0.9914838671684264,0.9914838671684264,1.0,1.0,-0.7868012189865112,0.3388909697532654,0.4479102790355682,0.1322384178638458,0.0,0.0,0.2482040971517563,25.740217208862305,25.0,1.135168433189392,-5768.64501953125,62.10191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239990234375,305.3887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34765625,18000.0,0.0,0.0,0.1295554637908935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755785495042801,0.1755829006433487,-4.34485218647751e-06,0.0,0.0001314823166467,0.0,0.0,7.111628532409668,0.0,0.0,0.0,0.2823366224765777,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378126166760921,-1192.5760498046875,304.1518859863281,0.6618376970291138,0.0832621231675148,0.0757835954427719,293.20379638671875,297.1499938964844,293.1499938964844,0.077129416167736,-1963.59619140625,304.1548767089844,0.7684623003005981,0.1305733323097229,0.1247501969337463,293.1758728027344,297.1499938964844,293.1499938964844,0.0729071125388145,-1390.795654296875,304.1524658203125,0.7579145431518555,0.125333547592163,0.0883756056427955,293.18035888671875,297.1499938964844,293.1499938964844,0.0867361202836036,-2150.59326171875,304.1528625488281,0.792669415473938,0.1432821452617645,0.1366516351699829,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957210704684,-719.3479614257812,293.7663879394531,0.5521761178970337,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610412597656,1.0,0.1810493767261505,0.9915322065353394,0.9915322065353394,1.0,1.0,-0.7852320671081543,0.338261067867279,0.4469710290431976,0.1317763775587082,0.0,0.0,0.2474341988563537,25.73408889770508,25.0,1.1126036643981934,-5757.00634765625,61.86001968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,305.3869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.1293188333511352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750719398260116,0.175076276063919,-4.344086846685968e-06,0.0,0.0001312421663897,0.0,0.0,7.088770389556885,0.0,0.0,0.0,0.2822286486625671,4.0,0.0,1.0
