time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374642461538314,-1186.882568359375,304.1518249511719,0.6606460809707642,0.0828664824366569,0.0754263624548912,293.202880859375,297.1499938964844,293.1499938964844,0.0762060061097145,-1945.8359375,304.15478515625,0.7660154104232788,0.1293939501047134,0.1236297190189361,293.1756591796875,297.1499938964844,293.1499938964844,0.0724250972270965,-1384.0203857421875,304.1524658203125,0.7565930485725403,0.1247255131602287,0.0879502445459365,293.1801147460937,297.1499938964844,293.1499938964844,0.0861813947558403,-2139.729248046875,304.15283203125,0.7911682724952698,0.1425615102052688,0.1359693259000778,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528720829635,-703.0720825195312,293.70831298828125,0.5520613789558411,0.050000000745058,0.2287664860486984,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806973814964294,0.9916289448738098,0.9916289448738098,1.0,1.0,-0.7821339964866638,0.3370037674903869,0.4451302289962768,0.1308988332748413,0.0,0.0,0.2458226233720779,25.72174835205078,25.0,1.0374504327774048,-5732.78125,61.38412857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559509277344,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.1288077980279922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740032881498336,0.1740076392889022,-4.341944986663293e-06,0.0,0.0001307235361309,0.0,0.0,7.039779186248779,0.0,0.0,0.0,0.2820355594158172,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374642461538314,-1186.882568359375,304.1518249511719,0.6606460809707642,0.0828664824366569,0.0754263624548912,293.202880859375,297.1499938964844,293.1499938964844,0.0762060061097145,-1945.8359375,304.15478515625,0.7660154104232788,0.1293939501047134,0.1236297190189361,293.1756591796875,297.1499938964844,293.1499938964844,0.0724250972270965,-1384.0203857421875,304.1524658203125,0.7565930485725403,0.1247255131602287,0.0879502445459365,293.1801147460937,297.1499938964844,293.1499938964844,0.0861813947558403,-2139.729248046875,304.15283203125,0.7911682724952698,0.1425615102052688,0.1359693259000778,293.3258361816406,297.1499938964844,293.1499938964844,0.0018528720829635,-703.0720825195312,293.70831298828125,0.5520613789558411,0.050000000745058,0.2287664860486984,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806973814964294,0.9916289448738098,0.9916289448738098,1.0,1.0,-0.7821339964866638,0.3370037674903869,0.4451302289962768,0.1308988332748413,0.0,0.0,0.2458226233720779,25.72174835205078,25.0,1.0374504327774048,-5732.78125,61.38412857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559509277344,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.1288077980279922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740032881498336,0.1740076392889022,-4.341944986663293e-06,0.0,0.0001307235361309,0.0,0.0,7.039779186248779,0.0,0.0,0.0,0.2820355594158172,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371265076100826,-1181.3582763671875,304.1517944335937,0.6594955921173096,0.0824824571609497,0.0750794410705566,293.20196533203125,297.1499938964844,293.1499938964844,0.0753013491630554,-1928.47998046875,304.1546936035156,0.763629674911499,0.1282410770654678,0.122534155845642,293.1754150390625,297.1499938964844,293.1499938964844,0.0719488710165023,-1377.3375244140625,304.1524353027344,0.7552977204322815,0.1241253316402435,0.0875302553176879,293.17987060546875,297.1499938964844,293.1499938964844,0.0856332778930664,-2129.0009765625,304.1528015136719,0.789690375328064,0.1418493688106537,0.135294884443283,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102551111951,-686.8861083984375,293.6505432128906,0.5519556999206543,0.050000000745058,0.2287701666355133,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803517341613769,0.9917256832122804,0.9917256832122804,1.0,1.0,-0.7790937423706055,0.3357520699501037,0.4433417022228241,0.130082905292511,0.0,0.0,0.2441202998161316,25.709272384643555,25.0,0.9519786238670348,-5707.52587890625,60.91924285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,305.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.1282456070184707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728797107934951,0.1728840470314026,-4.3397562876634765e-06,0.0,0.0001301529846386,0.0,0.0,6.988460540771484,0.0,0.0,0.0,0.2818332016468048,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371265076100826,-1181.3582763671875,304.1517944335937,0.6594955921173096,0.0824824571609497,0.0750794410705566,293.20196533203125,297.1499938964844,293.1499938964844,0.0753013491630554,-1928.47998046875,304.1546936035156,0.763629674911499,0.1282410770654678,0.122534155845642,293.1754150390625,297.1499938964844,293.1499938964844,0.0719488710165023,-1377.3375244140625,304.1524353027344,0.7552977204322815,0.1241253316402435,0.0875302553176879,293.17987060546875,297.1499938964844,293.1499938964844,0.0856332778930664,-2129.0009765625,304.1528015136719,0.789690375328064,0.1418493688106537,0.135294884443283,293.3249206542969,297.1499938964844,293.1499938964844,0.0018102551111951,-686.8861083984375,293.6505432128906,0.5519556999206543,0.050000000745058,0.2287701666355133,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803517341613769,0.9917256832122804,0.9917256832122804,1.0,1.0,-0.7790937423706055,0.3357520699501037,0.4433417022228241,0.130082905292511,0.0,0.0,0.2441202998161316,25.709272384643555,25.0,0.9519786238670348,-5707.52587890625,60.91924285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,305.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.1282456070184707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728797107934951,0.1728840470314026,-4.3397562876634765e-06,0.0,0.0001301529846386,0.0,0.0,6.988460540771484,0.0,0.0,0.0,0.2818332016468048,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367988944053649,-1175.9949951171875,304.1517333984375,0.6583830714225769,0.0821093395352363,0.0747422128915786,293.2010498046875,297.1499938964844,293.1499938964844,0.0744141712784767,-1911.5030517578125,304.15460205078125,0.7613003849983215,0.1271127462387085,0.121461696922779,293.1751403808594,297.1499938964844,293.1499938964844,0.071478396654129,-1370.74658203125,304.15240478515625,0.7540265321731567,0.1235327795147895,0.0871154591441154,293.1795959472656,297.1499938964844,293.1499938964844,0.0850917026400566,-2118.408203125,304.1527709960937,0.7882339358329773,0.1411454826593399,0.1346280574798584,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679242882877,-670.8110961914062,293.593017578125,0.5518577694892883,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630554199219,1.0,0.1800120174884796,0.9918325543403624,0.9918325543403624,1.0,1.0,-0.7761077880859375,0.3345091640949249,0.4415986239910126,0.1293166875839233,0.0,0.0,0.2423459440469741,25.696653366088867,25.0,0.7821850776672363,-5681.4326171875,60.46468734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.1276400983333587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171712040901184,0.1717163771390915,-4.337458449299447e-06,0.0,0.0001295384718105,0.0,0.0,6.9351911544799805,0.0,0.0,0.0,0.2816234827041626,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367988944053649,-1175.9949951171875,304.1517333984375,0.6583830714225769,0.0821093395352363,0.0747422128915786,293.2010498046875,297.1499938964844,293.1499938964844,0.0744141712784767,-1911.5030517578125,304.15460205078125,0.7613003849983215,0.1271127462387085,0.121461696922779,293.1751403808594,297.1499938964844,293.1499938964844,0.071478396654129,-1370.74658203125,304.15240478515625,0.7540265321731567,0.1235327795147895,0.0871154591441154,293.1795959472656,297.1499938964844,293.1499938964844,0.0850917026400566,-2118.408203125,304.1527709960937,0.7882339358329773,0.1411454826593399,0.1346280574798584,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679242882877,-670.8110961914062,293.593017578125,0.5518577694892883,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630554199219,1.0,0.1800120174884796,0.9918325543403624,0.9918325543403624,1.0,1.0,-0.7761077880859375,0.3345091640949249,0.4415986239910126,0.1293166875839233,0.0,0.0,0.2423459440469741,25.696653366088867,25.0,0.7821850776672363,-5681.4326171875,60.46468734741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.1276400983333587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171712040901184,0.1717163771390915,-4.337458449299447e-06,0.0,0.0001295384718105,0.0,0.0,6.9351911544799805,0.0,0.0,0.0,0.2816234827041626,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.036482784897089,-1170.8177490234375,304.15167236328125,0.6573091745376587,0.0817477032542228,0.0744151920080185,293.2001037597656,297.1499938964844,293.1499938964844,0.0735464096069336,-1894.9447021484373,304.1545104980469,0.7590289115905762,0.126009851694107,0.1204131767153739,293.1748962402344,297.1499938964844,293.1499938964844,0.0710154995322227,-1364.275146484375,304.1523742675781,0.7527800798416138,0.1229486390948295,0.0867063924670219,293.1793212890625,297.1499938964844,293.1499938964844,0.0845586434006691,-2107.992919921875,304.1527404785156,0.7867997884750366,0.1404507011175155,0.1339696049690246,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258356092497,-654.8348999023438,293.53564453125,0.5517668724060059,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.163330078125,1.0,0.1796784698963165,0.9919394254684448,0.9919394254684448,1.0,1.0,-0.7731795310974121,0.3332809805870056,0.4398985803127289,0.1285896152257919,0.0,0.0,0.2405427396297454,25.6838493347168,25.0,0.3967916369438171,-5654.93115234375,60.02075958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28936767578125,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.248046875,18000.0,0.0,0.0,0.1269954890012741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705233007669448,0.1705276370048523,-4.335132871347014e-06,0.0,0.0001288842759095,0.0,0.0,6.881086826324463,0.0,0.0,0.0,0.2814102470874786,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.036482784897089,-1170.8177490234375,304.15167236328125,0.6573091745376587,0.0817477032542228,0.0744151920080185,293.2001037597656,297.1499938964844,293.1499938964844,0.0735464096069336,-1894.9447021484373,304.1545104980469,0.7590289115905762,0.126009851694107,0.1204131767153739,293.1748962402344,297.1499938964844,293.1499938964844,0.0710154995322227,-1364.275146484375,304.1523742675781,0.7527800798416138,0.1229486390948295,0.0867063924670219,293.1793212890625,297.1499938964844,293.1499938964844,0.0845586434006691,-2107.992919921875,304.1527404785156,0.7867997884750366,0.1404507011175155,0.1339696049690246,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258356092497,-654.8348999023438,293.53564453125,0.5517668724060059,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.163330078125,1.0,0.1796784698963165,0.9919394254684448,0.9919394254684448,1.0,1.0,-0.7731795310974121,0.3332809805870056,0.4398985803127289,0.1285896152257919,0.0,0.0,0.2405427396297454,25.6838493347168,25.0,0.3967916369438171,-5654.93115234375,60.02075958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28936767578125,305.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.248046875,18000.0,0.0,0.0,0.1269954890012741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705233007669448,0.1705276370048523,-4.335132871347014e-06,0.0,0.0001288842759095,0.0,0.0,6.881086826324463,0.0,0.0,0.0,0.2814102470874786,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363294407725334,-1168.3056640625,304.15167236328125,0.6567878127098083,0.0815715789794921,0.0742558538913726,293.1996154785156,297.1499938964844,293.1499938964844,0.0731204450130462,-1886.834228515625,304.15447998046875,0.7579163312911987,0.1254685819149017,0.1198985204100608,293.1747436523437,297.1499938964844,293.1499938964844,0.0707873404026031,-1361.09033203125,304.15234375,0.7521669268608093,0.122660145163536,0.0865042954683303,293.17919921875,297.1499938964844,293.1499938964844,0.0842957496643066,-2102.860595703125,304.1527099609375,0.7860920429229736,0.1401071548461914,0.1336439400911331,293.3226013183594,297.1499938964844,293.1499938964844,0.0017048980807885,-646.8902587890625,293.5069885253906,0.5517240762710571,0.050000000745058,0.2287782579660415,291.1633605957031,291.1499938964844,271.49334716796875,270.9281616210937,283.9207763671875,293.3226928710937,291.1633605957031,1.0,0.1795141994953155,0.9919928908348083,0.9919928908348083,1.0,1.0,-0.7717390060424805,0.3326736688613891,0.4390653669834137,0.1282401382923126,0.0,0.0,0.2396461963653564,25.6773681640625,25.0,0.2044137418270111,-5641.67578125,59.80301284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944030761719,305.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16015625,18000.0,0.0,0.0,0.1266604363918304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699319779872894,0.1699363142251968,-4.333938704803586e-06,0.0,0.0001285442413063,0.0,0.0,6.854154586791992,0.0,0.0,0.0,0.2813045680522918,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.03617899492383,-1165.84033203125,304.1516418457031,0.6562763452529907,0.0813984423875808,0.0740991681814193,293.1991577148437,297.1499938964844,293.1499938964844,0.0726992785930633,-1878.8265380859373,304.1544189453125,0.7568182349205017,0.1249336823821067,0.1193898692727088,293.17462158203125,297.1499938964844,293.1499938964844,0.0705611705780029,-1357.9364013671875,304.15234375,0.7515602707862854,0.1223739683628082,0.0863037854433059,293.1790466308594,297.1499938964844,293.1499938964844,0.0840350612998008,-2097.774169921875,304.1527099609375,0.7853904366493225,0.1397661119699478,0.133320614695549,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840281896293,-638.9724731445312,293.4783630371094,0.5516829490661621,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.9240417480469,293.3222045898437,291.163330078125,1.0,0.1793515235185623,0.9920498728752136,0.9920498728752136,1.0,1.0,-0.770313560962677,0.3320707976818084,0.4382427334785461,0.1278994530439376,0.0,0.0,0.238756462931633,25.67083549499512,25.0,0.0336546003818511,-5628.4619140625,59.58794784545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,305.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1263192445039749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693462878465652,0.1693506091833114,-4.332757271185983e-06,0.0,0.0001281979784835,0.0,0.0,6.827506065368652,0.0,0.0,0.0,0.281199187040329,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358863696455955,-1161.0423583984375,304.1515808105469,0.655282199382782,0.081060841679573,0.0737935528159141,293.1982116699219,297.1499938964844,293.1499938964844,0.0718705058097839,-1863.1021728515625,304.1543273925781,0.7546643018722534,0.1238823160529136,0.1183899566531181,293.17431640625,297.1499938964844,293.1499938964844,0.0701144784688949,-1351.7158203125,304.1523132324219,0.7503662705421448,0.1218085512518882,0.0859075412154197,293.1787414550781,297.1499938964844,293.1499938964844,0.0835199058055877,-2087.7294921875,304.15264892578125,0.7840051054954529,0.1390915364027023,0.1326808780431747,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424887580797,-623.2154541015625,293.4212646484375,0.5516056418418884,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790307909250259,0.9921637773513794,0.9921637773513794,1.0,1.0,-0.7675065994262695,0.33087819814682,0.4366284012794494,0.1272431164979934,0.0,0.0,0.2370031774044037,25.65761375427246,25.0,-0.2227653264999389,-5602.19873046875,59.1656379699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072509765625,305.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1256240755319595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681961864233017,0.1682005077600479,-4.33044215242262e-06,0.0,0.0001274924725294,0.0,0.0,6.775259971618652,0.0,0.0,0.0,0.2809931337833404,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358863696455955,-1161.0423583984375,304.1515808105469,0.655282199382782,0.081060841679573,0.0737935528159141,293.1982116699219,297.1499938964844,293.1499938964844,0.0718705058097839,-1863.1021728515625,304.1543273925781,0.7546643018722534,0.1238823160529136,0.1183899566531181,293.17431640625,297.1499938964844,293.1499938964844,0.0701144784688949,-1351.7158203125,304.1523132324219,0.7503662705421448,0.1218085512518882,0.0859075412154197,293.1787414550781,297.1499938964844,293.1499938964844,0.0835199058055877,-2087.7294921875,304.15264892578125,0.7840051054954529,0.1390915364027023,0.1326808780431747,293.3211669921875,297.1499938964844,293.1499938964844,0.0016424887580797,-623.2154541015625,293.4212646484375,0.5516056418418884,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790307909250259,0.9921637773513794,0.9921637773513794,1.0,1.0,-0.7675065994262695,0.33087819814682,0.4366284012794494,0.1272431164979934,0.0,0.0,0.2370031774044037,25.65761375427246,25.0,-0.2227653264999389,-5602.19873046875,59.1656379699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072509765625,305.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1256240755319595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681961864233017,0.1682005077600479,-4.33044215242262e-06,0.0,0.0001274924725294,0.0,0.0,6.775259971618652,0.0,0.0,0.0,0.2809931337833404,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.035605002194643,-1156.424560546875,304.1515197753906,0.6543278098106384,0.0807353854179382,0.0734988152980804,293.1972351074219,297.1499938964844,293.1499938964844,0.0710603073239326,-1847.77294921875,304.1542358398437,0.7525684833526611,0.122856505215168,0.1174142211675643,293.1740417480469,297.1499938964844,293.1499938964844,0.0696755051612854,-1345.6134033203125,304.1522827148437,0.7491989731788635,0.1212530434131622,0.0855181217193603,293.1784362792969,297.1499938964844,293.1499938964844,0.0830132216215133,-2077.858642578125,304.1526184082031,0.7826453447341919,0.1384276896715164,0.1320511698722839,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012128908187,-607.5603637695312,293.36444091796875,0.5515347123146057,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787166148424148,0.99227774143219,0.99227774143219,1.0,1.0,-0.764761745929718,0.3297051787376404,0.4350565373897552,0.1266191452741623,0.0,0.0,0.2352916747331619,25.64421272277832,25.0,-0.3746421039104461,-5576.1923828125,58.75415802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134460449219,305.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.124919906258583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670796275138855,0.1670839488506317,-4.328202521719504e-06,0.0,0.0001267778279725,0.0,0.0,6.724644184112549,0.0,0.0,0.0,0.2807932794094085,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.035605002194643,-1156.424560546875,304.1515197753906,0.6543278098106384,0.0807353854179382,0.0734988152980804,293.1972351074219,297.1499938964844,293.1499938964844,0.0710603073239326,-1847.77294921875,304.1542358398437,0.7525684833526611,0.122856505215168,0.1174142211675643,293.1740417480469,297.1499938964844,293.1499938964844,0.0696755051612854,-1345.6134033203125,304.1522827148437,0.7491989731788635,0.1212530434131622,0.0855181217193603,293.1784362792969,297.1499938964844,293.1499938964844,0.0830132216215133,-2077.858642578125,304.1526184082031,0.7826453447341919,0.1384276896715164,0.1320511698722839,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012128908187,-607.5603637695312,293.36444091796875,0.5515347123146057,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787166148424148,0.99227774143219,0.99227774143219,1.0,1.0,-0.764761745929718,0.3297051787376404,0.4350565373897552,0.1266191452741623,0.0,0.0,0.2352916747331619,25.64421272277832,25.0,-0.3746421039104461,-5576.1923828125,58.75415802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134460449219,305.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.124919906258583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670796275138855,0.1670839488506317,-4.328202521719504e-06,0.0,0.0001267778279725,0.0,0.0,6.724644184112549,0.0,0.0,0.0,0.2807932794094085,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353345535695552,-1151.981201171875,304.1514587402344,0.6534122824668884,0.0804219096899032,0.0732148215174675,293.1962585449219,297.1499938964844,293.1499938964844,0.0702680572867393,-1832.82470703125,304.1541442871094,0.7505291700363159,0.1218556761741638,0.1164621636271476,293.1737060546875,297.1499938964844,293.1499938964844,0.0692440867424011,-1339.6259765625,304.1522216796875,0.748058021068573,0.1207075417041778,0.0851356387138366,293.1781005859375,297.1499938964844,293.1499938964844,0.0825148075819015,-2068.157470703125,304.152587890625,0.7813111543655396,0.1377747058868408,0.1314316540956497,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602009370923,-592.0062255859375,293.30792236328125,0.5514695644378662,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9456787109375,293.3193359375,291.16259765625,1.0,0.1784090250730514,0.9923971891403198,0.9923971891403198,1.0,1.0,-0.7620784640312195,0.3285523355007171,0.4335261285305023,0.1260258257389068,0.0,0.0,0.2336266636848449,25.63068008422852,25.0,-0.4507716000080108,-5550.478515625,58.35337448120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31744384765625,305.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6015625,18000.0,0.0,0.0,0.1242172420024871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165999948978424,0.1660042703151703,-4.32607157563325e-06,0.0,0.0001260647113667,0.0,0.0,6.675839900970459,0.0,0.0,0.0,0.2806009650230407,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353345535695552,-1151.981201171875,304.1514587402344,0.6534122824668884,0.0804219096899032,0.0732148215174675,293.1962585449219,297.1499938964844,293.1499938964844,0.0702680572867393,-1832.82470703125,304.1541442871094,0.7505291700363159,0.1218556761741638,0.1164621636271476,293.1737060546875,297.1499938964844,293.1499938964844,0.0692440867424011,-1339.6259765625,304.1522216796875,0.748058021068573,0.1207075417041778,0.0851356387138366,293.1781005859375,297.1499938964844,293.1499938964844,0.0825148075819015,-2068.157470703125,304.152587890625,0.7813111543655396,0.1377747058868408,0.1314316540956497,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602009370923,-592.0062255859375,293.30792236328125,0.5514695644378662,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9456787109375,293.3193359375,291.16259765625,1.0,0.1784090250730514,0.9923971891403198,0.9923971891403198,1.0,1.0,-0.7620784640312195,0.3285523355007171,0.4335261285305023,0.1260258257389068,0.0,0.0,0.2336266636848449,25.63068008422852,25.0,-0.4507716000080108,-5550.478515625,58.35337448120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31744384765625,305.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6015625,18000.0,0.0,0.0,0.1242172420024871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165999948978424,0.1660042703151703,-4.32607157563325e-06,0.0,0.0001260647113667,0.0,0.0,6.675839900970459,0.0,0.0,0.0,0.2806009650230407,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350753292441368,-1147.7169189453125,304.1513977050781,0.6525366306304932,0.0801209658384323,0.0729421153664588,293.1953125,297.1499938964844,293.1499938964844,0.0694944038987159,-1818.2674560546875,304.154052734375,0.7485477328300476,0.1208808422088623,0.1155348196625709,293.17340087890625,297.1499938964844,293.1499938964844,0.0688205733895301,-1333.75732421875,304.1521911621094,0.7469442486763,0.1201727390289306,0.0847606062889099,293.177734375,297.1499938964844,293.1499938964844,0.0820250064134597,-2058.631591796875,304.15252685546875,0.7800037264823914,0.1371334046125412,0.1308231353759765,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194624429568,-576.5557250976562,293.25177001953125,0.5514097809791565,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781085133552551,0.9925166368484496,0.9925166368484496,1.0,1.0,-0.7594603300094604,0.3274216651916504,0.4320386946201324,0.1254622489213943,0.0,0.0,0.2320105135440826,25.617094039916992,25.0,-0.4788162112236023,-5525.06005859375,57.96374130249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,305.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3984375,18000.0,0.0,0.0,0.1235264539718627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649579107761383,0.1649622321128845,-4.32399383498705e-06,0.0,0.0001253636437468,0.0,0.0,6.628786563873291,0.0,0.0,0.0,0.2804155647754669,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350753292441368,-1147.7169189453125,304.1513977050781,0.6525366306304932,0.0801209658384323,0.0729421153664588,293.1953125,297.1499938964844,293.1499938964844,0.0694944038987159,-1818.2674560546875,304.154052734375,0.7485477328300476,0.1208808422088623,0.1155348196625709,293.17340087890625,297.1499938964844,293.1499938964844,0.0688205733895301,-1333.75732421875,304.1521911621094,0.7469442486763,0.1201727390289306,0.0847606062889099,293.177734375,297.1499938964844,293.1499938964844,0.0820250064134597,-2058.631591796875,304.15252685546875,0.7800037264823914,0.1371334046125412,0.1308231353759765,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194624429568,-576.5557250976562,293.25177001953125,0.5514097809791565,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781085133552551,0.9925166368484496,0.9925166368484496,1.0,1.0,-0.7594603300094604,0.3274216651916504,0.4320386946201324,0.1254622489213943,0.0,0.0,0.2320105135440826,25.617094039916992,25.0,-0.4788162112236023,-5525.06005859375,57.96374130249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,305.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3984375,18000.0,0.0,0.0,0.1235264539718627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649579107761383,0.1649622321128845,-4.32399383498705e-06,0.0,0.0001253636437468,0.0,0.0,6.628786563873291,0.0,0.0,0.0,0.2804155647754669,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349495559930801,-1145.64599609375,304.1513671875,0.6521124243736267,0.07997477799654,0.0728096365928649,293.19482421875,297.1499938964844,293.1499938964844,0.0691138803958892,-1811.1219482421875,304.1540222167969,0.7475765943527222,0.1204022765159607,0.1150795742869377,293.1732177734375,297.1499938964844,293.1499938964844,0.0686115399003028,-1330.8642578125,304.1521911621094,0.7463966608047485,0.1199090778827667,0.0845756977796554,293.1775817871094,297.1499938964844,293.1499938964844,0.0817830860614776,-2053.9296875,304.15252685546875,0.7793592810630798,0.1368168443441391,0.1305227279663086,293.3177795410156,297.1499938964844,293.1499938964844,0.0014991901116445,-568.8671264648438,293.22381591796875,0.5513817071914673,0.050000000745058,0.2287903130054474,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779607236385345,0.9925763607025146,0.9925763607025146,1.0,1.0,-0.7581737041473389,0.326863944530487,0.4313097894191742,0.1251907348632812,0.0,0.0,0.2312198132276535,25.610301971435547,25.0,-0.4787384569644928,-5512.48388671875,57.77281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191223144531,305.30877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.509765625,18000.0,0.0,0.0,0.1231877580285072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644512861967086,0.1644556075334549,-4.323033863329329e-06,0.0,0.0001250199129572,0.0,0.0,6.606013774871826,0.0,0.0,0.0,0.2803229689598083,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348260514438152,-1143.61083984375,304.1513671875,0.6516962647438049,0.0798311457037925,0.0726794674992561,293.1943359375,297.1499938964844,293.1499938964844,0.0687370151281356,-1804.0546875,304.1539611816406,0.7466170787811279,0.1199289858341217,0.1146293506026268,293.1730651855469,297.1499938964844,293.1499938964844,0.0684041008353233,-1327.995361328125,304.15216064453125,0.7458546161651611,0.1196476444602012,0.0843923464417457,293.1773986816406,297.1499938964844,293.1499938964844,0.0815429091453552,-2049.263671875,304.1524963378906,0.7787203192710876,0.1365027278661728,0.1302246302366256,293.3172607421875,297.1499938964844,293.1499938964844,0.0014789734268561,-561.199462890625,293.1959533691406,0.5513545870780945,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.1778144389390945,0.992640733718872,0.992640733718872,1.0,1.0,-0.7569004893302917,0.326310783624649,0.4305897355079651,0.1249255910515785,0.0,0.0,0.2304388433694839,25.60352325439453,25.0,-0.4722284376621246,-5499.95556640625,57.58424377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.3021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.1228539943695068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639509797096252,0.1639553010463714,-4.322008862800431e-06,0.0,0.0001246811880264,0.0,0.0,6.583428382873535,0.0,0.0,0.0,0.2802372276782989,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345866009593009,-1139.6611328125,304.1513061523437,0.6508905291557312,0.0795524641871452,0.0724268853664398,293.1933898925781,297.1499938964844,293.1499938964844,0.0679957792162895,-1790.1826171875,304.15386962890625,0.7447362542152405,0.1190000623464584,0.1137457638978958,293.1727294921875,297.1499938964844,293.1499938964844,0.0679946839809417,-1322.339111328125,304.1521301269531,0.7447887659072876,0.1191324144601821,0.0840309932827949,293.1770324707031,297.1499938964844,293.1499938964844,0.0810685157775878,-2040.052490234375,304.1524658203125,0.7774608135223389,0.1358828693628311,0.1296363770961761,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387370320037,-545.9380493164062,293.1405029296875,0.5513032078742981,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.1615905761719,1.0,0.1775270253419876,0.9927694797515868,0.9927694797515868,1.0,1.0,-0.7543994188308716,0.3252204656600952,0.4291789531707763,0.1244145929813385,0.0,0.0,0.2289077192544937,25.590057373046875,25.0,-0.4345782399177551,-5475.16796875,57.21493148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164978027344,305.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1222058832645416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629765182733535,0.1629808396100998,-4.320092557463795e-06,0.0,0.0001240234414581,0.0,0.0,6.539609909057617,0.0,0.0,0.0,0.2800648212432861,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345866009593009,-1139.6611328125,304.1513061523437,0.6508905291557312,0.0795524641871452,0.0724268853664398,293.1933898925781,297.1499938964844,293.1499938964844,0.0679957792162895,-1790.1826171875,304.15386962890625,0.7447362542152405,0.1190000623464584,0.1137457638978958,293.1727294921875,297.1499938964844,293.1499938964844,0.0679946839809417,-1322.339111328125,304.1521301269531,0.7447887659072876,0.1191324144601821,0.0840309932827949,293.1770324707031,297.1499938964844,293.1499938964844,0.0810685157775878,-2040.052490234375,304.1524658203125,0.7774608135223389,0.1358828693628311,0.1296363770961761,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387370320037,-545.9380493164062,293.1405029296875,0.5513032078742981,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.1615905761719,1.0,0.1775270253419876,0.9927694797515868,0.9927694797515868,1.0,1.0,-0.7543994188308716,0.3252204656600952,0.4291789531707763,0.1244145929813385,0.0,0.0,0.2289077192544937,25.590057373046875,25.0,-0.4345782399177551,-5475.16796875,57.21493148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164978027344,305.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1222058832645416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629765182733535,0.1629808396100998,-4.320092557463795e-06,0.0,0.0001240234414581,0.0,0.0,6.539609909057617,0.0,0.0,0.0,0.2800648212432861,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343559347093105,-1135.8507080078125,304.1512451171875,0.6501155495643616,0.0792837440967559,0.0721833556890487,293.19244384765625,297.1499938964844,293.1499938964844,0.0672687962651252,-1776.6136474609375,304.15380859375,0.7428991198539734,0.1180915981531143,0.1128817424178123,293.1723937988281,297.1499938964844,293.1499938964844,0.067591592669487,-1316.7784423828125,304.152099609375,0.7437440752983093,0.1186261549592018,0.0836759358644485,293.1766662597656,297.1499938964844,293.1499938964844,0.0806010439991951,-2030.9832763671875,304.15240478515625,0.7762227058410645,0.1352728903293609,0.1290574967861175,293.3153076171875,297.1499938964844,293.1499938964844,0.001398739637807,-530.7662963867188,293.0853881835937,0.5512550473213196,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772457361221313,0.992898166179657,0.992898166179657,1.0,1.0,-0.7519513964653015,0.3241486549377441,0.4278027415275574,0.1239266693592071,0.0,0.0,0.227409228682518,25.57675170898437,25.0,-0.3762150406837463,-5450.6787109375,56.854957580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128356933594,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1215836182236671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620290130376815,0.1620333343744278,-4.318234005040722e-06,0.0,0.000123391917441,0.0,0.0,6.49707555770874,0.0,0.0,0.0,0.2798939049243927,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343559347093105,-1135.8507080078125,304.1512451171875,0.6501155495643616,0.0792837440967559,0.0721833556890487,293.19244384765625,297.1499938964844,293.1499938964844,0.0672687962651252,-1776.6136474609375,304.15380859375,0.7428991198539734,0.1180915981531143,0.1128817424178123,293.1723937988281,297.1499938964844,293.1499938964844,0.067591592669487,-1316.7784423828125,304.152099609375,0.7437440752983093,0.1186261549592018,0.0836759358644485,293.1766662597656,297.1499938964844,293.1499938964844,0.0806010439991951,-2030.9832763671875,304.15240478515625,0.7762227058410645,0.1352728903293609,0.1290574967861175,293.3153076171875,297.1499938964844,293.1499938964844,0.001398739637807,-530.7662963867188,293.0853881835937,0.5512550473213196,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772457361221313,0.992898166179657,0.992898166179657,1.0,1.0,-0.7519513964653015,0.3241486549377441,0.4278027415275574,0.1239266693592071,0.0,0.0,0.227409228682518,25.57675170898437,25.0,-0.3762150406837463,-5450.6787109375,56.854957580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128356933594,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1215836182236671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620290130376815,0.1620333343744278,-4.318234005040722e-06,0.0,0.000123391917441,0.0,0.0,6.49707555770874,0.0,0.0,0.0,0.2798939049243927,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341342650353908,-1132.183349609375,304.1512145996094,0.6493713855743408,0.0790252536535263,0.0719491243362426,293.1915283203125,297.1499938964844,293.1499938964844,0.0665565580129623,-1763.3555908203125,304.1537170410156,0.7411056756973267,0.1172040924429893,0.1120378077030181,293.1720275878906,297.1499938964844,293.1499938964844,0.067195139825344,-1311.3170166015625,304.15203857421875,0.7427204847335815,0.1181292310357093,0.0833274498581886,293.1763000488281,297.1499938964844,293.1499938964844,0.0801408365368843,-2022.0625,304.1523742675781,0.7750063538551331,0.1346732228994369,0.1284884512424469,293.3143005371094,297.1499938964844,293.1499938964844,0.0013589960290119,-515.6897583007812,293.0307006835937,0.5512093305587769,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769709587097168,0.9930307865142822,0.9930307865142822,1.0,1.0,-0.7495582103729248,0.3230967223644256,0.4264614582061767,0.1234607994556427,0.0,0.0,0.2259402722120285,25.56371116638184,25.0,-0.3247523903846741,-5426.51318359375,56.50459671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,305.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.861328125,18000.0,0.0,0.0,0.1209907904267311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611061543226242,0.1611104607582092,-4.316431386541808e-06,0.0,0.0001227902685059,0.0,0.0,6.455721378326416,0.0,0.0,0.0,0.279735118150711,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341342650353908,-1132.183349609375,304.1512145996094,0.6493713855743408,0.0790252536535263,0.0719491243362426,293.1915283203125,297.1499938964844,293.1499938964844,0.0665565580129623,-1763.3555908203125,304.1537170410156,0.7411056756973267,0.1172040924429893,0.1120378077030181,293.1720275878906,297.1499938964844,293.1499938964844,0.067195139825344,-1311.3170166015625,304.15203857421875,0.7427204847335815,0.1181292310357093,0.0833274498581886,293.1763000488281,297.1499938964844,293.1499938964844,0.0801408365368843,-2022.0625,304.1523742675781,0.7750063538551331,0.1346732228994369,0.1284884512424469,293.3143005371094,297.1499938964844,293.1499938964844,0.0013589960290119,-515.6897583007812,293.0307006835937,0.5512093305587769,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769709587097168,0.9930307865142822,0.9930307865142822,1.0,1.0,-0.7495582103729248,0.3230967223644256,0.4264614582061767,0.1234607994556427,0.0,0.0,0.2259402722120285,25.56371116638184,25.0,-0.3247523903846741,-5426.51318359375,56.50459671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,305.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.861328125,18000.0,0.0,0.0,0.1209907904267311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611061543226242,0.1611104607582092,-4.316431386541808e-06,0.0,0.0001227902685059,0.0,0.0,6.455721378326416,0.0,0.0,0.0,0.279735118150711,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339207015931606,-1128.6444091796875,304.1511535644531,0.6486546397209167,0.0787760093808174,0.0717233344912529,293.19061279296875,297.1499938964844,293.1499938964844,0.0658574476838111,-1750.3760986328125,304.1536560058594,0.7393503189086914,0.116335429251194,0.1112119853496551,293.17169189453125,297.1499938964844,293.1499938964844,0.0668046697974205,-1305.9456787109375,304.1520080566406,0.741715669631958,0.1176408529281616,0.0829850062727928,293.1759033203125,297.1499938964844,293.1499938964844,0.07968720048666,-2013.276123046875,304.15234375,0.7738094329833984,0.1340830326080322,0.1279284358024597,293.3133239746094,297.1499938964844,293.1499938964844,0.0013194932835176,-500.703369140625,292.9763488769531,0.5511654019355774,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767022609710693,0.9931634068489076,0.9931634068489076,1.0,1.0,-0.7472149133682251,0.3220630884170532,0.4251518249511719,0.1230144202709198,0.0,0.0,0.2244930565357208,25.55099868774414,25.0,-0.2482937574386596,-5402.69775390625,56.16312789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.120426170527935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602050364017486,0.1602093577384948,-4.314766556490213e-06,0.0,0.0001222172577399,0.0,0.0,6.415539264678955,0.0,0.0,0.0,0.279569923877716,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339207015931606,-1128.6444091796875,304.1511535644531,0.6486546397209167,0.0787760093808174,0.0717233344912529,293.19061279296875,297.1499938964844,293.1499938964844,0.0658574476838111,-1750.3760986328125,304.1536560058594,0.7393503189086914,0.116335429251194,0.1112119853496551,293.17169189453125,297.1499938964844,293.1499938964844,0.0668046697974205,-1305.9456787109375,304.1520080566406,0.741715669631958,0.1176408529281616,0.0829850062727928,293.1759033203125,297.1499938964844,293.1499938964844,0.07968720048666,-2013.276123046875,304.15234375,0.7738094329833984,0.1340830326080322,0.1279284358024597,293.3133239746094,297.1499938964844,293.1499938964844,0.0013194932835176,-500.703369140625,292.9763488769531,0.5511654019355774,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767022609710693,0.9931634068489076,0.9931634068489076,1.0,1.0,-0.7472149133682251,0.3220630884170532,0.4251518249511719,0.1230144202709198,0.0,0.0,0.2244930565357208,25.55099868774414,25.0,-0.2482937574386596,-5402.69775390625,56.16312789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.120426170527935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602050364017486,0.1602093577384948,-4.314766556490213e-06,0.0,0.0001222172577399,0.0,0.0,6.415539264678955,0.0,0.0,0.0,0.279569923877716,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338169559836387,-1126.923095703125,304.151123046875,0.6483063697814941,0.0786548554897308,0.071613609790802,293.190185546875,297.1499938964844,293.1499938964844,0.0655128210783004,-1743.9906005859375,304.15362548828125,0.7384865880012512,0.1159081384539604,0.110805869102478,293.1715087890625,297.1499938964844,293.1499938964844,0.0666117146611213,-1303.2940673828125,304.1520080566406,0.7412200570106506,0.1173999160528183,0.0828160792589187,293.1757202148437,297.1499938964844,293.1499938964844,0.0794628784060478,-2008.9342041015625,304.1523132324219,0.7732181549072266,0.1337915509939193,0.1276518851518631,293.3128356933594,297.1499938964844,293.1499938964844,0.0012998351594433,-493.24505615234375,292.9493408203125,0.5511438846588135,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765702664852142,0.9932296872138976,0.9932296872138976,1.0,1.0,-0.7460620999336243,0.3215533792972564,0.4245087206363678,0.1227980554103851,0.0,0.0,0.2237753272056579,25.5447998046875,25.0,-0.2181155979633331,-5390.86376953125,55.99575805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,305.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.677734375,18000.0,0.0,0.0,0.1201546341180801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597577929496765,0.1597620993852615,-4.313810677558649e-06,0.0,0.0001219416808453,0.0,0.0,6.3954291343688965,0.0,0.0,0.0,0.2794983685016632,4.0,0.0,1.0
