time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337151475250721,-1125.2327880859375,304.151123046875,0.6479642987251282,0.0785358846187591,0.071505881845951,293.18975830078125,297.1499938964844,293.1499938964844,0.0651713237166404,-1737.67138671875,304.153564453125,0.7376312017440796,0.115485280752182,0.1104040220379829,293.1713562011719,297.1499938964844,293.1499938964844,0.066420242190361,-1300.6646728515625,304.1519775390625,0.7407286763191223,0.1171610280871391,0.0826486200094223,293.175537109375,297.1499938964844,293.1499938964844,0.0792401880025863,-2004.625732421875,304.1523132324219,0.7726313471794128,0.1335023492574691,0.1273775547742843,293.3123474121094,297.1499938964844,293.1499938964844,0.0012802411802113,-485.8109436035156,292.9223937988281,0.5511224865913391,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764398068189621,0.9933000802993774,0.9933000802993774,1.0,1.0,-0.7449212670326233,0.3210483193397522,0.4238729178905487,0.1225858852267265,0.0,0.0,0.2230613082647323,25.538719177246094,25.0,-0.1882812231779098,-5379.142578125,55.83054733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,305.2275695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.119889810681343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593157947063446,0.1593201160430908,-4.312956207286334e-06,0.0,0.000121672914247,0.0,0.0,6.375699520111084,0.0,0.0,0.0,0.2794230282306671,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335165746510028,-1121.931640625,304.15106201171875,0.6472964286804199,0.0783036798238754,0.0712957084178924,293.1889038085937,297.1499938964844,293.1499938964844,0.0644962862133979,-1725.204345703125,304.15350341796875,0.7359418272972107,0.1146510988473892,0.1096115112304687,293.1710205078125,297.1499938964844,293.1499938964844,0.0660410970449447,-1295.4632568359375,304.1519470214844,0.73975670337677,0.1166887059807777,0.0823175683617591,293.1751708984375,297.1499938964844,293.1499938964844,0.0787989944219589,-1996.09521484375,304.1522827148437,0.771469235420227,0.132930040359497,0.1268347054719925,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412236537784,-471.0066223144531,292.86883544921875,0.5510798096656799,0.050000000745058,0.2288010120391845,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761830151081085,0.9934409260749816,0.9934409260749816,1.0,1.0,-0.7426708936691284,0.3200503885746002,0.4226204752922058,0.1221721097826957,0.0,0.0,0.2216388285160064,25.526918411254883,25.0,-0.1190411448478698,-5355.9384765625,55.50594329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.1193773075938224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584404706954956,0.1584447771310806,-4.3112986531923525e-06,0.0,0.0001211527924169,0.0,0.0,6.336719036102295,0.0,0.0,0.0,0.2792686820030212,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335165746510028,-1121.931640625,304.15106201171875,0.6472964286804199,0.0783036798238754,0.0712957084178924,293.1889038085937,297.1499938964844,293.1499938964844,0.0644962862133979,-1725.204345703125,304.15350341796875,0.7359418272972107,0.1146510988473892,0.1096115112304687,293.1710205078125,297.1499938964844,293.1499938964844,0.0660410970449447,-1295.4632568359375,304.1519470214844,0.73975670337677,0.1166887059807777,0.0823175683617591,293.1751708984375,297.1499938964844,293.1499938964844,0.0787989944219589,-1996.09521484375,304.1522827148437,0.771469235420227,0.132930040359497,0.1268347054719925,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412236537784,-471.0066223144531,292.86883544921875,0.5510798096656799,0.050000000745058,0.2288010120391845,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761830151081085,0.9934409260749816,0.9934409260749816,1.0,1.0,-0.7426708936691284,0.3200503885746002,0.4226204752922058,0.1221721097826957,0.0,0.0,0.2216388285160064,25.526918411254883,25.0,-0.1190411448478698,-5355.9384765625,55.50594329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903747558594,305.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.1193773075938224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584404706954956,0.1584447771310806,-4.3112986531923525e-06,0.0,0.0001211527924169,0.0,0.0,6.336719036102295,0.0,0.0,0.0,0.2792686820030212,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333244502544403,-1118.7325439453125,304.1510314941406,0.6466485261917114,0.0780787393450737,0.0710922330617904,293.1880798339844,297.1499938964844,293.1499938964844,0.0638312920928001,-1712.9549560546875,304.1534423828125,0.7342778444290161,0.1138314828276634,0.1088331490755081,293.1706848144531,297.1499938964844,293.1499938964844,0.0656668469309806,-1290.3360595703125,304.15191650390625,0.7387979030609131,0.1162233501672744,0.081991508603096,293.1748046875,297.1499938964844,293.1499938964844,0.078363224864006,-1987.6771240234373,304.1522521972656,0.7703213095664978,0.1323655694723129,0.1262994259595871,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024417519569,-456.2908630371094,292.81561279296875,0.5510367751121521,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759316623210907,0.9935817122459412,0.9935817122459412,1.0,1.0,-0.7404606342315674,0.3190686404705047,0.4213919937610626,0.1217705309391021,0.0,0.0,0.2202195078134536,25.51565933227539,25.0,-0.0592557527124881,-5333.0234375,55.18888092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,305.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.1188854798674583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575723588466644,0.1575766652822494,-4.309650194045389e-06,0.0,0.0001206536471727,0.0,0.0,6.2981061935424805,0.0,0.0,0.0,0.2791189551353454,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333244502544403,-1118.7325439453125,304.1510314941406,0.6466485261917114,0.0780787393450737,0.0710922330617904,293.1880798339844,297.1499938964844,293.1499938964844,0.0638312920928001,-1712.9549560546875,304.1534423828125,0.7342778444290161,0.1138314828276634,0.1088331490755081,293.1706848144531,297.1499938964844,293.1499938964844,0.0656668469309806,-1290.3360595703125,304.15191650390625,0.7387979030609131,0.1162233501672744,0.081991508603096,293.1748046875,297.1499938964844,293.1499938964844,0.078363224864006,-1987.6771240234373,304.1522521972656,0.7703213095664978,0.1323655694723129,0.1262994259595871,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024417519569,-456.2908630371094,292.81561279296875,0.5510367751121521,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759316623210907,0.9935817122459412,0.9935817122459412,1.0,1.0,-0.7404606342315674,0.3190686404705047,0.4213919937610626,0.1217705309391021,0.0,0.0,0.2202195078134536,25.51565933227539,25.0,-0.0592557527124881,-5333.0234375,55.18888092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,305.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.1188854798674583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575723588466644,0.1575766652822494,-4.309650194045389e-06,0.0,0.0001206536471727,0.0,0.0,6.2981061935424805,0.0,0.0,0.0,0.2791189551353454,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.033138383179903,-1115.6292724609375,304.1510009765625,0.6460186839103699,0.0778605863451957,0.0708950385451316,293.18731689453125,297.1499938964844,293.1499938964844,0.0631755590438842,-1700.907470703125,304.15338134765625,0.7326355576515198,0.1130253300070762,0.1080679297447204,293.1703796386719,297.1499938964844,293.1499938964844,0.0652972310781478,-1285.279296875,304.15191650390625,0.7378506064414978,0.1157645732164383,0.08167015761137,293.1744689941406,297.1499938964844,293.1499938964844,0.0779326260089874,-1979.3663330078125,304.1522216796875,0.7691861391067505,0.1318084895610809,0.1257713288068771,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639005970209,-441.6657409667969,292.7627868652344,0.5509924292564392,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756856590509414,0.9937246441841124,0.9937246441841124,1.0,1.0,-0.7382881045341492,0.3181028962135315,0.4201852083206177,0.121378555893898,0.0,0.0,0.2187986075878143,25.50503730773925,25.0,-0.0064936056733131,-5310.39697265625,54.87906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,305.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.1184110641479492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567086577415466,0.1567129641771316,-4.308013103582198e-06,0.0,0.0001201721752295,0.0,0.0,6.259745597839356,0.0,0.0,0.0,0.2789677083492279,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.033138383179903,-1115.6292724609375,304.1510009765625,0.6460186839103699,0.0778605863451957,0.0708950385451316,293.18731689453125,297.1499938964844,293.1499938964844,0.0631755590438842,-1700.907470703125,304.15338134765625,0.7326355576515198,0.1130253300070762,0.1080679297447204,293.1703796386719,297.1499938964844,293.1499938964844,0.0652972310781478,-1285.279296875,304.15191650390625,0.7378506064414978,0.1157645732164383,0.08167015761137,293.1744689941406,297.1499938964844,293.1499938964844,0.0779326260089874,-1979.3663330078125,304.1522216796875,0.7691861391067505,0.1318084895610809,0.1257713288068771,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639005970209,-441.6657409667969,292.7627868652344,0.5509924292564392,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756856590509414,0.9937246441841124,0.9937246441841124,1.0,1.0,-0.7382881045341492,0.3181028962135315,0.4201852083206177,0.121378555893898,0.0,0.0,0.2187986075878143,25.50503730773925,25.0,-0.0064936056733131,-5310.39697265625,54.87906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,305.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.1184110641479492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567086577415466,0.1567129641771316,-4.308013103582198e-06,0.0,0.0001201721752295,0.0,0.0,6.259745597839356,0.0,0.0,0.0,0.2789677083492279,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.032957661896944,-1112.6103515625,304.1509704589844,0.6454038023948669,0.0776483640074729,0.0707033202052116,293.18658447265625,297.1499938964844,293.1499938964844,0.0625277236104011,-1689.0357666015625,304.1533508300781,0.7310093641281128,0.1122307479381561,0.1073139756917953,293.1700439453125,297.1499938964844,293.1499938964844,0.0649317353963851,-1280.2857666015625,304.1518859863281,0.7369123697280884,0.1153115704655647,0.0813529416918754,293.17413330078125,297.1499938964844,293.1499938964844,0.0775066241621971,-1971.15234375,304.1521911621094,0.7680613398551941,0.1312579661607742,0.1252495646476745,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255864519625,-427.1264343261719,292.71026611328125,0.5509462952613831,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754444986581802,0.993867576122284,0.993867576122284,1.0,1.0,-0.7361481785774231,0.317151814699173,0.4189963638782501,0.1209929585456848,0.0,0.0,0.2173738926649093,25.495067596435547,25.0,0.0205710977315902,-5288.02099609375,54.57575988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748718261719,305.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1179492399096489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558458656072616,0.1558501720428466,-4.306301889300812e-06,0.0,0.0001197034871438,0.0,0.0,6.221370220184326,0.0,0.0,0.0,0.2788268029689789,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.032957661896944,-1112.6103515625,304.1509704589844,0.6454038023948669,0.0776483640074729,0.0707033202052116,293.18658447265625,297.1499938964844,293.1499938964844,0.0625277236104011,-1689.0357666015625,304.1533508300781,0.7310093641281128,0.1122307479381561,0.1073139756917953,293.1700439453125,297.1499938964844,293.1499938964844,0.0649317353963851,-1280.2857666015625,304.1518859863281,0.7369123697280884,0.1153115704655647,0.0813529416918754,293.17413330078125,297.1499938964844,293.1499938964844,0.0775066241621971,-1971.15234375,304.1521911621094,0.7680613398551941,0.1312579661607742,0.1252495646476745,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255864519625,-427.1264343261719,292.71026611328125,0.5509462952613831,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754444986581802,0.993867576122284,0.993867576122284,1.0,1.0,-0.7361481785774231,0.317151814699173,0.4189963638782501,0.1209929585456848,0.0,0.0,0.2173738926649093,25.495067596435547,25.0,0.0205710977315902,-5288.02099609375,54.57575988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748718261719,305.166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1179492399096489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558458656072616,0.1558501720428466,-4.306301889300812e-06,0.0,0.0001197034871438,0.0,0.0,6.221370220184326,0.0,0.0,0.0,0.2788268029689789,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328690223395824,-1111.1279296875,304.1509704589844,0.6451010704040527,0.0775441378355026,0.0706092119216919,293.18621826171875,297.1499938964844,293.1499938964844,0.0622062236070632,-1683.1556396484375,304.1533203125,0.7302006483078003,0.1118371412158012,0.1069405823945999,293.169921875,297.1499938964844,293.1499938964844,0.0647502839565277,-1277.809326171875,304.15185546875,0.7364460229873657,0.1150869205594062,0.0811956673860549,293.1739501953125,297.1499938964844,293.1499938964844,0.0772950798273086,-1967.0765380859373,304.15216064453125,0.7675021290779114,0.1309847980737686,0.1249907240271568,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065141297876,-419.8888549804688,292.68414306640625,0.5509225130081177,0.050000000745058,0.2288065999746322,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080444335937,291.1606750488281,1.0,0.1753255128860473,0.9939390420913696,0.9939390420913696,1.0,1.0,-0.7350887060165405,0.316681295633316,0.4184073805809021,0.1208014413714408,0.0,0.0,0.2166599482297897,25.49030113220215,25.0,0.0431473776698112,-5276.9794921875,54.4262580871582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2728881835937,305.158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.681640625,18000.0,0.0,0.0,0.1177216246724128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554181575775146,0.1554224640130996,-4.3055988498963416e-06,0.0,0.0001194724900415,0.0,0.0,6.202571868896484,0.0,0.0,0.0,0.2787439823150635,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327816642820835,-1109.665771484375,304.15093994140625,0.6448017358779907,0.0774413421750068,0.0705164149403572,293.1858825683594,297.1499938964844,293.1499938964844,0.0618865825235843,-1677.317138671875,304.1532897949219,0.7293950319290161,0.111446313560009,0.1065698787569999,293.1697692871094,297.1499938964844,293.1499938964844,0.0645698308944702,-1275.34814453125,304.15185546875,0.7359817028045654,0.1148636713624,0.0810393914580345,293.1737976074219,297.1499938964844,293.1499938964844,0.0770846605300903,-1963.024169921875,304.15216064453125,0.7669453620910645,0.1307132393121719,0.1247334331274032,293.3074951171875,297.1499938964844,293.1499938964844,0.0010874995496124,-412.6730651855469,292.6580810546875,0.5508981347084045,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752077490091323,0.9940154552459716,0.9940154552459716,1.0,1.0,-0.7340371608734131,0.3162148296833038,0.4178223013877868,0.1206106171011924,0.0,0.0,0.2159436792135238,25.485715866088867,25.0,0.0493584014475345,-5265.9677734375,54.27834701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710876464844,305.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.117496021091938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549880653619766,0.1549923568964004,-4.304772573959781e-06,0.0,0.0001192435229313,0.0,0.0,6.183511257171631,0.0,0.0,0.0,0.2786700427532196,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326103679835796,-1106.795654296875,304.1509094238281,0.6442117691040039,0.077239416539669,0.07033421844244,293.1852111816406,297.1499938964844,293.1499938964844,0.0612521022558212,-1665.75048828125,304.1532592773437,0.7277901768684387,0.1106717586517334,0.1058353707194328,293.16949462890625,297.1499938964844,293.1499938964844,0.0642115920782089,-1270.4674072265625,304.1518249511719,0.7350576519966125,0.1144207715988159,0.0807294324040412,293.1734924316406,297.1499938964844,293.1499938964844,0.0766668245196342,-1954.9840087890625,304.1521301269531,0.7658376097679138,0.1301742196083068,0.1242228373885154,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496425675228,-398.3070068359375,292.6062316894531,0.5508474707603455,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749753803014755,0.9941681623458862,0.9941681623458862,1.0,1.0,-0.7319543361663818,0.3152927458286285,0.4166615903377533,0.120228923857212,0.0,0.0,0.2145085483789444,25.477027893066406,25.0,0.0438658781349659,-5244.166015625,53.98673248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.1372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.117048442363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541296392679214,0.1541339308023452,-4.303152763895923e-06,0.0,0.0001187892921734,0.0,0.0,6.145549297332764,0.0,0.0,0.0,0.2785240411758423,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326103679835796,-1106.795654296875,304.1509094238281,0.6442117691040039,0.077239416539669,0.07033421844244,293.1852111816406,297.1499938964844,293.1499938964844,0.0612521022558212,-1665.75048828125,304.1532592773437,0.7277901768684387,0.1106717586517334,0.1058353707194328,293.16949462890625,297.1499938964844,293.1499938964844,0.0642115920782089,-1270.4674072265625,304.1518249511719,0.7350576519966125,0.1144207715988159,0.0807294324040412,293.1734924316406,297.1499938964844,293.1499938964844,0.0766668245196342,-1954.9840087890625,304.1521301269531,0.7658376097679138,0.1301742196083068,0.1242228373885154,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496425675228,-398.3070068359375,292.6062316894531,0.5508474707603455,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749753803014755,0.9941681623458862,0.9941681623458862,1.0,1.0,-0.7319543361663818,0.3152927458286285,0.4166615903377533,0.120228923857212,0.0,0.0,0.2145085483789444,25.477027893066406,25.0,0.0438658781349659,-5244.166015625,53.98673248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.1372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.117048442363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541296392679214,0.1541339308023452,-4.303152763895923e-06,0.0,0.0001187892921734,0.0,0.0,6.145549297332764,0.0,0.0,0.0,0.2785240411758423,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324430838227272,-1103.9886474609375,304.15087890625,0.6436315178871155,0.0770417526364326,0.0701559707522392,293.1846008300781,297.1499938964844,293.1499938964844,0.0606230273842811,-1654.312255859375,304.1532287597656,0.7261900305747986,0.1099054887890815,0.1051089242100715,293.1692199707031,297.1499938964844,293.1499938964844,0.0638564079999923,-1265.6353759765625,304.1518249511719,0.7341384887695312,0.1139821037650108,0.0804225131869316,293.1731872558594,297.1499938964844,293.1499938964844,0.0762524679303169,-1947.0191650390625,304.1521301269531,0.7647364735603333,0.129640057682991,0.1237169504165649,293.3055725097656,297.1499938964844,293.1499938964844,0.0010120007209479,-384.0227661132813,292.5546569824219,0.5507943034172058,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747468113899231,0.9943209290504456,0.9943209290504456,1.0,1.0,-0.7298953533172607,0.3143846392631531,0.4155107140541076,0.1198443248867988,0.0,0.0,0.2130708992481231,25.46892547607422,25.0,0.0343239493668079,-5222.65625,53.7001838684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265869140625,305.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1166034042835235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532745510339737,0.1532788574695587,-4.30156069342047e-06,0.0,0.0001183376298286,0.0,0.0,6.107815742492676,0.0,0.0,0.0,0.2783747017383575,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324430838227272,-1103.9886474609375,304.15087890625,0.6436315178871155,0.0770417526364326,0.0701559707522392,293.1846008300781,297.1499938964844,293.1499938964844,0.0606230273842811,-1654.312255859375,304.1532287597656,0.7261900305747986,0.1099054887890815,0.1051089242100715,293.1692199707031,297.1499938964844,293.1499938964844,0.0638564079999923,-1265.6353759765625,304.1518249511719,0.7341384887695312,0.1139821037650108,0.0804225131869316,293.1731872558594,297.1499938964844,293.1499938964844,0.0762524679303169,-1947.0191650390625,304.1521301269531,0.7647364735603333,0.129640057682991,0.1237169504165649,293.3055725097656,297.1499938964844,293.1499938964844,0.0010120007209479,-384.0227661132813,292.5546569824219,0.5507943034172058,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747468113899231,0.9943209290504456,0.9943209290504456,1.0,1.0,-0.7298953533172607,0.3143846392631531,0.4155107140541076,0.1198443248867988,0.0,0.0,0.2130708992481231,25.46892547607422,25.0,0.0343239493668079,-5222.65625,53.7001838684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265869140625,305.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1166034042835235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532745510339737,0.1532788574695587,-4.30156069342047e-06,0.0,0.0001183376298286,0.0,0.0,6.107815742492676,0.0,0.0,0.0,0.2783747017383575,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322794988751411,-1101.2398681640625,304.15087890625,0.6430596709251404,0.0768479481339454,0.0699813216924667,293.1840209960937,297.1499938964844,293.1499938964844,0.0599988400936126,-1642.9923095703125,304.1531982421875,0.7245911955833435,0.109146736562252,0.1043898090720176,293.1689453125,297.1499938964844,293.1499938964844,0.0635040774941444,-1260.8489990234375,304.1517944335937,0.7332231402397156,0.1135472804307937,0.0801183655858039,293.17291259765625,297.1499938964844,293.1499938964844,0.0758413523435592,-1939.12548828125,304.152099609375,0.7636409401893616,0.1291103363037109,0.1232153847813606,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745746501721,-369.8206787109375,292.5033569335937,0.5507382154464722,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.174521803855896,0.994476318359375,0.994476318359375,1.0,1.0,-0.7278581261634827,0.3134908080101013,0.4143673181533813,0.1194537431001663,0.0,0.0,0.2116334438323974,25.461397171020508,25.0,0.0041497503407299,-5201.4365234375,53.41836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,305.10955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.1161590591073036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524233669042587,0.1524276584386825,-4.29997044193442e-06,0.0,0.0001178866805275,0.0,0.0,6.070295333862305,0.0,0.0,0.0,0.2782282531261444,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322794988751411,-1101.2398681640625,304.15087890625,0.6430596709251404,0.0768479481339454,0.0699813216924667,293.1840209960937,297.1499938964844,293.1499938964844,0.0599988400936126,-1642.9923095703125,304.1531982421875,0.7245911955833435,0.109146736562252,0.1043898090720176,293.1689453125,297.1499938964844,293.1499938964844,0.0635040774941444,-1260.8489990234375,304.1517944335937,0.7332231402397156,0.1135472804307937,0.0801183655858039,293.17291259765625,297.1499938964844,293.1499938964844,0.0758413523435592,-1939.12548828125,304.152099609375,0.7636409401893616,0.1291103363037109,0.1232153847813606,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745746501721,-369.8206787109375,292.5033569335937,0.5507382154464722,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.174521803855896,0.994476318359375,0.994476318359375,1.0,1.0,-0.7278581261634827,0.3134908080101013,0.4143673181533813,0.1194537431001663,0.0,0.0,0.2116334438323974,25.461397171020508,25.0,0.0041497503407299,-5201.4365234375,53.41836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,305.10955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.1161590591073036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524233669042587,0.1524276584386825,-4.29997044193442e-06,0.0,0.0001178866805275,0.0,0.0,6.070295333862305,0.0,0.0,0.0,0.2782282531261444,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321193598210811,-1098.54541015625,304.1508483886719,0.6424949765205383,0.0766576603055,0.0698099583387374,293.1834716796875,297.1499938964844,293.1499938964844,0.0593791119754314,-1631.782470703125,304.1531677246094,0.7229901552200317,0.1083948761224746,0.1036774367094039,293.168701171875,297.1499938964844,293.1499938964844,0.063154399394989,-1256.105712890625,304.1517944335937,0.73231041431427,0.1131159737706184,0.0798167735338211,293.1726379394531,297.1499938964844,293.1499938964844,0.0754332840442657,-1931.2994384765625,304.1520690917969,0.7625501155853271,0.1285847127437591,0.122717835009098,293.3037414550781,297.1499938964844,293.1499938964844,0.0009373657521791,-355.70135498046875,292.45233154296875,0.5506790280342102,0.050000000745058,0.2288151979446411,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743001639842987,0.9946317672729492,0.9946317672729492,1.0,1.0,-0.7258409261703491,0.3126115500926971,0.413229376077652,0.1190541610121727,0.0,0.0,0.2102007716894149,25.454444885253903,25.0,-0.036865159869194,-5180.537109375,53.14099884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,305.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.1157142221927642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151578888297081,0.1515831798315048,-4.298394742363598e-06,0.0,0.0001174352219095,0.0,0.0,6.033123016357422,0.0,0.0,0.0,0.2780848145484924,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321193598210811,-1098.54541015625,304.1508483886719,0.6424949765205383,0.0766576603055,0.0698099583387374,293.1834716796875,297.1499938964844,293.1499938964844,0.0593791119754314,-1631.782470703125,304.1531677246094,0.7229901552200317,0.1083948761224746,0.1036774367094039,293.168701171875,297.1499938964844,293.1499938964844,0.063154399394989,-1256.105712890625,304.1517944335937,0.73231041431427,0.1131159737706184,0.0798167735338211,293.1726379394531,297.1499938964844,293.1499938964844,0.0754332840442657,-1931.2994384765625,304.1520690917969,0.7625501155853271,0.1285847127437591,0.122717835009098,293.3037414550781,297.1499938964844,293.1499938964844,0.0009373657521791,-355.70135498046875,292.45233154296875,0.5506790280342102,0.050000000745058,0.2288151979446411,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743001639842987,0.9946317672729492,0.9946317672729492,1.0,1.0,-0.7258409261703491,0.3126115500926971,0.413229376077652,0.1190541610121727,0.0,0.0,0.2102007716894149,25.454444885253903,25.0,-0.036865159869194,-5180.537109375,53.14099884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,305.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.1157142221927642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151578888297081,0.1515831798315048,-4.298394742363598e-06,0.0,0.0001174352219095,0.0,0.0,6.033123016357422,0.0,0.0,0.0,0.2780848145484924,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.032040536403656,-1097.2177734375,304.1508483886719,0.6422150731086731,0.0765637755393982,0.0697254538536071,293.1832275390625,297.1499938964844,293.1499938964844,0.059070847928524,-1626.2174072265625,304.15313720703125,0.7221878170967102,0.1080214232206344,0.103323683142662,293.1686096191406,297.1499938964844,293.1499938964844,0.062980517745018,-1253.749755859375,304.1517639160156,0.7318547368049622,0.1129015833139419,0.0796668976545333,293.1725158691406,297.1499938964844,293.1499938964844,0.0752303600311279,-1927.4110107421875,304.1520690917969,0.7620062232017517,0.1283233761787414,0.1224705129861831,293.3032531738281,297.1499938964844,293.1499938964844,0.0009188477415591,-348.6746520996094,292.42694091796875,0.5506481528282166,0.050000000745058,0.2288163006305694,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741906106472015,0.9947094917297364,0.9947094917297364,1.0,1.0,-0.7248395681381226,0.3121776580810547,0.4126619100570678,0.1188500970602035,0.0,0.0,0.2094877213239669,25.4511947631836,25.0,-0.0564372763037681,-5170.220703125,53.00395202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,305.0894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1154914125800132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511602252721786,0.1511645168066024,-4.297623490856495e-06,0.0,0.0001172090996988,0.0,0.0,6.0147247314453125,0.0,0.0,0.0,0.2780119478702545,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319624692201614,-1095.9019775390625,304.1508178710937,0.6419365406036377,0.0764706581830978,0.0696416646242141,293.1829833984375,297.1499938964844,293.1499938964844,0.0587635114789009,-1620.6761474609375,304.15313720703125,0.7213835120201111,0.1076494604349136,0.1029713749885559,293.1684875488281,297.1499938964844,293.1499938964844,0.0628072023391723,-1251.403076171875,304.1517639160156,0.7313992381095886,0.1126879453659057,0.0795175656676292,293.1723937988281,297.1499938964844,293.1499938964844,0.075028084218502,-1923.5374755859373,304.1520690917969,0.7614631056785583,0.1280629336833953,0.1222240552306175,293.30279541015625,297.1499938964844,293.1499938964844,0.0009003863669931,-341.6695251464844,292.401611328125,0.5506163239479065,0.050000000745058,0.228817418217659,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740818172693252,0.9947907328605652,0.9947907328605652,1.0,1.0,-0.7238425612449646,0.3117476105690002,0.4120949506759643,0.1186426654458046,0.0,0.0,0.2087775915861129,25.448087692260746,25.0,-0.0790421292185783,-5159.99072265625,52.86791229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626953125,305.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.47265625,18000.0,0.0,0.0,0.1152683347463607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507441699504852,0.150748461484909,-4.296854967833497e-06,0.0,0.0001169827082776,0.0,0.0,5.9964518547058105,0.0,0.0,0.0,0.2779401540756225,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.03180842846632,-1093.30322265625,304.1508178710937,0.6413828134536743,0.076286457479,0.0694760009646415,293.1825256347656,297.1499938964844,293.1499938964844,0.0581512823700904,-1609.6591796875,304.1531066894531,0.7197668552398682,0.1069095507264137,0.1022707000374794,293.16827392578125,297.1499938964844,293.1499938964844,0.0624620951712131,-1246.7357177734375,304.1517639160156,0.7304883599281311,0.1122626885771751,0.0792203843593597,293.1721496582031,297.1499938964844,293.1499938964844,0.0746253356337547,-1915.8316650390625,304.15203857421875,0.760378897190094,0.1275444328784942,0.121733509004116,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636389393359,-327.7261047363281,292.35113525390625,0.5505499243736267,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738663762807846,0.9949532747268676,0.9949532747268676,1.0,1.0,-0.7218603491783142,0.310899019241333,0.4109613597393036,0.1182158589363098,0.0,0.0,0.2073694169521331,25.44227600097656,25.0,-0.1290369182825088,-5139.80078125,52.59865188598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1148217469453811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499213725328445,0.1499256640672683,-4.2953174670401495e-06,0.0,0.0001165294743259,0.0,0.0,5.960322856903076,0.0,0.0,0.0,0.2777999639511108,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.03180842846632,-1093.30322265625,304.1508178710937,0.6413828134536743,0.076286457479,0.0694760009646415,293.1825256347656,297.1499938964844,293.1499938964844,0.0581512823700904,-1609.6591796875,304.1531066894531,0.7197668552398682,0.1069095507264137,0.1022707000374794,293.16827392578125,297.1499938964844,293.1499938964844,0.0624620951712131,-1246.7357177734375,304.1517639160156,0.7304883599281311,0.1122626885771751,0.0792203843593597,293.1721496582031,297.1499938964844,293.1499938964844,0.0746253356337547,-1915.8316650390625,304.15203857421875,0.760378897190094,0.1275444328784942,0.121733509004116,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636389393359,-327.7261047363281,292.35113525390625,0.5505499243736267,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738663762807846,0.9949532747268676,0.9949532747268676,1.0,1.0,-0.7218603491783142,0.310899019241333,0.4109613597393036,0.1182158589363098,0.0,0.0,0.2073694169521331,25.44227600097656,25.0,-0.1290369182825088,-5139.80078125,52.59865188598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1148217469453811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499213725328445,0.1499256640672683,-4.2953174670401495e-06,0.0,0.0001165294743259,0.0,0.0,5.960322856903076,0.0,0.0,0.0,0.2777999639511108,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316567718982696,-1090.7413330078125,304.1507873535156,0.6408324241638184,0.0761045292019844,0.069312497973442,293.1820678710937,297.1499938964844,293.1499938964844,0.0575417354702949,-1598.7178955078125,304.153076171875,0.718135416507721,0.1061741784214973,0.1015745252370834,293.1680908203125,297.1499938964844,293.1499938964844,0.0621187016367912,-1242.09814453125,304.1517333984375,0.7295764088630676,0.1118397042155265,0.0789248719811439,293.17193603515625,297.1499938964844,293.1499938964844,0.0742246136069297,-1908.173828125,304.15203857421875,0.7592963576316833,0.1270286738872528,0.1212456673383712,293.3009948730469,297.1499938964844,293.1499938964844,0.0008270835969597,-313.8558654785156,292.3009338378906,0.5504797697067261,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736534833908081,0.9951158165931702,0.9951158165931702,1.0,1.0,-0.719891369342804,0.3100649118423462,0.4098264873027801,0.1177720054984092,0.0,0.0,0.2059805691242218,25.43697929382324,25.0,-0.1759639829397201,-5119.9912109375,52.33278274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1143753975629806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491138339042663,0.1491181254386901,-4.293832716939505e-06,0.0,0.0001160764877567,0.0,0.0,5.9249420166015625,0.0,0.0,0.0,0.2776625156402588,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316567718982696,-1090.7413330078125,304.1507873535156,0.6408324241638184,0.0761045292019844,0.069312497973442,293.1820678710937,297.1499938964844,293.1499938964844,0.0575417354702949,-1598.7178955078125,304.153076171875,0.718135416507721,0.1061741784214973,0.1015745252370834,293.1680908203125,297.1499938964844,293.1499938964844,0.0621187016367912,-1242.09814453125,304.1517333984375,0.7295764088630676,0.1118397042155265,0.0789248719811439,293.17193603515625,297.1499938964844,293.1499938964844,0.0742246136069297,-1908.173828125,304.15203857421875,0.7592963576316833,0.1270286738872528,0.1212456673383712,293.3009948730469,297.1499938964844,293.1499938964844,0.0008270835969597,-313.8558654785156,292.3009338378906,0.5504797697067261,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736534833908081,0.9951158165931702,0.9951158165931702,1.0,1.0,-0.719891369342804,0.3100649118423462,0.4098264873027801,0.1177720054984092,0.0,0.0,0.2059805691242218,25.43697929382324,25.0,-0.1759639829397201,-5119.9912109375,52.33278274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1143753975629806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491138339042663,0.1491181254386901,-4.293832716939505e-06,0.0,0.0001160764877567,0.0,0.0,5.9249420166015625,0.0,0.0,0.0,0.2776625156402588,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315071418881416,-1088.210205078125,304.1507873535156,0.6402840614318848,0.0759244412183761,0.0691507682204246,293.1816711425781,297.1499938964844,293.1499938964844,0.0569341778755188,-1587.840087890625,304.153076171875,0.7164844274520874,0.1054426059126854,0.1008821353316307,293.1679077148437,297.1499938964844,293.1499938964844,0.0617766343057155,-1237.4853515625,304.1517333984375,0.7286622524261475,0.111418567597866,0.0786307454109191,293.1717224121094,297.1499938964844,293.1499938964844,0.0738255158066749,-1900.556640625,304.1520080566406,0.7582145929336548,0.1265151798725128,0.1207600980997085,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907401304692,-300.0662841796875,292.2509765625,0.5504058003425598,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1603088378906,1.0,0.1734428703784942,0.9952828288078308,0.9952828288078308,1.0,1.0,-0.717933714389801,0.3092459440231323,0.4086877405643463,0.1173074394464492,0.0,0.0,0.2046146243810653,25.43215751647949,25.0,-0.2277971655130386,-5100.56103515625,52.06995391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.1139306724071502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483226716518402,0.148326963186264,-4.29236297350144e-06,0.0,0.00011562515283,0.0,0.0,5.8902997970581055,0.0,0.0,0.0,0.2775276005268097,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315071418881416,-1088.210205078125,304.1507873535156,0.6402840614318848,0.0759244412183761,0.0691507682204246,293.1816711425781,297.1499938964844,293.1499938964844,0.0569341778755188,-1587.840087890625,304.153076171875,0.7164844274520874,0.1054426059126854,0.1008821353316307,293.1679077148437,297.1499938964844,293.1499938964844,0.0617766343057155,-1237.4853515625,304.1517333984375,0.7286622524261475,0.111418567597866,0.0786307454109191,293.1717224121094,297.1499938964844,293.1499938964844,0.0738255158066749,-1900.556640625,304.1520080566406,0.7582145929336548,0.1265151798725128,0.1207600980997085,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907401304692,-300.0662841796875,292.2509765625,0.5504058003425598,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1603088378906,1.0,0.1734428703784942,0.9952828288078308,0.9952828288078308,1.0,1.0,-0.717933714389801,0.3092459440231323,0.4086877405643463,0.1173074394464492,0.0,0.0,0.2046146243810653,25.43215751647949,25.0,-0.2277971655130386,-5100.56103515625,52.06995391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,305.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.1139306724071502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483226716518402,0.148326963186264,-4.29236297350144e-06,0.0,0.00011562515283,0.0,0.0,5.8902997970581055,0.0,0.0,0.0,0.2775276005268097,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0313593074679374,-1085.7060546875,304.1507568359375,0.6397366523742676,0.0757459253072738,0.0689905732870101,293.18133544921875,297.1499938964844,293.1499938964844,0.0563282892107963,-1577.0194091796875,304.1530456542969,0.714809238910675,0.1047144010663032,0.1001931056380271,293.167724609375,297.1499938964844,293.1499938964844,0.0614356845617294,-1232.89453125,304.1517333984375,0.7277445793151855,0.1109989807009697,0.0783377960324287,293.1715393066406,297.1499938964844,293.1499938964844,0.0734278261661529,-1892.9755859375,304.1520080566406,0.7571326494216919,0.1260036379098892,0.1202765181660652,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546183769591,-286.3610534667969,292.2012634277344,0.5503275394439697,0.050000000745058,0.2288276106119156,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732344329357147,0.9954497814178468,0.9954497814178468,1.0,1.0,-0.715985894203186,0.3084422349929809,0.4075436294078827,0.1168201342225074,0.0,0.0,0.2032785266637802,25.42783737182617,25.0,-0.2738609910011291,-5081.5576171875,51.80999374389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.1134895458817482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475519835948944,0.1475562751293182,-4.290930519346148e-06,0.0,0.000115177463158,0.0,0.0,5.856593608856201,0.0,0.0,0.0,0.2773962914943695,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313593074679374,-1085.7060546875,304.1507568359375,0.6397366523742676,0.0757459253072738,0.0689905732870101,293.18133544921875,297.1499938964844,293.1499938964844,0.0563282892107963,-1577.0194091796875,304.1530456542969,0.714809238910675,0.1047144010663032,0.1001931056380271,293.167724609375,297.1499938964844,293.1499938964844,0.0614356845617294,-1232.89453125,304.1517333984375,0.7277445793151855,0.1109989807009697,0.0783377960324287,293.1715393066406,297.1499938964844,293.1499938964844,0.0734278261661529,-1892.9755859375,304.1520080566406,0.7571326494216919,0.1260036379098892,0.1202765181660652,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546183769591,-286.3610534667969,292.2012634277344,0.5503275394439697,0.050000000745058,0.2288276106119156,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732344329357147,0.9954497814178468,0.9954497814178468,1.0,1.0,-0.715985894203186,0.3084422349929809,0.4075436294078827,0.1168201342225074,0.0,0.0,0.2032785266637802,25.42783737182617,25.0,-0.2738609910011291,-5081.5576171875,51.80999374389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.1134895458817482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475519835948944,0.1475562751293182,-4.290930519346148e-06,0.0,0.000115177463158,0.0,0.0,5.856593608856201,0.0,0.0,0.0,0.2773962914943695,4.0,0.0,1.0
