time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312859155237674,-1084.461669921875,304.1507568359375,0.639462947845459,0.0756570994853973,0.0689109042286872,293.18115234375,297.1499938964844,293.1499938964844,0.0560257174074649,-1571.6256103515625,304.1530456542969,0.7139607071876526,0.1043512448668479,0.099849559366703,293.16766357421875,297.1499938964844,293.1499938964844,0.061265479773283,-1230.605224609375,304.1517333984375,0.7272841334342957,0.1107896193861961,0.0781916454434394,293.17144775390625,297.1499938964844,293.1499938964844,0.0732293426990509,-1889.195556640625,304.1520080566406,0.7565913200378418,0.125748410820961,0.1200352907180786,293.2987976074219,297.1499938964844,293.1499938964844,0.0007366279023699,-279.5351867675781,292.176513671875,0.5502868890762329,0.050000000745058,0.2288290560245514,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.1731308847665786,0.995533287525177,0.995533287525177,1.0,1.0,-0.7150147557258606,0.3080458045005798,0.4069689810276031,0.1165675520896911,0.0,0.0,0.2026216238737106,25.42584228515625,25.0,-0.2958534061908722,-5072.208984375,51.680938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.1132707744836807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471742093563079,0.1471785008907318,-4.290226115699625e-06,0.0,0.0001149554373114,0.0,0.0,5.840083599090576,0.0,0.0,0.0,0.2773328721523285,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312128644436597,-1083.22216796875,304.1507568359375,0.6391891837120056,0.0755686089396476,0.0688315108418464,293.1809997558594,297.1499938964844,293.1499938964844,0.0557232983410358,-1566.2412109375,304.1530456542969,0.7131040692329407,0.1039886400103569,0.0995065718889236,293.1675720214844,297.1499938964844,293.1499938964844,0.0610954463481903,-1228.31982421875,304.1517028808594,0.7268224954605103,0.1105805933475494,0.0780457183718681,293.1713562011719,297.1499938964844,293.1499938964844,0.0730310305953025,-1885.421142578125,304.1520080566406,0.7560496926307678,0.1254934966564178,0.1197943836450576,293.2983703613281,297.1499938964844,293.1499938964844,0.0007186866714619,-272.72802734375,292.1518249511719,0.5502452254295349,0.050000000745058,0.2288305163383484,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.1598815917969,1.0,0.1730277687311172,0.9956189393997192,0.9956189393997192,1.0,1.0,-0.7140453457832336,0.3076530694961548,0.4063922762870788,0.1163086369633674,0.0,0.0,0.2019726932048797,25.4239501953125,25.0,-0.315607875585556,-5062.97021484375,51.55246353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.113053485751152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468019932508468,0.1468062698841095,-4.289543085178593e-06,0.0,0.0001147349103121,0.0,0.0,5.8238396644592285,0.0,0.0,0.0,0.2772688567638397,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310675352811813,-1080.7535400390625,304.1507568359375,0.6386406421661377,0.0753918290138244,0.0686732903122901,293.1806945800781,297.1499938964844,293.1499938964844,0.0551188141107559,-1555.498291015625,304.1530456542969,0.7113631963729858,0.1032648757100105,0.0988220945000648,293.1674499511719,297.1499938964844,293.1499938964844,0.0607556365430355,-1223.757568359375,304.1517028808594,0.7258946299552917,0.1101627126336097,0.0777542889118194,293.17120361328125,297.1499938964844,293.1499938964844,0.0726348385214805,-1877.8876953125,304.1520080566406,0.7549649477005005,0.1249843761324882,0.119313359260559,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829582853242,-259.1721496582031,292.10260009765625,0.5501586198806763,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728227734565735,0.9957903623580932,0.9957903623580932,1.0,1.0,-0.7121106386184692,0.3068783283233642,0.4052322804927826,0.1157714426517486,0.0,0.0,0.2007019370794296,25.420520782470703,25.0,-0.3501293659210205,-5044.82373046875,51.29718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.1126247197389602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460749208927154,0.1460791975259781,-4.288185209588846e-06,0.0,0.0001142997716669,0.0,0.0,5.792105197906494,0.0,0.0,0.0,0.2771451473236084,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310675352811813,-1080.7535400390625,304.1507568359375,0.6386406421661377,0.0753918290138244,0.0686732903122901,293.1806945800781,297.1499938964844,293.1499938964844,0.0551188141107559,-1555.498291015625,304.1530456542969,0.7113631963729858,0.1032648757100105,0.0988220945000648,293.1674499511719,297.1499938964844,293.1499938964844,0.0607556365430355,-1223.757568359375,304.1517028808594,0.7258946299552917,0.1101627126336097,0.0777542889118194,293.17120361328125,297.1499938964844,293.1499938964844,0.0726348385214805,-1877.8876953125,304.1520080566406,0.7549649477005005,0.1249843761324882,0.119313359260559,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829582853242,-259.1721496582031,292.10260009765625,0.5501586198806763,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728227734565735,0.9957903623580932,0.9957903623580932,1.0,1.0,-0.7121106386184692,0.3068783283233642,0.4052322804927826,0.1157714426517486,0.0,0.0,0.2007019370794296,25.420520782470703,25.0,-0.3501293659210205,-5044.82373046875,51.29718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.1126247197389602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460749208927154,0.1460791975259781,-4.288185209588846e-06,0.0,0.0001142997716669,0.0,0.0,5.792105197906494,0.0,0.0,0.0,0.2771451473236084,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.030920322984457,-1078.2486572265625,304.1507568359375,0.6380796432495117,0.075211152434349,0.0685126855969429,293.180419921875,297.1499938964844,293.1499938964844,0.0545143075287342,-1544.780517578125,304.1530456542969,0.709578275680542,0.1025425270199775,0.0981391444802284,293.1673583984375,297.1499938964844,293.1499938964844,0.0604131110012531,-1219.1650390625,304.1517028808594,0.7249510288238525,0.1097406148910522,0.077460840344429,293.1710510253906,297.1499938964844,293.1499938964844,0.072238802909851,-1870.3670654296875,304.1519775390625,0.7538754940032959,0.1244758516550064,0.1188330501317977,293.296630859375,297.1499938964844,293.1499938964844,0.0006474396795965,-245.6957855224609,292.0536804199219,0.550065815448761,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.2967224121094,291.15936279296875,1.0,0.1726191192865371,0.9959617257118224,0.9959617257118224,1.0,1.0,-0.7101735472679138,0.3061146736145019,0.4040588736534118,0.1152064502239227,0.0,0.0,0.1994684189558029,25.41781616210937,25.0,-0.3598457276821136,-5027.12939453125,51.04340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.1122053638100624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453729122877121,0.1453772038221359,-4.286911007511662e-06,0.0,0.0001138741790782,0.0,0.0,5.761546611785889,0.0,0.0,0.0,0.2770267426967621,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.030920322984457,-1078.2486572265625,304.1507568359375,0.6380796432495117,0.075211152434349,0.0685126855969429,293.180419921875,297.1499938964844,293.1499938964844,0.0545143075287342,-1544.780517578125,304.1530456542969,0.709578275680542,0.1025425270199775,0.0981391444802284,293.1673583984375,297.1499938964844,293.1499938964844,0.0604131110012531,-1219.1650390625,304.1517028808594,0.7249510288238525,0.1097406148910522,0.077460840344429,293.1710510253906,297.1499938964844,293.1499938964844,0.072238802909851,-1870.3670654296875,304.1519775390625,0.7538754940032959,0.1244758516550064,0.1188330501317977,293.296630859375,297.1499938964844,293.1499938964844,0.0006474396795965,-245.6957855224609,292.0536804199219,0.550065815448761,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.2967224121094,291.15936279296875,1.0,0.1726191192865371,0.9959617257118224,0.9959617257118224,1.0,1.0,-0.7101735472679138,0.3061146736145019,0.4040588736534118,0.1152064502239227,0.0,0.0,0.1994684189558029,25.41781616210937,25.0,-0.3598457276821136,-5027.12939453125,51.04340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579650878906,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.1122053638100624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453729122877121,0.1453772038221359,-4.286911007511662e-06,0.0,0.0001138741790782,0.0,0.0,5.761546611785889,0.0,0.0,0.0,0.2770267426967621,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314578860998153,-1087.49169921875,304.1495666503906,0.6406115889549255,0.0760670006275177,0.0690916776657104,293.1747741699219,297.1499938964844,293.1499938964844,0.0546353161334991,-1547.0745849609375,304.1517944335937,0.7108817100524902,0.1029243916273117,0.0982735157012939,293.1620483398437,297.1499938964844,293.1499938964844,0.0607594810426235,-1223.92431640625,304.1505432128906,0.7266944050788879,0.1103863641619682,0.0777537375688552,293.16558837890625,297.1499938964844,293.1499938964844,0.0725148618221283,-1875.7801513671875,304.1508483886719,0.7555297613143921,0.1250595301389694,0.1191621348261833,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264593102969,-237.7588348388672,292.0206604003906,0.5509482622146606,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724854409694671,0.996137261390686,0.996137261390686,1.0,1.0,-0.7117384076118469,0.306888073682785,0.4048503339290619,0.1153132691979408,0.0,0.0,0.1985950171947479,25.26457977294922,25.0,-6.732749938964844,-5020.30224609375,51.06028366088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.1118056625127792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447657346725464,0.144770011305809,-4.285667273506988e-06,0.0,0.0001134685371653,0.0,0.0,5.73495626449585,0.0,0.0,0.0,0.2769213318824768,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314578860998153,-1087.49169921875,304.1495666503906,0.6406115889549255,0.0760670006275177,0.0690916776657104,293.1747741699219,297.1499938964844,293.1499938964844,0.0546353161334991,-1547.0745849609375,304.1517944335937,0.7108817100524902,0.1029243916273117,0.0982735157012939,293.1620483398437,297.1499938964844,293.1499938964844,0.0607594810426235,-1223.92431640625,304.1505432128906,0.7266944050788879,0.1103863641619682,0.0777537375688552,293.16558837890625,297.1499938964844,293.1499938964844,0.0725148618221283,-1875.7801513671875,304.1508483886719,0.7555297613143921,0.1250595301389694,0.1191621348261833,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264593102969,-237.7588348388672,292.0206604003906,0.5509482622146606,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724854409694671,0.996137261390686,0.996137261390686,1.0,1.0,-0.7117384076118469,0.306888073682785,0.4048503339290619,0.1153132691979408,0.0,0.0,0.1985950171947479,25.26457977294922,25.0,-6.732749938964844,-5020.30224609375,51.06028366088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25518798828125,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.1118056625127792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447657346725464,0.144770011305809,-4.285667273506988e-06,0.0,0.0001134685371653,0.0,0.0,5.73495626449585,0.0,0.0,0.0,0.2769213318824768,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318389758467674,-1094.0733642578125,304.14910888671875,0.6421957015991211,0.0763918235898017,0.0694668963551521,293.1721496582031,297.1499938964844,293.1499938964844,0.0546792633831501,-1548.0125732421875,304.1511535644531,0.7114288806915283,0.1028344854712486,0.0982738584280014,293.1597595214844,297.1499938964844,293.1499938964844,0.0610086768865585,-1227.3895263671875,304.14996337890625,0.7277014255523682,0.1105453446507453,0.0779265016317367,293.1631164550781,297.1499938964844,293.1499938964844,0.0727204233407974,-1879.8648681640625,304.1502380371094,0.7564742565155029,0.1251677870750427,0.1193493977189064,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022684974595,-228.64889526367188,291.97967529296875,0.5514503121376038,0.050000000745058,0.2287889122962951,291.148681640625,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1475830078125,1.0,0.1724028140306472,0.9963127970695496,0.9963127970695496,1.0,1.0,-0.712600827217102,0.3073440194129944,0.4052568078041076,0.1153067871928215,0.0,0.0,0.1993474513292312,25.17683982849121,25.0,-9.002808570861816,-5023.833984375,51.06544876098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.111480139195919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144963189959526,0.1449674814939499,-4.285280738258734e-06,0.0,0.0001131381723098,0.0,0.0,5.7425618171691895,0.0,0.0,0.0,0.2769429683685303,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318389758467674,-1094.0733642578125,304.14910888671875,0.6421957015991211,0.0763918235898017,0.0694668963551521,293.1721496582031,297.1499938964844,293.1499938964844,0.0546792633831501,-1548.0125732421875,304.1511535644531,0.7114288806915283,0.1028344854712486,0.0982738584280014,293.1597595214844,297.1499938964844,293.1499938964844,0.0610086768865585,-1227.3895263671875,304.14996337890625,0.7277014255523682,0.1105453446507453,0.0779265016317367,293.1631164550781,297.1499938964844,293.1499938964844,0.0727204233407974,-1879.8648681640625,304.1502380371094,0.7564742565155029,0.1251677870750427,0.1193493977189064,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022684974595,-228.64889526367188,291.97967529296875,0.5514503121376038,0.050000000745058,0.2287889122962951,291.148681640625,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1475830078125,1.0,0.1724028140306472,0.9963127970695496,0.9963127970695496,1.0,1.0,-0.712600827217102,0.3073440194129944,0.4052568078041076,0.1153067871928215,0.0,0.0,0.1993474513292312,25.17683982849121,25.0,-9.002808570861816,-5023.833984375,51.06544876098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.111480139195919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144963189959526,0.1449674814939499,-4.285280738258734e-06,0.0,0.0001131381723098,0.0,0.0,5.7425618171691895,0.0,0.0,0.0,0.2769429683685303,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319324322044849,-1095.6766357421875,304.14910888671875,0.6425487995147705,0.0764730647206306,0.0695581287145614,293.1714172363281,297.1499938964844,293.1499938964844,0.054596047848463,-1546.566162109375,304.1510925292969,0.7112625241279602,0.1026973202824592,0.0981674939393997,293.1591796875,297.1499938964844,293.1499938964844,0.0610345788300037,-1227.7586669921875,304.1499328613281,0.7278233766555786,0.1105400770902633,0.0779383182525634,293.1624755859375,297.1499938964844,293.1499938964844,0.0727239251136779,-1879.962646484375,304.15020751953125,0.7565470337867737,0.1251315921545028,0.1193379089236259,293.2817687988281,297.1499938964844,293.1499938964844,0.0005897611263208,-223.9167938232422,291.96026611328125,0.5515370965003967,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.14599609375,1.0,0.1723664253950119,0.9964005351066588,0.9964005351066588,1.0,1.0,-0.7125795483589172,0.3073726892471313,0.4052068591117859,0.115218348801136,0.0,0.0,0.1998270750045776,25.15933609008789,25.0,-6.069992065429688,-5026.916015625,51.04148483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402038574219,304.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.228515625,18000.0,0.0,0.0,0.1113616451621055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452434360980987,0.1452477127313614,-4.285625436750706e-06,0.0,0.0001130179152823,0.0,0.0,5.754530429840088,0.0,0.0,0.0,0.276984840631485,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.031991247087717,-1096.6707763671875,304.149169921875,0.642758309841156,0.0765266194939613,0.0696187019348144,293.1708984375,297.1499938964844,293.1499938964844,0.0544689893722534,-1544.31640625,304.151123046875,0.7109367251396179,0.1025253385305404,0.0980212986469268,293.1587829589844,297.1499938964844,293.1499938964844,0.0610205642879009,-1227.5709228515625,304.14996337890625,0.7278124690055847,0.1105033233761787,0.0779236778616905,293.1620178222656,297.1499938964844,293.1499938964844,0.0726857706904411,-1879.2379150390625,304.1502380371094,0.7564777731895447,0.1250617057085037,0.1192877739667892,293.2798767089844,297.1499938964844,293.1499938964844,0.0005768905975855,-219.0334625244141,291.94195556640625,0.5515679717063904,0.050000000745058,0.2287848740816116,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.14581298828125,1.0,0.1723308712244033,0.9964709281921388,0.9964709281921388,1.0,1.0,-0.7123978137969971,0.3073298633098602,0.4050679802894592,0.1151008158922195,0.0,0.0,0.2001762837171554,25.15072631835937,25.0,-2.8582208156585693,-5028.544921875,51.00757598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,304.96807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.1112747490406036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454790234565735,0.1454833149909973,-4.286090643290663e-06,0.0,0.0001129297306761,0.0,0.0,5.764828205108643,0.0,0.0,0.0,0.2770200073719024,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320439599454402,-1097.5286865234375,304.1493530273437,0.6429046988487244,0.076575756072998,0.0696801543235778,293.1703491210937,297.1499938964844,293.1499938964844,0.0541331842541694,-1538.3355712890625,304.1513061523437,0.709976315498352,0.1021117493510246,0.0976515188813209,293.1583557128906,297.1499938964844,293.1499938964844,0.0609166584908962,-1226.1466064453125,304.150146484375,0.7275346517562866,0.1103630289435386,0.077841117978096,293.1615600585937,297.1499938964844,293.1499938964844,0.0725328996777534,-1876.2901611328125,304.1504211425781,0.7560721635818481,0.124854639172554,0.1191127449274063,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506068700924,-208.89138793945312,291.90673828125,0.5515286326408386,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.2770690917969,291.14752197265625,1.0,0.172258585691452,0.9966117739677428,0.9966117739677428,1.0,1.0,-0.7117204070091248,0.3071033060550689,0.4046171009540558,0.1148127019405365,0.0,0.0,0.2004913985729217,25.1494369506836,25.0,1.6404458284378052,-5026.89599609375,50.9185676574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.111183151602745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457320004701614,0.145736277103424,-4.286700459488202e-06,0.0,0.0001128367584897,0.0,0.0,5.776034355163574,0.0,0.0,0.0,0.2770704329013824,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320439599454402,-1097.5286865234375,304.1493530273437,0.6429046988487244,0.076575756072998,0.0696801543235778,293.1703491210937,297.1499938964844,293.1499938964844,0.0541331842541694,-1538.3355712890625,304.1513061523437,0.709976315498352,0.1021117493510246,0.0976515188813209,293.1583557128906,297.1499938964844,293.1499938964844,0.0609166584908962,-1226.1466064453125,304.150146484375,0.7275346517562866,0.1103630289435386,0.077841117978096,293.1615600585937,297.1499938964844,293.1499938964844,0.0725328996777534,-1876.2901611328125,304.1504211425781,0.7560721635818481,0.124854639172554,0.1191127449274063,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506068700924,-208.89138793945312,291.90673828125,0.5515286326408386,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.2770690917969,291.14752197265625,1.0,0.172258585691452,0.9966117739677428,0.9966117739677428,1.0,1.0,-0.7117204070091248,0.3071033060550689,0.4046171009540558,0.1148127019405365,0.0,0.0,0.2004913985729217,25.1494369506836,25.0,1.6404458284378052,-5026.89599609375,50.9185676574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.111183151602745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457320004701614,0.145736277103424,-4.286700459488202e-06,0.0,0.0001128367584897,0.0,0.0,5.776034355163574,0.0,0.0,0.0,0.2770704329013824,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.03203996270895,-1097.41455078125,304.1495666503906,0.6428122520446777,0.0765679702162742,0.0696857199072837,293.1701354980469,297.1499938964844,293.1499938964844,0.0537321306765079,-1531.1925048828125,304.15155029296875,0.7087499499320984,0.1016369834542274,0.0972158908843994,293.1583251953125,297.1499938964844,293.1499938964844,0.0607476681470871,-1223.83544921875,304.150390625,0.7270343899726868,0.1101575717329979,0.0777086243033409,293.1614074707031,297.1499938964844,293.1499938964844,0.0723197907209396,-1872.180908203125,304.150634765625,0.7554491758346558,0.1245879083871841,0.1188737601041793,293.27447509765625,297.1499938964844,293.1499938964844,0.0005298897158354,-198.4164276123047,291.87164306640625,0.5514122843742371,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.2746887207031,291.1501770019531,1.0,0.1721807718276977,0.9967526197433472,0.9967526197433472,1.0,1.0,-0.7107632756233215,0.3067494928836822,0.4040137827396393,0.1144816353917121,0.0,0.0,0.2003615349531173,25.160030364990234,25.0,3.52112364768982,-5020.20703125,50.80801773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3203125,18000.0,0.0,0.0,0.1111715510487556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457250565290451,0.1457293331623077,-4.286969669919927e-06,0.0,0.0001128249932662,0.0,0.0,5.77610445022583,0.0,0.0,0.0,0.2770737111568451,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.03203996270895,-1097.41455078125,304.1495666503906,0.6428122520446777,0.0765679702162742,0.0696857199072837,293.1701354980469,297.1499938964844,293.1499938964844,0.0537321306765079,-1531.1925048828125,304.15155029296875,0.7087499499320984,0.1016369834542274,0.0972158908843994,293.1583251953125,297.1499938964844,293.1499938964844,0.0607476681470871,-1223.83544921875,304.150390625,0.7270343899726868,0.1101575717329979,0.0777086243033409,293.1614074707031,297.1499938964844,293.1499938964844,0.0723197907209396,-1872.180908203125,304.150634765625,0.7554491758346558,0.1245879083871841,0.1188737601041793,293.27447509765625,297.1499938964844,293.1499938964844,0.0005298897158354,-198.4164276123047,291.87164306640625,0.5514122843742371,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.2746887207031,291.1501770019531,1.0,0.1721807718276977,0.9967526197433472,0.9967526197433472,1.0,1.0,-0.7107632756233215,0.3067494928836822,0.4040137827396393,0.1144816353917121,0.0,0.0,0.2003615349531173,25.160030364990234,25.0,3.52112364768982,-5020.20703125,50.80801773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3203125,18000.0,0.0,0.0,0.1111715510487556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457250565290451,0.1457293331623077,-4.286969669919927e-06,0.0,0.0001128249932662,0.0,0.0,5.77610445022583,0.0,0.0,0.0,0.2770737111568451,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319982729852199,-1096.6651611328125,304.1497802734375,0.642564594745636,0.0765183866024017,0.06965122371912,293.170166015625,297.1499938964844,293.1499938964844,0.0532935857772827,-1523.4002685546875,304.1517639160156,0.7073572874069214,0.1011229008436203,0.0967393070459365,293.1585388183594,297.1499938964844,293.1499938964844,0.0605365522205829,-1220.961181640625,304.1506042480469,0.7263918519020081,0.1099045053124427,0.0775406286120414,293.1614990234375,297.1499938964844,293.1499938964844,0.0720725357532501,-1867.427734375,304.1508178710937,0.7547008395195007,0.1242821142077446,0.1185943335294723,293.272705078125,297.1499938964844,293.1499938964844,0.0005146268522366,-187.6143341064453,291.8359375,0.5512576699256897,0.050000000745058,0.2287956029176712,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1528015136719,1.0,0.1720948666334152,0.9969132542610168,0.9969132542610168,1.0,1.0,-0.709619402885437,0.306309700012207,0.40330970287323,0.1141254305839538,0.0,0.0,0.1998631209135055,25.176267623901367,25.0,3.746917486190796,-5009.9150390625,50.68045425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1760559082031,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.982421875,18000.0,0.0,0.0,0.1112003102898597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454963833093643,0.1455006748437881,-4.286705461709062e-06,0.0,0.0001128541771322,0.0,0.0,5.766352653503418,0.0,0.0,0.0,0.277038961648941,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319982729852199,-1096.6651611328125,304.1497802734375,0.642564594745636,0.0765183866024017,0.06965122371912,293.170166015625,297.1499938964844,293.1499938964844,0.0532935857772827,-1523.4002685546875,304.1517639160156,0.7073572874069214,0.1011229008436203,0.0967393070459365,293.1585388183594,297.1499938964844,293.1499938964844,0.0605365522205829,-1220.961181640625,304.1506042480469,0.7263918519020081,0.1099045053124427,0.0775406286120414,293.1614990234375,297.1499938964844,293.1499938964844,0.0720725357532501,-1867.427734375,304.1508178710937,0.7547008395195007,0.1242821142077446,0.1185943335294723,293.272705078125,297.1499938964844,293.1499938964844,0.0005146268522366,-187.6143341064453,291.8359375,0.5512576699256897,0.050000000745058,0.2287956029176712,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1528015136719,1.0,0.1720948666334152,0.9969132542610168,0.9969132542610168,1.0,1.0,-0.709619402885437,0.306309700012207,0.40330970287323,0.1141254305839538,0.0,0.0,0.1998631209135055,25.176267623901367,25.0,3.746917486190796,-5009.9150390625,50.68045425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1760559082031,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.982421875,18000.0,0.0,0.0,0.1112003102898597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454963833093643,0.1455006748437881,-4.286705461709062e-06,0.0,0.0001128541771322,0.0,0.0,5.766352653503418,0.0,0.0,0.0,0.277038961648941,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319288522005081,-1095.455078125,304.14996337890625,0.6422045230865479,0.0764355808496475,0.0695851221680641,293.1703186035156,297.1499938964844,293.1499938964844,0.0528305284678936,-1515.1982421875,304.1519470214844,0.7058592438697815,0.1005799993872642,0.0962333381175994,293.1589050292969,297.1499938964844,293.1499938964844,0.0602948553860187,-1217.6861572265625,304.1508178710937,0.7256463766098022,0.1096133068203926,0.0773444920778274,293.1617126464844,297.1499938964844,293.1499938964844,0.0718033239245414,-1862.272216796875,304.1510009765625,0.7538703680038452,0.1239471659064292,0.1182853206992149,293.27130126953125,297.1499938964844,293.1499938964844,0.0005034655332565,-178.24432373046875,291.79937744140625,0.5510832071304321,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719996482133865,0.9970738291740416,0.9970738291740416,1.0,1.0,-0.7083338499069214,0.3058044612407684,0.4025294184684753,0.113750122487545,0.0,0.0,0.1990923583507537,25.195127487182617,25.0,3.1402029991149902,-4997.3544921875,50.53813171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646728515625,304.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.658203125,18000.0,0.0,0.0,0.111234650015831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14509978890419,0.1451040804386139,-4.286141120246612e-06,0.0,0.0001128890289692,0.0,0.0,5.749306201934815,0.0,0.0,0.0,0.276975005865097,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319288522005081,-1095.455078125,304.14996337890625,0.6422045230865479,0.0764355808496475,0.0695851221680641,293.1703186035156,297.1499938964844,293.1499938964844,0.0528305284678936,-1515.1982421875,304.1519470214844,0.7058592438697815,0.1005799993872642,0.0962333381175994,293.1589050292969,297.1499938964844,293.1499938964844,0.0602948553860187,-1217.6861572265625,304.1508178710937,0.7256463766098022,0.1096133068203926,0.0773444920778274,293.1617126464844,297.1499938964844,293.1499938964844,0.0718033239245414,-1862.272216796875,304.1510009765625,0.7538703680038452,0.1239471659064292,0.1182853206992149,293.27130126953125,297.1499938964844,293.1499938964844,0.0005034655332565,-178.24432373046875,291.79937744140625,0.5510832071304321,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719996482133865,0.9970738291740416,0.9970738291740416,1.0,1.0,-0.7083338499069214,0.3058044612407684,0.4025294184684753,0.113750122487545,0.0,0.0,0.1990923583507537,25.195127487182617,25.0,3.1402029991149902,-4997.3544921875,50.53813171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646728515625,304.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.658203125,18000.0,0.0,0.0,0.111234650015831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14509978890419,0.1451040804386139,-4.286141120246612e-06,0.0,0.0001128890289692,0.0,0.0,5.749306201934815,0.0,0.0,0.0,0.276975005865097,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318855978548526,-1094.7088623046875,304.1500549316406,0.6419912576675415,0.0763835683465004,0.0695420280098915,293.1704406738281,297.1499938964844,293.1499938964844,0.0525918900966644,-1510.9813232421875,304.1520080566406,0.7050803303718567,0.1002997308969497,0.0959714725613594,293.1591491699219,297.1499938964844,293.1499938964844,0.0601644590497016,-1215.9248046875,304.1509094238281,0.7252426743507385,0.109455332159996,0.0772373601794242,293.161865234375,297.1499938964844,293.1499938964844,0.0716623738408088,-1859.5802001953125,304.15106201171875,0.7534326314926147,0.1237706243991851,0.1181217283010482,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961114609614,-171.5868682861328,291.78082275390625,0.5509921312332153,0.050000000745058,0.228804811835289,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.1557922363281,1.0,0.1719482988119125,0.997154176235199,0.997154176235199,1.0,1.0,-0.7076467871665955,0.3055317103862762,0.4021150469779968,0.1135556995868682,0.0,0.0,0.1986297667026519,25.20493698120117,25.0,2.7604122161865234,-4990.5634765625,50.46186447143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612548828125,304.9276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.1112437471747398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448540389537811,0.1448583304882049,-4.285750037524849e-06,0.0,0.0001128982621594,0.0,0.0,5.738693237304688,0.0,0.0,0.0,0.2769341468811035,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318375080823898,-1093.8826904296875,304.1501159667969,0.6417600512504578,0.0763255953788757,0.069493256509304,293.1705627441406,297.1499938964844,293.1499938964844,0.0523492805659771,-1506.7003173828125,304.152099609375,0.7042855024337769,0.1000145971775055,0.0957047045230865,293.1593933105469,297.1499938964844,293.1499938964844,0.0600285306572914,-1214.0919189453125,304.1509704589844,0.7248219847679138,0.1092902496457099,0.0771250128746032,293.1620178222656,297.1499938964844,293.1499938964844,0.0715178549289703,-1856.82421875,304.1511535644531,0.7529833316802979,0.1235889941453933,0.1179530471563339,293.2701721191406,297.1499938964844,293.1499938964844,0.0004903353401459,-166.16676330566406,291.7620849609375,0.550899863243103,0.050000000745058,0.2288080155849456,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.15655517578125,1.0,0.1718944758176803,0.9972392916679382,0.9972392916679382,1.0,1.0,-0.7069346308708191,0.3052479922771454,0.4016866683959961,0.1133568510413169,0.0,0.0,0.1981264799833297,25.21478271484375,25.0,2.399761199951172,-4983.5712890625,50.38253402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593017578125,304.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.111243225634098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445844620466232,0.144588753581047,-4.2853403101617005e-06,0.0,0.0001128977310145,0.0,0.0,5.727081298828125,0.0,0.0,0.0,0.2768862843513489,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317294150590896,-1092.0321044921875,304.1502685546875,0.6412556767463684,0.0761948302388191,0.0693817809224128,293.1708679199219,297.1499938964844,293.1499938964844,0.0518541671335697,-1497.98095703125,304.1522216796875,0.7026578187942505,0.0994323641061782,0.0951592773199081,293.1599426269531,297.1499938964844,293.1499938964844,0.0597426071763038,-1210.2451171875,304.151123046875,0.7239392995834351,0.1089421808719635,0.0768873170018196,293.1623840332031,297.1499938964844,293.1499938964844,0.0712198242545127,-1851.1517333984373,304.1512451171875,0.7520586252212524,0.1232131198048591,0.1176032125949859,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791180544998,-155.344482421875,291.72430419921875,0.5507140755653381,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.15777587890625,1.0,0.1717801392078399,0.9974096417427064,0.9974096417427064,1.0,1.0,-0.7054489254951477,0.3046546578407287,0.4007942974567413,0.1129452735185623,0.0,0.0,0.197023794054985,25.23419761657715,25.0,1.7934691905975342,-4969.158203125,50.21598434448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4140625,18000.0,0.0,0.0,0.1112066209316253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439874768257141,0.1439917683601379,-4.284306669433136e-06,0.0,0.0001128605872509,0.0,0.0,5.701216220855713,0.0,0.0,0.0,0.2767910361289978,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317294150590896,-1092.0321044921875,304.1502685546875,0.6412556767463684,0.0761948302388191,0.0693817809224128,293.1708679199219,297.1499938964844,293.1499938964844,0.0518541671335697,-1497.98095703125,304.1522216796875,0.7026578187942505,0.0994323641061782,0.0951592773199081,293.1599426269531,297.1499938964844,293.1499938964844,0.0597426071763038,-1210.2451171875,304.151123046875,0.7239392995834351,0.1089421808719635,0.0768873170018196,293.1623840332031,297.1499938964844,293.1499938964844,0.0712198242545127,-1851.1517333984373,304.1512451171875,0.7520586252212524,0.1232131198048591,0.1176032125949859,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791180544998,-155.344482421875,291.72430419921875,0.5507140755653381,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.15777587890625,1.0,0.1717801392078399,0.9974096417427064,0.9974096417427064,1.0,1.0,-0.7054489254951477,0.3046546578407287,0.4007942974567413,0.1129452735185623,0.0,0.0,0.197023794054985,25.23419761657715,25.0,1.7934691905975342,-4969.158203125,50.21598434448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4140625,18000.0,0.0,0.0,0.1112066209316253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439874768257141,0.1439917683601379,-4.284306669433136e-06,0.0,0.0001128605872509,0.0,0.0,5.701216220855713,0.0,0.0,0.0,0.2767910361289978,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.031606450676918,-1089.9324951171875,304.150390625,0.640701413154602,0.0760457962751388,0.0692531391978263,293.17120361328125,297.1499938964844,293.1499938964844,0.0513465255498886,-1489.0626220703125,304.1523132324219,0.70098477602005,0.0988354608416557,0.0945993065834045,293.1605224609375,297.1499938964844,293.1499938964844,0.0594385340809822,-1206.164794921875,304.1512451171875,0.723005473613739,0.1085715517401695,0.0766332522034645,293.1627502441406,297.1499938964844,293.1499938964844,0.07091024518013,-1845.2724609375,304.1513671875,0.7511037588119507,0.1228215619921684,0.1172379106283187,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680569109041,-144.51280212402344,291.6862487792969,0.5505287051200867,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716566830873489,0.9975799322128296,0.9975799322128296,1.0,1.0,-0.7038869261741638,0.3040314316749573,0.3998554944992065,0.1125112771987915,0.0,0.0,0.1958054155111313,25.25285148620605,25.0,1.376314401626587,-4954.3369140625,50.03924179077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.609375,18000.0,0.0,0.0,0.1111097633838653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433252543210983,0.1433295458555221,-4.2831611608562525e-06,0.0,0.0001127622817875,0.0,0.0,5.672552585601807,0.0,0.0,0.0,0.2766808867454529,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.031606450676918,-1089.9324951171875,304.150390625,0.640701413154602,0.0760457962751388,0.0692531391978263,293.17120361328125,297.1499938964844,293.1499938964844,0.0513465255498886,-1489.0626220703125,304.1523132324219,0.70098477602005,0.0988354608416557,0.0945993065834045,293.1605224609375,297.1499938964844,293.1499938964844,0.0594385340809822,-1206.164794921875,304.1512451171875,0.723005473613739,0.1085715517401695,0.0766332522034645,293.1627502441406,297.1499938964844,293.1499938964844,0.07091024518013,-1845.2724609375,304.1513671875,0.7511037588119507,0.1228215619921684,0.1172379106283187,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680569109041,-144.51280212402344,291.6862487792969,0.5505287051200867,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716566830873489,0.9975799322128296,0.9975799322128296,1.0,1.0,-0.7038869261741638,0.3040314316749573,0.3998554944992065,0.1125112771987915,0.0,0.0,0.1958054155111313,25.25285148620605,25.0,1.376314401626587,-4954.3369140625,50.03924179077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.609375,18000.0,0.0,0.0,0.1111097633838653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433252543210983,0.1433295458555221,-4.2831611608562525e-06,0.0,0.0001127622817875,0.0,0.0,5.672552585601807,0.0,0.0,0.0,0.2766808867454529,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314708836376667,-1087.6202392578125,304.1504821777344,0.6401069760322571,0.0758813247084617,0.0691100135445594,293.17156982421875,297.1499938964844,293.1499938964844,0.0508280396461486,-1479.9742431640625,304.15240478515625,0.6992743611335754,0.0982262566685676,0.0940271466970443,293.1611328125,297.1499938964844,293.1499938964844,0.0591183267533779,-1201.87744140625,304.1513671875,0.7220275402069092,0.1081812530755996,0.0763649642467498,293.16314697265625,297.1499938964844,293.1499938964844,0.0705904513597488,-1839.210693359375,304.15142822265625,0.7501252889633179,0.1224165111780166,0.1168593391776084,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569721641018,-133.69984436035156,291.6480407714844,0.5503454804420471,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715246438980102,0.9977565407752992,0.9977565407752992,1.0,1.0,-0.70225989818573,0.3033856749534607,0.3988742232322693,0.1120518818497657,0.0,0.0,0.1944919675588607,25.270416259765625,25.0,1.0752543210983276,-4939.1806640625,49.853424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734619140625,304.8976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.765625,18000.0,0.0,0.0,0.1109442114830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426103711128235,0.1426146626472473,-4.281914698367473e-06,0.0,0.0001125942726503,0.0,0.0,5.641628742218018,0.0,0.0,0.0,0.2765615880489349,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314708836376667,-1087.6202392578125,304.1504821777344,0.6401069760322571,0.0758813247084617,0.0691100135445594,293.17156982421875,297.1499938964844,293.1499938964844,0.0508280396461486,-1479.9742431640625,304.15240478515625,0.6992743611335754,0.0982262566685676,0.0940271466970443,293.1611328125,297.1499938964844,293.1499938964844,0.0591183267533779,-1201.87744140625,304.1513671875,0.7220275402069092,0.1081812530755996,0.0763649642467498,293.16314697265625,297.1499938964844,293.1499938964844,0.0705904513597488,-1839.210693359375,304.15142822265625,0.7501252889633179,0.1224165111780166,0.1168593391776084,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569721641018,-133.69984436035156,291.6480407714844,0.5503454804420471,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715246438980102,0.9977565407752992,0.9977565407752992,1.0,1.0,-0.70225989818573,0.3033856749534607,0.3988742232322693,0.1120518818497657,0.0,0.0,0.1944919675588607,25.270416259765625,25.0,1.0752543210983276,-4939.1806640625,49.853424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734619140625,304.8976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.765625,18000.0,0.0,0.0,0.1109442114830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426103711128235,0.1426146626472473,-4.281914698367473e-06,0.0,0.0001125942726503,0.0,0.0,5.641628742218018,0.0,0.0,0.0,0.2765615880489349,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313246063888073,-1085.126220703125,304.15057373046875,0.6394794583320618,0.0757035538554191,0.0689544677734375,293.17193603515625,297.1499938964844,293.1499938964844,0.0503002256155014,-1470.7423095703125,304.1524963378906,0.6975322365760803,0.0976065844297409,0.0934446528553962,293.1617431640625,297.1499938964844,293.1499938964844,0.0587838403880596,-1197.4085693359375,304.1514587402344,0.7210102677345276,0.1077736243605613,0.0760841518640518,293.16357421875,297.1499938964844,293.1499938964844,0.0702616870403289,-1832.990478515625,304.1514892578125,0.7491278052330017,0.1219996288418769,0.1164691895246505,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457253380678,-122.91370391845705,291.6097717285156,0.5501654744148254,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713846325874328,0.9979331493377686,0.9979331493377686,1.0,1.0,-0.7005764245986938,0.3027223646640777,0.3978540897369385,0.1115656346082687,0.0,0.0,0.1931054294109344,25.286745071411133,25.0,0.828815221786499,-4923.7392578125,49.65953826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.056640625,18000.0,0.0,0.0,0.1107075810432434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418561339378357,0.1418604105710983,-4.280631856090622e-06,0.0,0.0001123541151173,0.0,0.0,5.609078407287598,0.0,0.0,0.0,0.2764363884925842,4.0,0.0,1.0
