time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313246063888073,-1085.126220703125,304.15057373046875,0.6394794583320618,0.0757035538554191,0.0689544677734375,293.17193603515625,297.1499938964844,293.1499938964844,0.0503002256155014,-1470.7423095703125,304.1524963378906,0.6975322365760803,0.0976065844297409,0.0934446528553962,293.1617431640625,297.1499938964844,293.1499938964844,0.0587838403880596,-1197.4085693359375,304.1514587402344,0.7210102677345276,0.1077736243605613,0.0760841518640518,293.16357421875,297.1499938964844,293.1499938964844,0.0702616870403289,-1832.990478515625,304.1514892578125,0.7491278052330017,0.1219996288418769,0.1164691895246505,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457253380678,-122.91370391845705,291.6097717285156,0.5501654744148254,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713846325874328,0.9979331493377686,0.9979331493377686,1.0,1.0,-0.7005764245986938,0.3027223646640777,0.3978540897369385,0.1115656346082687,0.0,0.0,0.1931054294109344,25.286745071411133,25.0,0.828815221786499,-4923.7392578125,49.65953826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.056640625,18000.0,0.0,0.0,0.1107075810432434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418561339378357,0.1418604105710983,-4.280631856090622e-06,0.0,0.0001123541151173,0.0,0.0,5.609078407287598,0.0,0.0,0.0,0.2764363884925842,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312479119747877,-1083.818359375,304.1506042480469,0.6391549706459045,0.0756101980805397,0.0688725337386131,293.172119140625,297.1499938964844,293.1499938964844,0.0500332042574882,-1466.079345703125,304.15252685546875,0.6966508030891418,0.0972932949662208,0.0931500047445297,293.1620483398437,297.1499938964844,293.1499938964844,0.0586117096245288,-1195.1123046875,304.1515197753906,0.7204879522323608,0.1075639128684997,0.0759394913911819,293.1637878417969,297.1499938964844,293.1499938964844,0.0700942426919937,-1829.8265380859373,304.1515197753906,0.7486230134963989,0.1217871531844139,0.1162701845169067,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400103061925,-117.53561401367188,291.5906066894531,0.5500767827033997,0.050000000745058,0.2288367599248886,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713118106126785,0.9980214238166808,0.9980214238166808,1.0,1.0,-0.699715793132782,0.3023852407932281,0.3973305821418762,0.1113126277923584,0.0,0.0,0.1923907250165939,25.29442405700684,25.0,0.7155606150627136,-4915.95263671875,49.55984115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.1105631664395332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414701491594314,0.1414744257926941,-4.280113444110612e-06,0.0,0.0001122075555031,0.0,0.0,5.592611312866211,0.0,0.0,0.0,0.2763602435588836,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311690140515565,-1082.4727783203125,304.150634765625,0.6388238072395325,0.0755140706896781,0.0687879845499992,293.1722717285156,297.1499938964844,293.1499938964844,0.0497642681002616,-1461.3878173828125,304.1525573730469,0.6957628726959229,0.0969779267907142,0.0928532406687736,293.1623840332031,297.1499938964844,293.1499938964844,0.0584365017712116,-1192.7774658203125,304.15155029296875,0.7199568152427673,0.1073504984378814,0.0757921338081359,293.1639709472656,297.1499938964844,293.1499938964844,0.0699248760938644,-1826.629150390625,304.15155029296875,0.7481144070625305,0.121572159230709,0.1160686835646629,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342169559095,-112.16661071777344,291.5714416503906,0.5499891042709351,0.050000000745058,0.2288398444652557,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712372004985809,0.998112976551056,0.998112976551056,1.0,1.0,-0.6988431811332703,0.3020447492599487,0.3967984616756439,0.11105328053236,0.0,0.0,0.1916654706001281,25.301773071289062,25.0,0.5934866070747375,-4908.00146484375,49.45840072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,304.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1104017943143844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410727351903915,0.1410770118236541,-4.2792439671757165e-06,0.0,0.0001120437882491,0.0,0.0,5.575235843658447,0.0,0.0,0.0,0.2763056457042694,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310057271271944,-1079.686767578125,304.15069580078125,0.6381450891494751,0.0753145739436149,0.0686121955513954,293.1726379394531,297.1499938964844,293.1499938964844,0.0492217130959034,-1451.9378662109375,304.1526184082031,0.6939708590507507,0.0963419377803802,0.0922545492649078,293.1629638671875,297.1499938964844,293.1499938964844,0.0580782555043697,-1188.0107421875,304.1516418457031,0.7188707590103149,0.106914110481739,0.0754905268549919,293.1643981933594,297.1499938964844,293.1499938964844,0.0695812925696373,-1820.1512451171875,304.151611328125,0.7470882534980774,0.1211355701088905,0.1156592518091201,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223544092383,-101.45845794677734,291.5331115722656,0.5498167872428894,0.050000000745058,0.2288459092378616,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710831820964813,0.998296082019806,0.998296082019806,1.0,1.0,-0.6970676183700562,0.3013558685779571,0.3957117795944214,0.1105168461799621,0.0,0.0,0.1901984065771103,25.31553077697754,25.0,0.3554187715053558,-4892.04443359375,49.25106430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.119140625,18000.0,0.0,0.0,0.110035203397274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402752548456192,0.1402795314788818,-4.277831976651214e-06,0.0,0.0001116717394324,0.0,0.0,5.54082727432251,0.0,0.0,0.0,0.2761728465557098,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310057271271944,-1079.686767578125,304.15069580078125,0.6381450891494751,0.0753145739436149,0.0686121955513954,293.1726379394531,297.1499938964844,293.1499938964844,0.0492217130959034,-1451.9378662109375,304.1526184082031,0.6939708590507507,0.0963419377803802,0.0922545492649078,293.1629638671875,297.1499938964844,293.1499938964844,0.0580782555043697,-1188.0107421875,304.1516418457031,0.7188707590103149,0.106914110481739,0.0754905268549919,293.1643981933594,297.1499938964844,293.1499938964844,0.0695812925696373,-1820.1512451171875,304.151611328125,0.7470882534980774,0.1211355701088905,0.1156592518091201,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223544092383,-101.45845794677734,291.5331115722656,0.5498167872428894,0.050000000745058,0.2288459092378616,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710831820964813,0.998296082019806,0.998296082019806,1.0,1.0,-0.6970676183700562,0.3013558685779571,0.3957117795944214,0.1105168461799621,0.0,0.0,0.1901984065771103,25.31553077697754,25.0,0.3554187715053558,-4892.04443359375,49.25106430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.119140625,18000.0,0.0,0.0,0.110035203397274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402752548456192,0.1402795314788818,-4.277831976651214e-06,0.0,0.0001116717394324,0.0,0.0,5.54082727432251,0.0,0.0,0.0,0.2761728465557098,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.030835498124361,-1076.780029296875,304.1507568359375,0.6374462246894836,0.0751059353351593,0.0684278905391693,293.1729736328125,297.1499938964844,293.1499938964844,0.0486734434962272,-1442.4078369140625,304.15264892578125,0.6921599507331848,0.0956997647881507,0.0916496217250824,293.16357421875,297.1499938964844,293.1499938964844,0.0577100850641727,-1183.1217041015625,304.1517028808594,0.7177540063858032,0.1064657494425773,0.0751802250742912,293.164794921875,297.1499938964844,293.1499938964844,0.0692314878106117,-1813.5673828125,304.15167236328125,0.7460516691207886,0.1206906363368034,0.115241639316082,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100648511666,-90.79740142822266,291.4947814941406,0.5496491193771362,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709230095148086,0.998479187488556,0.998479187488556,1.0,1.0,-0.6952539682388306,0.3006549775600433,0.3945989906787872,0.1099630743265152,0.0,0.0,0.1887251734733581,25.32801055908203,25.0,0.1316426992416381,-4875.908203125,49.03810501098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1796875,18000.0,0.0,0.0,0.109615683555603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394760608673095,0.1394803375005722,-4.276429081073729e-06,0.0,0.0001112459867727,0.0,0.0,5.506400108337402,0.0,0.0,0.0,0.2760399878025055,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.030835498124361,-1076.780029296875,304.1507568359375,0.6374462246894836,0.0751059353351593,0.0684278905391693,293.1729736328125,297.1499938964844,293.1499938964844,0.0486734434962272,-1442.4078369140625,304.15264892578125,0.6921599507331848,0.0956997647881507,0.0916496217250824,293.16357421875,297.1499938964844,293.1499938964844,0.0577100850641727,-1183.1217041015625,304.1517028808594,0.7177540063858032,0.1064657494425773,0.0751802250742912,293.164794921875,297.1499938964844,293.1499938964844,0.0692314878106117,-1813.5673828125,304.15167236328125,0.7460516691207886,0.1206906363368034,0.115241639316082,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100648511666,-90.79740142822266,291.4947814941406,0.5496491193771362,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709230095148086,0.998479187488556,0.998479187488556,1.0,1.0,-0.6952539682388306,0.3006549775600433,0.3945989906787872,0.1099630743265152,0.0,0.0,0.1887251734733581,25.32801055908203,25.0,0.1316426992416381,-4875.908203125,49.03810501098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1796875,18000.0,0.0,0.0,0.109615683555603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394760608673095,0.1394803375005722,-4.276429081073729e-06,0.0,0.0001112459867727,0.0,0.0,5.506400108337402,0.0,0.0,0.0,0.2760399878025055,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306592583656311,-1073.766845703125,304.1507873535156,0.6367319226264954,0.074889451265335,0.0682362243533134,293.1733093261719,297.1499938964844,293.1499938964844,0.0481204688549041,-1432.814453125,304.1526794433594,0.690335750579834,0.0950528979301452,0.0910398662090301,293.16412353515625,297.1499938964844,293.1499938964844,0.0573331825435161,-1178.12646484375,304.1517639160156,0.7166103720664978,0.1060072556138038,0.0748625174164772,293.1651611328125,297.1499938964844,293.1499938964844,0.0688760429620742,-1806.88818359375,304.1517028808594,0.7450082898139954,0.1202385500073432,0.1148169636726379,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972768026869,-80.1890869140625,291.4564819335937,0.5494875907897949,0.050000000745058,0.2288575321435928,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707573682069778,0.9986680150032043,0.9986680150032043,1.0,1.0,-0.6934080719947815,0.2999374866485595,0.3934705555438995,0.1094099804759025,0.0,0.0,0.1872605979442596,25.339263916015625,25.0,-0.0218448806554079,-4859.59033203125,48.82036590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395324707031,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1091557517647743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386842131614685,0.1386884897947311,-4.2750225475174375e-06,0.0,0.0001107792049879,0.0,0.0,5.4723076820373535,0.0,0.0,0.0,0.2759081721305847,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306592583656311,-1073.766845703125,304.1507873535156,0.6367319226264954,0.074889451265335,0.0682362243533134,293.1733093261719,297.1499938964844,293.1499938964844,0.0481204688549041,-1432.814453125,304.1526794433594,0.690335750579834,0.0950528979301452,0.0910398662090301,293.16412353515625,297.1499938964844,293.1499938964844,0.0573331825435161,-1178.12646484375,304.1517639160156,0.7166103720664978,0.1060072556138038,0.0748625174164772,293.1651611328125,297.1499938964844,293.1499938964844,0.0688760429620742,-1806.88818359375,304.1517028808594,0.7450082898139954,0.1202385500073432,0.1148169636726379,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972768026869,-80.1890869140625,291.4564819335937,0.5494875907897949,0.050000000745058,0.2288575321435928,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707573682069778,0.9986680150032043,0.9986680150032043,1.0,1.0,-0.6934080719947815,0.2999374866485595,0.3934705555438995,0.1094099804759025,0.0,0.0,0.1872605979442596,25.339263916015625,25.0,-0.0218448806554079,-4859.59033203125,48.82036590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395324707031,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1484375,18000.0,0.0,0.0,0.1091557517647743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386842131614685,0.1386884897947311,-4.2750225475174375e-06,0.0,0.0001107792049879,0.0,0.0,5.4723076820373535,0.0,0.0,0.0,0.2759081721305847,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304778665304183,-1070.660400390625,304.1508178710937,0.6360060572624207,0.0746664404869079,0.0680383294820785,293.173583984375,297.1499938964844,293.1499938964844,0.0475639104843139,-1423.176025390625,304.1527099609375,0.6885035037994385,0.0944031774997711,0.0904268473386764,293.1646728515625,297.1499938964844,293.1499938964844,0.056948572397232,-1173.0380859375,304.1518249511719,0.7154423594474792,0.1055403277277946,0.0745385661721229,293.16552734375,297.1499938964844,293.1499938964844,0.0685154795646667,-1800.123291015625,304.1517333984375,0.7439610362052917,0.1197805181145668,0.1143862977623939,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839062701445,-69.63247680664062,291.4183044433594,0.5493329167366028,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.170586884021759,0.9988568425178528,0.9988568425178528,1.0,1.0,-0.6915357708930969,0.2992032468318939,0.392332524061203,0.1088648214936256,0.0,0.0,0.1858092695474624,25.34929656982422,25.0,-0.1137991249561309,-4843.06787109375,48.59864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.171875,18000.0,0.0,0.0,0.1086674630641937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379034966230392,0.1379077732563018,-4.273651484254515e-06,0.0,0.0001102836613426,0.0,0.0,5.438753128051758,0.0,0.0,0.0,0.2757789194583893,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304778665304183,-1070.660400390625,304.1508178710937,0.6360060572624207,0.0746664404869079,0.0680383294820785,293.173583984375,297.1499938964844,293.1499938964844,0.0475639104843139,-1423.176025390625,304.1527099609375,0.6885035037994385,0.0944031774997711,0.0904268473386764,293.1646728515625,297.1499938964844,293.1499938964844,0.056948572397232,-1173.0380859375,304.1518249511719,0.7154423594474792,0.1055403277277946,0.0745385661721229,293.16552734375,297.1499938964844,293.1499938964844,0.0685154795646667,-1800.123291015625,304.1517333984375,0.7439610362052917,0.1197805181145668,0.1143862977623939,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839062701445,-69.63247680664062,291.4183044433594,0.5493329167366028,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.170586884021759,0.9988568425178528,0.9988568425178528,1.0,1.0,-0.6915357708930969,0.2992032468318939,0.392332524061203,0.1088648214936256,0.0,0.0,0.1858092695474624,25.34929656982422,25.0,-0.1137991249561309,-4843.06787109375,48.59864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.171875,18000.0,0.0,0.0,0.1086674630641937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379034966230392,0.1379077732563018,-4.273651484254515e-06,0.0,0.0001102836613426,0.0,0.0,5.438753128051758,0.0,0.0,0.0,0.2757789194583893,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303855035454034,-1069.0765380859375,304.1508483886719,0.6356396675109863,0.0745528116822242,0.0679373368620872,293.1737365722656,297.1499938964844,293.1499938964844,0.0472848750650882,-1418.3499755859375,304.1527404785156,0.6875864267349243,0.0940779969096183,0.090119794011116,293.1649169921875,297.1499938964844,293.1499938964844,0.0567536577582359,-1170.462890625,304.1518249511719,0.7148496508598328,0.1053040772676467,0.0743745192885398,293.16571044921875,297.1499938964844,293.1499938964844,0.0683334991335868,-1796.712646484375,304.1517333984375,0.7434366345405579,0.1195496022701263,0.1141690164804458,293.2637634277344,297.1499938964844,293.1499938964844,0.000376973679522,-64.37445068359375,291.3992614746094,0.549258291721344,0.050000000745058,0.2288656532764434,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1704999059438705,0.998951256275177,0.998951256275177,1.0,1.0,-0.69059157371521,0.2988318800926208,0.3917597234249115,0.1085926741361618,0.0,0.0,0.1850906461477279,25.353805541992188,25.0,-0.1561936438083648,-4834.72314453125,48.486473083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547912597656,304.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.119140625,18000.0,0.0,0.0,0.1084160581231117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137517973780632,0.1375222504138946,-4.272961177775869e-06,0.0,0.000110028515337,0.0,0.0,5.422181606292725,0.0,0.0,0.0,0.2757147550582886,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302923563867807,-1067.477783203125,304.1508483886719,0.6352717280387878,0.0744381695985794,0.0678353011608123,293.1738586425781,297.1499938964844,293.1499938964844,0.0470057912170887,-1413.5272216796875,304.1527404785156,0.686669647693634,0.0937531217932701,0.0898128151893615,293.1651611328125,297.1499938964844,293.1499938964844,0.056557398289442,-1167.872314453125,304.15185546875,0.7142513990402222,0.1050664335489273,0.0742093846201896,293.1658630371094,297.1499938964844,293.1499938964844,0.0681506991386413,-1793.28955078125,304.1517639160156,0.7429120540618896,0.1193177998065948,0.1139507666230201,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698593063745,-59.13191986083984,291.3802795410156,0.5491851568222046,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635192871094,291.1607666015625,1.0,0.1704119741916656,0.9990487694740297,0.9990487694740297,1.0,1.0,-0.6896437406539917,0.2984599769115448,0.3911837339401245,0.1083176806569099,0.0,0.0,0.1843787878751754,25.357986450195312,25.0,-0.2127287238836288,-4826.3544921875,48.373653411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,304.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.1081621572375297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371367573738098,0.1371410340070724,-4.272293608664768e-06,0.0,0.0001097708372981,0.0,0.0,5.40582275390625,0.0,0.0,0.0,0.2756500542163849,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301044937223196,-1064.249267578125,304.15087890625,0.6345319151878357,0.0742064043879509,0.0676287934184074,293.174072265625,297.1499938964844,293.1499938964844,0.0464486703276634,-1403.9124755859375,304.1527709960937,0.684839129447937,0.0931052193045616,0.0892002061009407,293.1656188964844,297.1499938964844,293.1499938964844,0.0561617463827133,-1162.6573486328125,304.1518859863281,0.7130382061004639,0.1045875996351242,0.0738764777779579,293.1661682128906,297.1499938964844,293.1499938964844,0.0677834749221801,-1786.421630859375,304.1517944335937,0.7418627142906189,0.1188521683216095,0.1135121136903762,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549972898326,-48.6865119934082,291.34234619140625,0.549042284488678,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702336072921753,0.9992438554763794,0.9992438554763794,1.0,1.0,-0.6877408027648926,0.2977222204208374,0.3900185823440552,0.1077457442879676,0.0,0.0,0.1829860508441925,25.3653564453125,25.0,-0.3836382329463959,-4809.642578125,48.14656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,304.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1076519712805748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363907307386398,0.1363949924707412,-4.270946647011442e-06,0.0,0.0001092530656023,0.0,0.0,5.37378454208374,0.0,0.0,0.0,0.2755275368690491,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301044937223196,-1064.249267578125,304.15087890625,0.6345319151878357,0.0742064043879509,0.0676287934184074,293.174072265625,297.1499938964844,293.1499938964844,0.0464486703276634,-1403.9124755859375,304.1527709960937,0.684839129447937,0.0931052193045616,0.0892002061009407,293.1656188964844,297.1499938964844,293.1499938964844,0.0561617463827133,-1162.6573486328125,304.1518859863281,0.7130382061004639,0.1045875996351242,0.0738764777779579,293.1661682128906,297.1499938964844,293.1499938964844,0.0677834749221801,-1786.421630859375,304.1517944335937,0.7418627142906189,0.1188521683216095,0.1135121136903762,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549972898326,-48.6865119934082,291.34234619140625,0.549042284488678,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702336072921753,0.9992438554763794,0.9992438554763794,1.0,1.0,-0.6877408027648926,0.2977222204208374,0.3900185823440552,0.1077457442879676,0.0,0.0,0.1829860508441925,25.3653564453125,25.0,-0.3836382329463959,-4809.642578125,48.14656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,304.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1076519712805748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363907307386398,0.1363949924707412,-4.270946647011442e-06,0.0,0.0001092530656023,0.0,0.0,5.37378454208374,0.0,0.0,0.0,0.2755275368690491,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299155935645103,-1060.99755859375,304.1509094238281,0.6337881684303284,0.0739723294973373,0.0674198567867279,293.1742248535156,297.1499938964844,293.1499938964844,0.0458950735628604,-1394.375,304.1527709960937,0.6830171346664429,0.092461958527565,0.088591381907463,293.1660461425781,297.1499938964844,293.1499938964844,0.0557629391551017,-1157.4114990234375,304.15191650390625,0.7118017673492432,0.1041049659252166,0.0735406279563903,293.1664733886719,297.1499938964844,293.1499938964844,0.067415215075016,-1779.5469970703125,304.1517944335937,0.7408134937286377,0.118384912610054,0.1130715310573577,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.5489027500152588,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.26239013671875,291.1600341796875,1.0,0.1700522750616073,0.9994388818740844,0.9994388818740844,1.0,1.0,-0.6858335137367249,0.297005146741867,0.3888283967971802,0.1071216836571693,0.0,0.0,0.181661456823349,25.37131690979004,25.0,-0.6305462718009949,-4793.23193359375,47.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1071472838521003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356806010007858,0.1356848627328872,-4.269667897460749e-06,0.0,0.0001087408672901,0.0,0.0,5.343324661254883,0.0,0.0,0.0,0.2754095792770386,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299155935645103,-1060.99755859375,304.1509094238281,0.6337881684303284,0.0739723294973373,0.0674198567867279,293.1742248535156,297.1499938964844,293.1499938964844,0.0458950735628604,-1394.375,304.1527709960937,0.6830171346664429,0.092461958527565,0.088591381907463,293.1660461425781,297.1499938964844,293.1499938964844,0.0557629391551017,-1157.4114990234375,304.15191650390625,0.7118017673492432,0.1041049659252166,0.0735406279563903,293.1664733886719,297.1499938964844,293.1499938964844,0.067415215075016,-1779.5469970703125,304.1517944335937,0.7408134937286377,0.118384912610054,0.1130715310573577,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.5489027500152588,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.26239013671875,291.1600341796875,1.0,0.1700522750616073,0.9994388818740844,0.9994388818740844,1.0,1.0,-0.6858335137367249,0.297005146741867,0.3888283967971802,0.1071216836571693,0.0,0.0,0.181661456823349,25.37131690979004,25.0,-0.6305462718009949,-4793.23193359375,47.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1071472838521003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356806010007858,0.1356848627328872,-4.269667897460749e-06,0.0,0.0001087408672901,0.0,0.0,5.343324661254883,0.0,0.0,0.0,0.2754095792770386,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297467168420553,-1057.9542236328125,304.15087890625,0.6330820918083191,0.0737591832876205,0.0672226026654243,293.1742858886719,297.1499938964844,293.1499938964844,0.045354563742876,-1385.08203125,304.1527404785156,0.6812303066253662,0.0918378010392189,0.0879957824945449,293.1663513183594,297.1499938964844,293.1499938964844,0.0553744621574878,-1152.3154296875,304.1519470214844,0.7105749249458313,0.1036409139633178,0.0732124000787735,293.1666564941406,297.1499938964844,293.1499938964844,0.0670549646019935,-1772.8387451171875,304.1517944335937,0.7397838234901428,0.1179307103157043,0.1126384958624839,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.548766553401947,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698696017265319,0.9996386766433716,0.9996386766433716,1.0,1.0,-0.6839741468429565,0.2963939011096954,0.3875802457332611,0.1063117012381553,0.0,0.0,0.1804492324590683,25.37396812438965,25.0,-1.4020732641220093,-4777.94384765625,47.69248580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1066573038697242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350219398736953,0.1350262016057968,-4.268470092938514e-06,0.0,0.0001082435992429,0.0,0.0,5.315086841583252,0.0,0.0,0.0,0.2753000855445862,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297467168420553,-1057.9542236328125,304.15087890625,0.6330820918083191,0.0737591832876205,0.0672226026654243,293.1742858886719,297.1499938964844,293.1499938964844,0.045354563742876,-1385.08203125,304.1527404785156,0.6812303066253662,0.0918378010392189,0.0879957824945449,293.1663513183594,297.1499938964844,293.1499938964844,0.0553744621574878,-1152.3154296875,304.1519470214844,0.7105749249458313,0.1036409139633178,0.0732124000787735,293.1666564941406,297.1499938964844,293.1499938964844,0.0670549646019935,-1772.8387451171875,304.1517944335937,0.7397838234901428,0.1179307103157043,0.1126384958624839,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.548766553401947,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698696017265319,0.9996386766433716,0.9996386766433716,1.0,1.0,-0.6839741468429565,0.2963939011096954,0.3875802457332611,0.1063117012381553,0.0,0.0,0.1804492324590683,25.37396812438965,25.0,-1.4020732641220093,-4777.94384765625,47.69248580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1066573038697242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350219398736953,0.1350262016057968,-4.268470092938514e-06,0.0,0.0001082435992429,0.0,0.0,5.315086841583252,0.0,0.0,0.0,0.2753000855445862,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295932237058877,-1055.1409912109375,304.1508483886719,0.6324495673179626,0.0735511481761932,0.0670376792550087,293.1742553710937,297.1499938964844,293.1499938964844,0.044830922037363,-1376.0966796875,304.1527099609375,0.6795306205749512,0.091227151453495,0.0874169170856475,293.16656494140625,297.1499938964844,293.1499938964844,0.0549986250698566,-1147.39794921875,304.15191650390625,0.7094042301177979,0.1031818762421608,0.0728931501507759,293.1667785644531,297.1499938964844,293.1499938964844,0.0667057335376739,-1766.3521728515625,304.1517944335937,0.7388189435005188,0.1174834072589874,0.1122158914804458,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486717224121094,0.050000000745058,0.2288865745067596,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696872562170028,0.999838411808014,0.999838411808014,1.0,1.0,-0.6821712255477905,0.2956879734992981,0.3864832520484924,0.1057891845703125,0.0,0.0,0.1794550120830536,25.37381362915039,25.0,-1.242594599723816,-4763.58251953125,47.47129440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.1061943173408508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344754993915558,0.1344797611236572,-4.267420081305318e-06,0.0,0.0001077737324521,0.0,0.0,5.291611671447754,0.0,0.0,0.0,0.2752083539962768,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295932237058877,-1055.1409912109375,304.1508483886719,0.6324495673179626,0.0735511481761932,0.0670376792550087,293.1742553710937,297.1499938964844,293.1499938964844,0.044830922037363,-1376.0966796875,304.1527099609375,0.6795306205749512,0.091227151453495,0.0874169170856475,293.16656494140625,297.1499938964844,293.1499938964844,0.0549986250698566,-1147.39794921875,304.15191650390625,0.7094042301177979,0.1031818762421608,0.0728931501507759,293.1667785644531,297.1499938964844,293.1499938964844,0.0667057335376739,-1766.3521728515625,304.1517944335937,0.7388189435005188,0.1174834072589874,0.1122158914804458,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486717224121094,0.050000000745058,0.2288865745067596,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696872562170028,0.999838411808014,0.999838411808014,1.0,1.0,-0.6821712255477905,0.2956879734992981,0.3864832520484924,0.1057891845703125,0.0,0.0,0.1794550120830536,25.37381362915039,25.0,-1.242594599723816,-4763.58251953125,47.47129440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.1061943173408508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344754993915558,0.1344797611236572,-4.267420081305318e-06,0.0,0.0001077737324521,0.0,0.0,5.291611671447754,0.0,0.0,0.0,0.2752083539962768,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0295086503028869,-1053.6373291015625,304.1508483886719,0.6321333050727844,0.0734424218535423,0.0669418275356292,293.1742248535156,297.1499938964844,293.1499938964844,0.0445675291121006,-1371.5726318359375,304.1526794433594,0.6786962747573853,0.0909230485558509,0.0871291980147361,293.16668701171875,297.1499938964844,293.1499938964844,0.0548042505979537,-1144.85107421875,304.15191650390625,0.7088154554367065,0.1029476597905159,0.0727309733629226,293.1668395996094,297.1499938964844,293.1499938964844,0.0665270090103149,-1763.0267333984375,304.1517944335937,0.7383471727371216,0.117258720099926,0.1120041012763977,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486354827880859,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695960313081741,0.9999383091926576,0.9999383091926576,1.0,1.0,-0.6812636852264404,0.2952674031257629,0.3859962821006775,0.1056769788265228,0.0,0.0,0.178940549492836,25.37399673461914,25.0,-0.2979735136032104,-4756.16162109375,47.36052322387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,304.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1059755310416221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342176049947738,0.1342218667268753,-4.266960331733571e-06,0.0,0.0001075516920536,0.0,0.0,5.280583381652832,0.0,0.0,0.0,0.2751654684543609,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294136181473732,-1052.0538330078125,304.15087890625,0.6318020820617676,0.0733306109905242,0.0668430477380752,293.1742248535156,297.1499938964844,293.1499938964844,0.0443022809922695,-1367.012939453125,304.1526794433594,0.6778551340103149,0.0906196162104606,0.0868420675396919,293.16680908203125,297.1499938964844,293.1499938964844,0.0546043701469898,-1142.229248046875,304.1519470214844,0.7082056999206543,0.1027100905776023,0.0725664123892784,293.1669006347656,297.1499938964844,293.1499938964844,0.0663447454571724,-1759.6314697265625,304.1517944335937,0.7378665804862976,0.1170332059264183,0.1117915362119674,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485923886299133,0.050000000745058,0.2288894206285476,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695046573877334,0.999950647354126,0.999950647354126,0.9999110102653505,1.0,-0.6803497672080994,0.294872373342514,0.3854774236679077,0.1054996699094772,0.0,0.0,0.178358107805252,25.37440490722656,25.0,0.5173189640045166,-4748.3603515625,47.24943542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,304.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1057651862502098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339332610368728,0.1339375227689743,-4.266496944183018e-06,0.0,0.0001073382227332,0.0,0.0,5.26848030090332,0.0,0.0,0.0,0.2751190662384033,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291153509169816,-1048.8123779296875,304.1510925292969,0.631104052066803,0.0730982720851898,0.066637597978115,293.1741638183594,297.1499938964844,293.1499938964844,0.0437740087509155,-1357.9395751953125,304.1526794433594,0.67616206407547,0.0900150761008262,0.0862700268626213,293.1671142578125,297.1499938964844,293.1499938964844,0.054196648299694,-1136.8885498046875,304.1519775390625,0.7069414854049683,0.1022252961993217,0.0722304880619049,293.1670227050781,297.1499938964844,293.1499938964844,0.065977893769741,-1752.806396484375,304.1517944335937,0.736885130405426,0.1165783256292343,0.1113633215427398,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930276870728,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693213731050491,0.999975323677063,0.999975323677063,0.999733030796051,1.0,-0.6785039305686951,0.2941234409809112,0.3843804895877838,0.105029284954071,0.0,0.0,0.1771072596311569,25.375778198242188,25.0,0.5485225319862366,-4731.6904296875,47.02629852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4609375,18000.0,0.0,0.0,0.1053667068481445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332941055297851,0.1332983672618866,-4.265443749318365e-06,0.0,0.000106933817733,0.0,0.0,5.24128007888794,0.0,0.0,0.0,0.2750153541564941,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291153509169816,-1048.8123779296875,304.1510925292969,0.631104052066803,0.0730982720851898,0.066637597978115,293.1741638183594,297.1499938964844,293.1499938964844,0.0437740087509155,-1357.9395751953125,304.1526794433594,0.67616206407547,0.0900150761008262,0.0862700268626213,293.1671142578125,297.1499938964844,293.1499938964844,0.054196648299694,-1136.8885498046875,304.1519775390625,0.7069414854049683,0.1022252961993217,0.0722304880619049,293.1670227050781,297.1499938964844,293.1499938964844,0.065977893769741,-1752.806396484375,304.1517944335937,0.736885130405426,0.1165783256292343,0.1113633215427398,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930276870728,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693213731050491,0.999975323677063,0.999975323677063,0.999733030796051,1.0,-0.6785039305686951,0.2941234409809112,0.3843804895877838,0.105029284954071,0.0,0.0,0.1771072596311569,25.375778198242188,25.0,0.5485225319862366,-4731.6904296875,47.02629852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4609375,18000.0,0.0,0.0,0.1053667068481445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332941055297851,0.1332983672618866,-4.265443749318365e-06,0.0,0.000106933817733,0.0,0.0,5.24128007888794,0.0,0.0,0.0,0.2750153541564941,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0286558326333761,-1045.7489013671875,304.1515197753906,0.6303750276565552,0.0728571414947509,0.0664232894778251,293.1741027832031,297.1499938964844,293.1499938964844,0.0432521551847457,-1348.9912109375,304.15264892578125,0.6744728088378906,0.0894156098365783,0.0857021585106849,293.1674194335937,297.1499938964844,293.1499938964844,0.0537823364138603,-1131.4757080078125,304.1520080566406,0.7056397199630737,0.1017303019762039,0.0718868151307106,293.16717529296875,297.1499938964844,293.1499938964844,0.0656106248497963,-1745.9915771484375,304.1518249511719,0.7358899712562561,0.1161194667220115,0.110930897295475,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483891367912292,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691371947526931,1.0,1.0,0.9995551109313964,1.0,-0.6766382455825806,0.2933746576309204,0.3832636177539825,0.1045355424284935,0.0,0.0,0.1758891493082046,25.377580642700195,25.0,0.1840351223945617,-4715.0859375,46.80203628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.1049924492835998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326605677604675,0.1326648294925689,-4.264351446181536e-06,0.0,0.0001065539836417,0.0,0.0,5.214284420013428,0.0,0.0,0.0,0.2749115526676178,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0286558326333761,-1045.7489013671875,304.1515197753906,0.6303750276565552,0.0728571414947509,0.0664232894778251,293.1741027832031,297.1499938964844,293.1499938964844,0.0432521551847457,-1348.9912109375,304.15264892578125,0.6744728088378906,0.0894156098365783,0.0857021585106849,293.1674194335937,297.1499938964844,293.1499938964844,0.0537823364138603,-1131.4757080078125,304.1520080566406,0.7056397199630737,0.1017303019762039,0.0718868151307106,293.16717529296875,297.1499938964844,293.1499938964844,0.0656106248497963,-1745.9915771484375,304.1518249511719,0.7358899712562561,0.1161194667220115,0.110930897295475,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483891367912292,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691371947526931,1.0,1.0,0.9995551109313964,1.0,-0.6766382455825806,0.2933746576309204,0.3832636177539825,0.1045355424284935,0.0,0.0,0.1758891493082046,25.377580642700195,25.0,0.1840351223945617,-4715.0859375,46.80203628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.1049924492835998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326605677604675,0.1326648294925689,-4.264351446181536e-06,0.0,0.0001065539836417,0.0,0.0,5.214284420013428,0.0,0.0,0.0,0.2749115526676178,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284331627190113,-1042.0286865234375,304.1513671875,0.629633367061615,0.0726119801402092,0.0662042796611785,293.17401123046875,297.1499938964844,293.1499938964844,0.0427367128431797,-1340.159912109375,304.1526184082031,0.6728031635284424,0.08882437646389,0.0851412862539291,293.1676940917969,297.1499938964844,293.1499938964844,0.0533617287874221,-1125.9901123046875,304.15203857421875,0.7043175101280212,0.1012291833758354,0.0715381354093551,293.16729736328125,297.1499938964844,293.1499938964844,0.065241739153862,-1739.15771484375,304.1518249511719,0.7348929047584534,0.1156594604253768,0.110496662557125,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876300811768,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689522117376327,1.0,1.0,0.999345064163208,1.0,-0.6747670769691467,0.2926184833049774,0.3821486234664917,0.1040538847446441,0.0,0.0,0.1746809035539627,25.3791446685791,25.0,0.0595599636435508,-4698.68115234375,46.5776252746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.1046389788389206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320391148328781,0.1320433765649795,-4.263266419002321e-06,0.0,0.0001061952571035,0.0,0.0,5.18781042098999,0.0,0.0,0.0,0.2748100161552429,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284331627190113,-1042.0286865234375,304.1513671875,0.629633367061615,0.0726119801402092,0.0662042796611785,293.17401123046875,297.1499938964844,293.1499938964844,0.0427367128431797,-1340.159912109375,304.1526184082031,0.6728031635284424,0.08882437646389,0.0851412862539291,293.1676940917969,297.1499938964844,293.1499938964844,0.0533617287874221,-1125.9901123046875,304.15203857421875,0.7043175101280212,0.1012291833758354,0.0715381354093551,293.16729736328125,297.1499938964844,293.1499938964844,0.065241739153862,-1739.15771484375,304.1518249511719,0.7348929047584534,0.1156594604253768,0.110496662557125,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876300811768,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689522117376327,1.0,1.0,0.999345064163208,1.0,-0.6747670769691467,0.2926184833049774,0.3821486234664917,0.1040538847446441,0.0,0.0,0.1746809035539627,25.3791446685791,25.0,0.0595599636435508,-4698.68115234375,46.5776252746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.1046389788389206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320391148328781,0.1320433765649795,-4.263266419002321e-06,0.0,0.0001061952571035,0.0,0.0,5.18781042098999,0.0,0.0,0.0,0.2748100161552429,4.0,0.0,1.0
