time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282729864120483,-1038.49072265625,304.15118408203125,0.6288956999778748,0.0723669677972793,0.0659846514463424,293.1738586425781,297.1499938964844,293.1499938964844,0.0422298125922679,-1331.479248046875,304.152587890625,0.6711677312850952,0.0882444828748703,0.0845903754234314,293.16796875,297.1499938964844,293.1499938964844,0.0529371984302997,-1120.4617919921875,304.1520690917969,0.7029901146888733,0.1007255986332893,0.0711870789527893,293.1673889160156,297.1499938964844,293.1499938964844,0.0648727044463157,-1732.33056640625,304.1518249511719,0.7339049577713013,0.1152011975646019,0.1100633516907692,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939315795898,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687668710947036,1.0,1.0,0.9991350173950196,1.0,-0.6729050874710083,0.2918507158756256,0.3810543417930603,0.1036104783415794,0.0,0.0,0.1734634041786193,25.37993049621582,25.0,0.1035988107323646,-4682.32421875,46.35420608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1043023839592933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314181685447693,0.1314224302768707,-4.262202764948597e-06,0.0,0.0001058536654454,0.0,0.0,5.161406993865967,0.0,0.0,0.0,0.2747078835964203,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282729864120483,-1038.49072265625,304.15118408203125,0.6288956999778748,0.0723669677972793,0.0659846514463424,293.1738586425781,297.1499938964844,293.1499938964844,0.0422298125922679,-1331.479248046875,304.152587890625,0.6711677312850952,0.0882444828748703,0.0845903754234314,293.16796875,297.1499938964844,293.1499938964844,0.0529371984302997,-1120.4617919921875,304.1520690917969,0.7029901146888733,0.1007255986332893,0.0711870789527893,293.1673889160156,297.1499938964844,293.1499938964844,0.0648727044463157,-1732.33056640625,304.1518249511719,0.7339049577713013,0.1152011975646019,0.1100633516907692,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939315795898,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687668710947036,1.0,1.0,0.9991350173950196,1.0,-0.6729050874710083,0.2918507158756256,0.3810543417930603,0.1036104783415794,0.0,0.0,0.1734634041786193,25.37993049621582,25.0,0.1035988107323646,-4682.32421875,46.35420608520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1043023839592933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314181685447693,0.1314224302768707,-4.262202764948597e-06,0.0,0.0001058536654454,0.0,0.0,5.161406993865967,0.0,0.0,0.0,0.2747078835964203,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.028198204934597,-1036.769287109375,304.1510925292969,0.6285305619239807,0.0722449496388435,0.0658751130104065,293.1737976074219,297.1499938964844,293.1499938964844,0.0419802106916904,-1327.2056884765625,304.152587890625,0.6703660488128662,0.0879595577716827,0.0843194350600242,293.1680908203125,297.1499938964844,293.1499938964844,0.0527241006493568,-1117.68994140625,304.1520690917969,0.70232754945755,0.1004737168550491,0.0710112750530242,293.1674194335937,297.1499938964844,293.1499938964844,0.0646886080503463,-1728.9281005859375,304.1518249511719,0.7334165573120117,0.1149734258651733,0.1098477393388748,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481507778167725,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2590637207031,291.1591796875,1.0,0.1686741858720779,1.0,1.0,0.9990299940109252,1.0,-0.6719805598258972,0.2914625704288482,0.3805179893970489,0.1034066379070282,0.0,0.0,0.1728458702564239,25.379945755004883,25.0,0.16844242811203,-4674.13671875,46.24314498901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2417907714844,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1041391938924789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311053335666656,0.1311095952987671,-4.26167071054806e-06,0.0,0.0001056880428222,0.0,0.0,5.148118495941162,0.0,0.0,0.0,0.274656593799591,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281231012195348,-1035.039794921875,304.1510314941406,0.6281688213348389,0.0721236318349838,0.0657660216093063,293.1736755371094,297.1499938964844,293.1499938964844,0.0417334400117397,-1322.9810791015625,304.1525573730469,0.6695760488510132,0.087678350508213,0.0840518027544021,293.168212890625,297.1499938964844,293.1499938964844,0.0525108687579631,-1114.918212890625,304.152099609375,0.7016672492027283,0.1002223342657089,0.0708356574177742,293.1674499511719,297.1499938964844,293.1499938964844,0.0645050853490829,-1725.5384521484375,304.1518249511719,0.7329328060150146,0.1147469952702522,0.1096331998705864,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481103658676147,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.1685816198587417,1.0,1.0,0.9989221096038818,1.0,-0.6710619330406189,0.2910725176334381,0.3799894452095032,0.1032145693898201,0.0,0.0,0.1722194254398346,25.37968063354492,25.0,0.2425110787153244,-4665.9541015625,46.13266372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.1039783731102943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307908743619918,0.1307951360940933,-4.261237336322665e-06,0.0,0.000105524828541,0.0,0.0,5.134885787963867,0.0,0.0,0.0,0.2745979428291321,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279747806489467,-1031.6173095703125,304.15093994140625,0.6274589896202087,0.0718841180205345,0.0655503049492836,293.1734313964844,297.1499938964844,293.1499938964844,0.041250005364418,-1314.7056884765625,304.1524963378906,0.6680362224578857,0.0871285051107406,0.0835279822349548,293.1683959960937,297.1499938964844,293.1499938964844,0.0520854704082012,-1109.394775390625,304.152099609375,0.7003576159477234,0.0997224375605583,0.0704860389232635,293.16748046875,297.1499938964844,293.1499938964844,0.0641410872340202,-1718.8226318359375,304.1518249511719,0.7319822311401367,0.1142994314432144,0.1092086806893348,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480378866195679,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2776184082031,293.25946044921875,291.1595458984375,1.0,0.1683970987796783,1.0,1.0,0.9987064599990844,1.0,-0.6692485213279724,0.2902916669845581,0.3789568543434143,0.1028608977794647,0.0,0.0,0.1709354072809219,25.378189086914062,25.0,0.3481143712997436,-4649.43505859375,45.91402053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,304.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.521484375,18000.0,0.0,0.0,0.1036612540483474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301440745592117,0.1301483362913131,-4.260033620084869e-06,0.0,0.0001052029983839,0.0,0.0,5.107317924499512,0.0,0.0,0.0,0.2745002210140228,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279747806489467,-1031.6173095703125,304.15093994140625,0.6274589896202087,0.0718841180205345,0.0655503049492836,293.1734313964844,297.1499938964844,293.1499938964844,0.041250005364418,-1314.7056884765625,304.1524963378906,0.6680362224578857,0.0871285051107406,0.0835279822349548,293.1683959960937,297.1499938964844,293.1499938964844,0.0520854704082012,-1109.394775390625,304.152099609375,0.7003576159477234,0.0997224375605583,0.0704860389232635,293.16748046875,297.1499938964844,293.1499938964844,0.0641410872340202,-1718.8226318359375,304.1518249511719,0.7319822311401367,0.1142994314432144,0.1092086806893348,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480378866195679,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2776184082031,293.25946044921875,291.1595458984375,1.0,0.1683970987796783,1.0,1.0,0.9987064599990844,1.0,-0.6692485213279724,0.2902916669845581,0.3789568543434143,0.1028608977794647,0.0,0.0,0.1709354072809219,25.378189086914062,25.0,0.3481143712997436,-4649.43505859375,45.91402053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,304.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.521484375,18000.0,0.0,0.0,0.1036612540483474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301440745592117,0.1301483362913131,-4.260033620084869e-06,0.0,0.0001052029983839,0.0,0.0,5.107317924499512,0.0,0.0,0.0,0.2745002210140228,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.027829946950078,-1028.2657470703125,304.15087890625,0.6267704367637634,0.0716500505805015,0.0653390139341354,293.1731262207031,297.1499938964844,293.1499938964844,0.0407817736268043,-1306.6915283203125,304.1524658203125,0.6665536761283875,0.0865969210863113,0.0830208659172058,293.1685485839844,297.1499938964844,293.1499938964844,0.0516635067760944,-1103.924560546875,304.152099609375,0.6990671157836914,0.0992282181978225,0.0701398998498916,293.1674499511719,297.1499938964844,293.1499938964844,0.0637829005718231,-1712.22412109375,304.1518249511719,0.7310567498207092,0.1138605177402496,0.108791746199131,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479762554168701,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682139635086059,1.0,1.0,0.9984908103942872,1.0,-0.6674731969833374,0.289517194032669,0.3779560327529907,0.102538526058197,0.0,0.0,0.1696140617132187,25.37534713745117,25.0,0.3518309891223907,-4632.91845703125,45.69915008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.1033461913466453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294828653335571,0.1294871270656585,-4.258940407453338e-06,0.0,0.0001048832491505,0.0,0.0,5.0793232917785645,0.0,0.0,0.0,0.2743929624557495,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.027829946950078,-1028.2657470703125,304.15087890625,0.6267704367637634,0.0716500505805015,0.0653390139341354,293.1731262207031,297.1499938964844,293.1499938964844,0.0407817736268043,-1306.6915283203125,304.1524658203125,0.6665536761283875,0.0865969210863113,0.0830208659172058,293.1685485839844,297.1499938964844,293.1499938964844,0.0516635067760944,-1103.924560546875,304.152099609375,0.6990671157836914,0.0992282181978225,0.0701398998498916,293.1674499511719,297.1499938964844,293.1499938964844,0.0637829005718231,-1712.22412109375,304.1518249511719,0.7310567498207092,0.1138605177402496,0.108791746199131,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479762554168701,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682139635086059,1.0,1.0,0.9984908103942872,1.0,-0.6674731969833374,0.289517194032669,0.3779560327529907,0.102538526058197,0.0,0.0,0.1696140617132187,25.37534713745117,25.0,0.3518309891223907,-4632.91845703125,45.69915008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.1033461913466453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294828653335571,0.1294871270656585,-4.258940407453338e-06,0.0,0.0001048832491505,0.0,0.0,5.0793232917785645,0.0,0.0,0.0,0.2743929624557495,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265485271811485,-1001.279296875,304.1527709960937,0.6198956966400146,0.0693324133753776,0.0636416897177696,293.1836853027344,297.1499938964844,293.1499938964844,0.0388225354254245,-1272.8946533203125,304.15496826171875,0.6586413383483887,0.0838568210601806,0.0808861255645752,293.17919921875,297.1499938964844,293.1499938964844,0.049803402274847,-1079.71533203125,304.154541015625,0.6915045976638794,0.0965824946761131,0.0686128437519073,293.1781311035156,297.1499938964844,293.1499938964844,0.0620391443371772,-1679.9481201171875,304.1541748046875,0.7248932719230652,0.1112371087074279,0.1067593097686767,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.546095073223114,0.050000000745058,0.2289797216653823,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678996980190277,1.0,1.0,0.99826979637146,1.0,-0.6586855053901672,0.285769909620285,0.3729155957698822,0.1007009595632553,0.0,0.0,0.1677012294530868,25.66251945495605,25.0,12.379745483398438,-4597.13525390625,44.98369216918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.69537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.353515625,18000.0,0.0,0.0,0.1030114963650703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286941915750503,0.1286984533071518,-4.257518867234467e-06,0.0,0.0001045435710693,0.0,0.0,5.045828819274902,0.0,0.0,0.0,0.274283617734909,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265485271811485,-1001.279296875,304.1527709960937,0.6198956966400146,0.0693324133753776,0.0636416897177696,293.1836853027344,297.1499938964844,293.1499938964844,0.0388225354254245,-1272.8946533203125,304.15496826171875,0.6586413383483887,0.0838568210601806,0.0808861255645752,293.17919921875,297.1499938964844,293.1499938964844,0.049803402274847,-1079.71533203125,304.154541015625,0.6915045976638794,0.0965824946761131,0.0686128437519073,293.1781311035156,297.1499938964844,293.1499938964844,0.0620391443371772,-1679.9481201171875,304.1541748046875,0.7248932719230652,0.1112371087074279,0.1067593097686767,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.546095073223114,0.050000000745058,0.2289797216653823,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678996980190277,1.0,1.0,0.99826979637146,1.0,-0.6586855053901672,0.285769909620285,0.3729155957698822,0.1007009595632553,0.0,0.0,0.1677012294530868,25.66251945495605,25.0,12.379745483398438,-4597.13525390625,44.98369216918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.69537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.353515625,18000.0,0.0,0.0,0.1030114963650703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286941915750503,0.1286984533071518,-4.257518867234467e-06,0.0,0.0001045435710693,0.0,0.0,5.045828819274902,0.0,0.0,0.0,0.274283617734909,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0253965258598327,-979.7294311523438,304.1537170410156,0.6146600842475891,0.0680707171559333,0.0623430237174034,293.188232421875,297.1499938964844,293.1499938964844,0.03704684227705,-1242.1090087890625,304.1562194824219,0.6523202657699585,0.0820749029517173,0.0790237486362457,293.1837463378906,297.1499938964844,293.1499938964844,0.0481372214853763,-1058.1181640625,304.15576171875,0.6855512261390686,0.0949100777506828,0.0673204809427261,293.18280029296875,297.1499938964844,293.1499938964844,0.0604407452046871,-1650.522216796875,304.1553955078125,0.7199878692626953,0.1095746606588363,0.1050139293074607,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5449482202529907,0.050000000745058,0.2290220409631729,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674906015396118,1.0,1.0,0.9980488419532776,1.0,-0.6512966156005859,0.2826269268989563,0.3686696588993072,0.0991510599851608,0.0,0.0,0.1626555621623993,25.82437324523925,25.0,18.86262893676757,-4545.6240234375,44.3007926940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.67138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71484375,18000.0,0.0,0.0,0.1025635153055191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12660513818264,0.1266093999147415,-4.255411113263108e-06,0.0,0.0001040889255818,0.0,0.0,4.959191799163818,0.0,0.0,0.0,0.2739470303058624,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0253965258598327,-979.7294311523438,304.1537170410156,0.6146600842475891,0.0680707171559333,0.0623430237174034,293.188232421875,297.1499938964844,293.1499938964844,0.03704684227705,-1242.1090087890625,304.1562194824219,0.6523202657699585,0.0820749029517173,0.0790237486362457,293.1837463378906,297.1499938964844,293.1499938964844,0.0481372214853763,-1058.1181640625,304.15576171875,0.6855512261390686,0.0949100777506828,0.0673204809427261,293.18280029296875,297.1499938964844,293.1499938964844,0.0604407452046871,-1650.522216796875,304.1553955078125,0.7199878692626953,0.1095746606588363,0.1050139293074607,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5449482202529907,0.050000000745058,0.2290220409631729,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674906015396118,1.0,1.0,0.9980488419532776,1.0,-0.6512966156005859,0.2826269268989563,0.3686696588993072,0.0991510599851608,0.0,0.0,0.1626555621623993,25.82437324523925,25.0,18.86262893676757,-4545.6240234375,44.3007926940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.67138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71484375,18000.0,0.0,0.0,0.1025635153055191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12660513818264,0.1266093999147415,-4.255411113263108e-06,0.0,0.0001040889255818,0.0,0.0,4.959191799163818,0.0,0.0,0.0,0.2739470303058624,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249933842569589,-972.0950317382812,304.1537780761719,0.6128471493721008,0.0675946176052093,0.0618817396461963,293.1893005371094,297.1499938964844,293.1499938964844,0.0363748520612716,-1230.45556640625,304.15631103515625,0.6500881910324097,0.0813756212592125,0.0783132538199424,293.1849975585937,297.1499938964844,293.1499938964844,0.0474969074130058,-1049.877685546875,304.1558837890625,0.6834338903427124,0.0942394584417343,0.0668223947286605,293.1839599609375,297.1499938964844,293.1499938964844,0.0598379708826541,-1639.5223388671875,304.155517578125,0.7182648777961731,0.1089263930916786,0.1043549627065658,293.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5446735620498657,0.050000000745058,0.229032278060913,291.1855163574219,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1869506835937,1.0,0.167277917265892,1.0,1.0,0.997938334941864,1.0,-0.648513913154602,0.2814435362815857,0.3670703470706939,0.0985709875822067,0.0,0.0,0.1596993803977966,25.85506629943848,25.0,14.406356811523438,-4516.89599609375,44.0123176574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25323486328125,304.6407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.10546875,18000.0,0.0,0.0,0.1022705659270286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251846253871917,0.1251888871192932,-4.253328370396048e-06,0.0,0.0001037916226778,0.0,0.0,4.899658203125,0.0,0.0,0.0,0.2737312614917755,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246514752507209,-965.6005859375,304.1537170410156,0.6112892031669617,0.0671697407960891,0.0614789724349975,293.18994140625,297.1499938964844,293.1499938964844,0.0357971116900444,-1220.45263671875,304.1562194824219,0.6482039093971252,0.0807530879974365,0.0776903107762336,293.18585205078125,297.1499938964844,293.1499938964844,0.0469354949891567,-1042.695068359375,304.15582275390625,0.6816158890724182,0.0936294868588447,0.066376656293869,293.1847229003906,297.1499938964844,293.1499938964844,0.0593218728899955,-1630.1700439453125,304.15545654296875,0.7168077230453491,0.1083488836884498,0.1037776619195938,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5445007085800171,0.050000000745058,0.2290387600660324,291.1881408691406,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1885986328125,1.0,0.1670641303062439,1.0,1.0,0.9977872967720032,1.0,-0.6460627913475037,0.2804043591022491,0.3656584322452545,0.0980569347739219,0.0,0.0,0.1568744480609893,25.868486404418945,25.0,8.522247314453125,-4489.8505859375,43.74443054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,304.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.517578125,18000.0,0.0,0.0,0.1019230037927627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237838044762611,0.1237880587577819,-4.251069185556844e-06,0.0,0.0001034388988045,0.0,0.0,4.84082555770874,0.0,0.0,0.0,0.2735059261322021,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240756291896104,-954.6160888671876,304.1534423828125,0.6086258888244629,0.0664174631237983,0.0607754588127136,293.1903686523437,297.1499938964844,293.1499938964844,0.0348177775740623,-1203.5157470703125,304.15576171875,0.6450594067573547,0.0796557962894439,0.0766079202294349,293.1867980957031,297.1499938964844,293.1499938964844,0.0459559932351112,-1030.2469482421875,304.155517578125,0.6785023212432861,0.0925259068608284,0.0655799284577369,293.1854248046875,297.1499938964844,293.1499938964844,0.0584481433033943,-1614.46826171875,304.15509033203125,0.7143533229827881,0.1073271483182907,0.1027717217803001,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443235635757446,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666402220726013,1.0,1.0,0.9974852800369264,1.0,-0.6417639851570129,0.2785950601100921,0.3631688952445984,0.0971302539110183,0.0,0.0,0.1518544703722,25.86678123474121,25.0,-1.4020843505859375,-4443.146484375,43.249961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.42578125,18000.0,0.0,0.0,0.1010801792144775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212829053401947,0.1212871521711349,-4.246649496053578e-06,0.0,0.0001025835372274,0.0,0.0,4.735639572143555,0.0,0.0,0.0,0.2730987668037414,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240756291896104,-954.6160888671876,304.1534423828125,0.6086258888244629,0.0664174631237983,0.0607754588127136,293.1903686523437,297.1499938964844,293.1499938964844,0.0348177775740623,-1203.5157470703125,304.15576171875,0.6450594067573547,0.0796557962894439,0.0766079202294349,293.1867980957031,297.1499938964844,293.1499938964844,0.0459559932351112,-1030.2469482421875,304.155517578125,0.6785023212432861,0.0925259068608284,0.0655799284577369,293.1854248046875,297.1499938964844,293.1499938964844,0.0584481433033943,-1614.46826171875,304.15509033203125,0.7143533229827881,0.1073271483182907,0.1027717217803001,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443235635757446,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666402220726013,1.0,1.0,0.9974852800369264,1.0,-0.6417639851570129,0.2785950601100921,0.3631688952445984,0.0971302539110183,0.0,0.0,0.1518544703722,25.86678123474121,25.0,-1.4020843505859375,-4443.146484375,43.249961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.42578125,18000.0,0.0,0.0,0.1010801792144775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212829053401947,0.1212871521711349,-4.246649496053578e-06,0.0,0.0001025835372274,0.0,0.0,4.735639572143555,0.0,0.0,0.0,0.2730987668037414,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235945750027894,-945.376708984375,304.153076171875,0.6063775420188904,0.0657611861824989,0.0601659081876277,293.1900634765625,297.1499938964844,293.1499938964844,0.0339884385466575,-1189.16259765625,304.1552124023437,0.6424352526664734,0.0786928609013557,0.0756686180830001,293.18707275390625,297.1499938964844,293.1499938964844,0.0450996607542037,-1019.4313354492188,304.15509033203125,0.6758297681808472,0.0915334150195121,0.0648688226938247,293.1854248046875,297.1499938964844,293.1499938964844,0.0577050931751728,-1601.22314453125,304.1546325683594,0.7122671604156494,0.1064247488975524,0.1018933355808258,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442717671394348,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662279814481735,1.0,1.0,0.9971832036972046,1.0,-0.6379998922348022,0.2770343124866485,0.3609655797481537,0.0962704345583915,0.0,0.0,0.1477722376585006,25.84407997131348,25.0,-6.946292877197266,-4405.8544921875,42.797325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6171875,18000.0,0.0,0.0,0.1000817567110061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192532032728195,0.1192574501037597,-4.24288009526208e-06,0.0,0.0001015702655422,0.0,0.0,4.650341510772705,0.0,0.0,0.0,0.2727667987346649,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235945750027894,-945.376708984375,304.153076171875,0.6063775420188904,0.0657611861824989,0.0601659081876277,293.1900634765625,297.1499938964844,293.1499938964844,0.0339884385466575,-1189.16259765625,304.1552124023437,0.6424352526664734,0.0786928609013557,0.0756686180830001,293.18707275390625,297.1499938964844,293.1499938964844,0.0450996607542037,-1019.4313354492188,304.15509033203125,0.6758297681808472,0.0915334150195121,0.0648688226938247,293.1854248046875,297.1499938964844,293.1499938964844,0.0577050931751728,-1601.22314453125,304.1546325683594,0.7122671604156494,0.1064247488975524,0.1018933355808258,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442717671394348,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662279814481735,1.0,1.0,0.9971832036972046,1.0,-0.6379998922348022,0.2770343124866485,0.3609655797481537,0.0962704345583915,0.0,0.0,0.1477722376585006,25.84407997131348,25.0,-6.946292877197266,-4405.8544921875,42.797325134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33160400390625,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6171875,18000.0,0.0,0.0,0.1000817567110061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192532032728195,0.1192574501037597,-4.24288009526208e-06,0.0,0.0001015702655422,0.0,0.0,4.650341510772705,0.0,0.0,0.0,0.2727667987346649,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231785308569669,-937.3173217773438,304.1527404785156,0.6044142842292786,0.0651787519454956,0.0596264004707336,293.1893310546875,297.1499938964844,293.1499938964844,0.0332539863884449,-1176.410888671875,304.1547241210937,0.6401360630989075,0.0778232738375663,0.0748248621821403,293.1869506835937,297.1499938964844,293.1499938964844,0.0443238317966461,-1009.6660766601562,304.1546936035156,0.6734447479248047,0.0906236320734024,0.0642191544175148,293.18505859375,297.1499938964844,293.1499938964844,0.0570407286286354,-1589.4385986328125,304.1542053222656,0.7103975415229797,0.1056045219302177,0.1010991036891937,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5442840456962585,0.050000000745058,0.2290470600128173,291.1767272949219,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.175537109375,1.0,0.1658320873975753,1.0,1.0,0.9969030618667604,1.0,-0.6346064209938049,0.2756536900997162,0.3589527606964111,0.095438040792942,0.0,0.0,0.1446093618869781,25.81105613708496,25.0,-8.759154319763184,-4376.4716796875,42.37859344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3615417480469,304.4804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.55078125,18000.0,0.0,0.0,0.098993644118309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176838129758834,0.1176880523562431,-4.239830104779685e-06,0.0,0.0001004659643513,0.0,0.0,4.584411144256592,0.0,0.0,0.0,0.2725149989128113,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231785308569669,-937.3173217773438,304.1527404785156,0.6044142842292786,0.0651787519454956,0.0596264004707336,293.1893310546875,297.1499938964844,293.1499938964844,0.0332539863884449,-1176.410888671875,304.1547241210937,0.6401360630989075,0.0778232738375663,0.0748248621821403,293.1869506835937,297.1499938964844,293.1499938964844,0.0443238317966461,-1009.6660766601562,304.1546936035156,0.6734447479248047,0.0906236320734024,0.0642191544175148,293.18505859375,297.1499938964844,293.1499938964844,0.0570407286286354,-1589.4385986328125,304.1542053222656,0.7103975415229797,0.1056045219302177,0.1010991036891937,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5442840456962585,0.050000000745058,0.2290470600128173,291.1767272949219,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.175537109375,1.0,0.1658320873975753,1.0,1.0,0.9969030618667604,1.0,-0.6346064209938049,0.2756536900997162,0.3589527606964111,0.095438040792942,0.0,0.0,0.1446093618869781,25.81105613708496,25.0,-8.759154319763184,-4376.4716796875,42.37859344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3615417480469,304.4804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.55078125,18000.0,0.0,0.0,0.098993644118309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176838129758834,0.1176880523562431,-4.239830104779685e-06,0.0,0.0001004659643513,0.0,0.0,4.584411144256592,0.0,0.0,0.0,0.2725149989128113,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228105746209621,-930.1155395507812,304.1524658203125,0.6026677489280701,0.0646563023328781,0.0591435022652149,293.1883544921875,297.1499938964844,293.1499938964844,0.0325866378843784,-1164.76318359375,304.1542663574219,0.6380678415298462,0.0770264193415641,0.0740538761019706,293.1864929199219,297.1499938964844,293.1499938964844,0.0436054728925228,-1000.635986328125,304.1543273925781,0.6712707281112671,0.0897805839776992,0.0636184737086296,293.18438720703125,297.1499938964844,293.1499938964844,0.0564286224544048,-1578.6077880859375,304.15380859375,0.7086728811264038,0.1048481464385986,0.1003687158226966,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5443302989006042,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.1698913574219,1.0,0.1654549539089203,1.0,1.0,0.996622920036316,1.0,-0.6315021514892578,0.2744164168834686,0.3570857048034668,0.0946215465664863,0.0,0.0,0.1422125995159149,25.7730712890625,25.0,-8.229013442993164,-4353.02587890625,41.98970413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830871582031,304.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4375,18000.0,0.0,0.0,0.0978860482573509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165057122707367,0.1165099442005157,-4.237648226990132e-06,0.0,9.934189438354224e-05,0.0,0.0,4.535130023956299,0.0,0.0,0.0,0.2723155319690704,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228105746209621,-930.1155395507812,304.1524658203125,0.6026677489280701,0.0646563023328781,0.0591435022652149,293.1883544921875,297.1499938964844,293.1499938964844,0.0325866378843784,-1164.76318359375,304.1542663574219,0.6380678415298462,0.0770264193415641,0.0740538761019706,293.1864929199219,297.1499938964844,293.1499938964844,0.0436054728925228,-1000.635986328125,304.1543273925781,0.6712707281112671,0.0897805839776992,0.0636184737086296,293.18438720703125,297.1499938964844,293.1499938964844,0.0564286224544048,-1578.6077880859375,304.15380859375,0.7086728811264038,0.1048481464385986,0.1003687158226966,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5443302989006042,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.1698913574219,1.0,0.1654549539089203,1.0,1.0,0.996622920036316,1.0,-0.6315021514892578,0.2744164168834686,0.3570857048034668,0.0946215465664863,0.0,0.0,0.1422125995159149,25.7730712890625,25.0,-8.229013442993164,-4353.02587890625,41.98970413208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830871582031,304.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4375,18000.0,0.0,0.0,0.0978860482573509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165057122707367,0.1165099442005157,-4.237648226990132e-06,0.0,9.934189438354224e-05,0.0,0.0,4.535130023956299,0.0,0.0,0.0,0.2723155319690704,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226411689072847,-926.771728515625,304.1523132324219,0.6018614172935486,0.0644142627716064,0.0589201673865318,293.1877746582031,297.1499938964844,293.1499938964844,0.0322733186185359,-1159.2684326171875,304.154052734375,0.637103259563446,0.0766513124108314,0.0736914947628974,293.1861572265625,297.1499938964844,293.1499938964844,0.0432635471224784,-996.3384399414062,304.1541748046875,0.6702478528022766,0.0893805548548698,0.0633338689804077,293.1839904785156,297.1499938964844,293.1499938964844,0.0561377368867397,-1573.465576171875,304.1536560058594,0.7078536152839661,0.1044904440641403,0.1000238060951232,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.544360876083374,0.050000000745058,0.2290442883968353,291.1683959960937,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.16748046875,1.0,0.1652737706899643,1.0,1.0,0.996482789516449,1.0,-0.6300423741340637,0.273842990398407,0.3561993539333343,0.0942197665572166,0.0,0.0,0.1412437707185745,25.75320243835449,25.0,-7.51169490814209,-4342.8916015625,41.80553817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898620605469,304.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.0973444432020187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160338521003723,0.1160380840301513,-4.2368114918645006e-06,0.0,9.879223216557877e-05,0.0,0.0,4.515453815460205,0.0,0.0,0.0,0.2722318172454834,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224799551069736,-923.571533203125,304.1521911621094,0.601092517375946,0.0641833245754242,0.0587072744965553,293.18719482421875,297.1499938964844,293.1499938964844,0.0319716595113277,-1153.960205078125,304.15386962890625,0.636177659034729,0.076289914548397,0.0733426138758659,293.185791015625,297.1499938964844,293.1499938964844,0.042931355535984,-992.16259765625,304.1540222167969,0.6692607998847961,0.0889930725097656,0.0630584135651588,293.1835632324219,297.1499938964844,293.1499938964844,0.0558553375303745,-1568.4755859375,304.15350341796875,0.7070634961128235,0.1041447892785072,0.0996907502412796,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5443943738937378,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.1653137207031,1.0,0.165097489953041,1.0,1.0,0.996344268321991,1.0,-0.6286364197731018,0.2732951045036316,0.3553413152694702,0.0938235372304916,0.0,0.0,0.140396773815155,25.733139038085938,25.0,-6.691737174987793,-4333.462890625,41.6276969909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39385986328125,304.4392395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.0968203693628311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156211867928505,0.1156254187226295,-4.235912001604447e-06,0.0,9.826036693993956e-05,0.0,0.0,4.498080253601074,0.0,0.0,0.0,0.2721732258796692,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221789237111806,-917.5462646484376,304.1519470214844,0.5996511578559875,0.0637505799531936,0.0583089515566825,293.1859130859375,297.1499938964844,293.1499938964844,0.0313996523618698,-1143.8427734375,304.1535339355469,0.634427547454834,0.0756039544939994,0.0726810693740844,293.1849975585937,297.1499938964844,293.1499938964844,0.0422927550971508,-984.1319580078124,304.1537475585937,0.6673787832260132,0.088251419365406,0.0625318065285682,293.1826171875,297.1499938964844,293.1499938964844,0.0553132556378841,-1558.9022216796875,304.1532287597656,0.7055601477622986,0.1034860014915466,0.0990565344691276,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647594422101974,1.0,1.0,0.996067225933075,1.0,-0.6259680986404419,0.2722639441490173,0.3537041544914245,0.0930538550019264,0.0,0.0,0.1389967501163482,25.693193435668945,25.0,-5.063207149505615,-4316.267578125,41.28962326049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934631347656,304.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.0958464965224266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149472966790199,0.1149515286087989,-4.234675998304738e-06,0.0,9.72720081335865e-05,0.0,0.0,4.469975471496582,0.0,0.0,0.0,0.2720598578453064,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221789237111806,-917.5462646484376,304.1519470214844,0.5996511578559875,0.0637505799531936,0.0583089515566825,293.1859130859375,297.1499938964844,293.1499938964844,0.0313996523618698,-1143.8427734375,304.1535339355469,0.634427547454834,0.0756039544939994,0.0726810693740844,293.1849975585937,297.1499938964844,293.1499938964844,0.0422927550971508,-984.1319580078124,304.1537475585937,0.6673787832260132,0.088251419365406,0.0625318065285682,293.1826171875,297.1499938964844,293.1499938964844,0.0553132556378841,-1558.9022216796875,304.1532287597656,0.7055601477622986,0.1034860014915466,0.0990565344691276,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660782814026,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647594422101974,1.0,1.0,0.996067225933075,1.0,-0.6259680986404419,0.2722639441490173,0.3537041544914245,0.0930538550019264,0.0,0.0,0.1389967501163482,25.693193435668945,25.0,-5.063207149505615,-4316.267578125,41.28962326049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934631347656,304.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.0958464965224266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149472966790199,0.1149515286087989,-4.234675998304738e-06,0.0,9.72720081335865e-05,0.0,0.0,4.469975471496582,0.0,0.0,0.0,0.2720598578453064,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219029728323221,-911.9642944335938,304.1517639160156,0.5983208417892456,0.0633521229028701,0.0579428300261497,293.1846008300781,297.1499938964844,293.1499938964844,0.0308657549321651,-1134.333984375,304.1532592773437,0.6327952742576599,0.0749625787138938,0.0720632150769233,293.18408203125,297.1499938964844,293.1499938964844,0.0416852533817291,-976.4879150390624,304.15350341796875,0.6656033992767334,0.0875495299696922,0.0620341040194034,293.1816101074219,297.1499938964844,293.1499938964844,0.0547992549836635,-1549.8319091796875,304.15301513671875,0.704147219657898,0.1028668582439422,0.0984610468149185,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5445403456687927,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089599609375,291.1591491699219,1.0,0.1644405126571655,1.0,1.0,0.9957901239395142,1.0,-0.6234719753265381,0.2713036239147186,0.3521683812141418,0.0923266485333442,0.0,0.0,0.137909933924675,25.654356002807617,25.0,-3.732837915420532,-4300.5595703125,40.97350311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826904296875,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.0949996039271354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114428162574768,0.1144324019551277,-4.23371784563642e-06,0.0,9.641252108849584e-05,0.0,0.0,4.448336601257324,0.0,0.0,0.0,0.2719753384590149,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219029728323221,-911.9642944335938,304.1517639160156,0.5983208417892456,0.0633521229028701,0.0579428300261497,293.1846008300781,297.1499938964844,293.1499938964844,0.0308657549321651,-1134.333984375,304.1532592773437,0.6327952742576599,0.0749625787138938,0.0720632150769233,293.18408203125,297.1499938964844,293.1499938964844,0.0416852533817291,-976.4879150390624,304.15350341796875,0.6656033992767334,0.0875495299696922,0.0620341040194034,293.1816101074219,297.1499938964844,293.1499938964844,0.0547992549836635,-1549.8319091796875,304.15301513671875,0.704147219657898,0.1028668582439422,0.0984610468149185,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5445403456687927,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089599609375,291.1591491699219,1.0,0.1644405126571655,1.0,1.0,0.9957901239395142,1.0,-0.6234719753265381,0.2713036239147186,0.3521683812141418,0.0923266485333442,0.0,0.0,0.137909933924675,25.654356002807617,25.0,-3.732837915420532,-4300.5595703125,40.97350311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826904296875,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.0949996039271354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114428162574768,0.1144324019551277,-4.23371784563642e-06,0.0,9.641252108849584e-05,0.0,0.0,4.448336601257324,0.0,0.0,0.0,0.2719753384590149,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216483157128095,-906.7627563476562,304.151611328125,0.5970820188522339,0.0629826113581657,0.0576037801802158,293.1832580566406,297.1499938964844,293.1499938964844,0.0303656514734029,-1125.366943359375,304.1529846191406,0.6312618851661682,0.0743601322174072,0.0714833736419677,293.18310546875,297.1499938964844,293.1499938964844,0.0411050990223884,-969.1836547851562,304.1533203125,0.6639167070388794,0.0868817642331123,0.061561107635498,293.1805419921875,297.1499938964844,293.1499938964844,0.0543108321726322,-1541.22119140625,304.15283203125,0.7028113007545471,0.1022827997803688,0.0978996753692627,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140766143799,0.050000000745058,0.2290350645780563,291.1575012207031,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641396433115005,1.0,1.0,0.9955132007598876,1.0,-0.6211245656013489,0.2703969776630401,0.3507275879383087,0.0916529223322868,0.0,0.0,0.1370589584112167,25.61726188659668,25.0,-2.7625553607940674,-4285.89404296875,40.67712020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3634033203125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0942987874150276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140242218971252,0.1140284538269043,-4.2330066207796335e-06,0.0,9.57012816797942e-05,0.0,0.0,4.431545257568359,0.0,0.0,0.0,0.2719093263149261,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216483157128095,-906.7627563476562,304.151611328125,0.5970820188522339,0.0629826113581657,0.0576037801802158,293.1832580566406,297.1499938964844,293.1499938964844,0.0303656514734029,-1125.366943359375,304.1529846191406,0.6312618851661682,0.0743601322174072,0.0714833736419677,293.18310546875,297.1499938964844,293.1499938964844,0.0411050990223884,-969.1836547851562,304.1533203125,0.6639167070388794,0.0868817642331123,0.061561107635498,293.1805419921875,297.1499938964844,293.1499938964844,0.0543108321726322,-1541.22119140625,304.15283203125,0.7028113007545471,0.1022827997803688,0.0978996753692627,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140766143799,0.050000000745058,0.2290350645780563,291.1575012207031,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641396433115005,1.0,1.0,0.9955132007598876,1.0,-0.6211245656013489,0.2703969776630401,0.3507275879383087,0.0916529223322868,0.0,0.0,0.1370589584112167,25.61726188659668,25.0,-2.7625553607940674,-4285.89404296875,40.67712020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3634033203125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0942987874150276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140242218971252,0.1140284538269043,-4.2330066207796335e-06,0.0,9.57012816797942e-05,0.0,0.0,4.431545257568359,0.0,0.0,0.0,0.2719093263149261,4.0,0.0,1.0
