time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214122086763381,-901.896240234375,304.1514587402344,0.5959215760231018,0.0626382604241371,0.0572881624102592,293.181884765625,297.1499938964844,293.1499938964844,0.0298960991203784,-1116.8916015625,304.1527709960937,0.6298139691352844,0.0737924724817276,0.0709374025464057,293.18212890625,297.1499938964844,293.1499938964844,0.0405495800077915,-962.1849975585938,304.15313720703125,0.662306547164917,0.0862441211938858,0.0611098371446132,293.179443359375,297.1499938964844,293.1499938964844,0.0538462549448013,-1533.0394287109375,304.15264892578125,0.701543927192688,0.1017306149005889,0.0973691865801811,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5446856617927551,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.15557861328125,1.0,0.1638558357954025,1.0,1.0,0.9952362775802612,1.0,-0.6189091801643372,0.269533097743988,0.3493761122226715,0.0910377576947212,0.0,0.0,0.1363898366689682,25.58222961425781,25.0,-2.0586838722229004,-4272.07958984375,40.398719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378601074219,304.3573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.0937507897615432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137068048119545,0.1137110367417335,-4.232356332067866e-06,0.0,9.514513658359648e-05,0.0,0.0,4.418262481689453,0.0,0.0,0.0,0.2718577980995178,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214122086763381,-901.896240234375,304.1514587402344,0.5959215760231018,0.0626382604241371,0.0572881624102592,293.181884765625,297.1499938964844,293.1499938964844,0.0298960991203784,-1116.8916015625,304.1527709960937,0.6298139691352844,0.0737924724817276,0.0709374025464057,293.18212890625,297.1499938964844,293.1499938964844,0.0405495800077915,-962.1849975585938,304.15313720703125,0.662306547164917,0.0862441211938858,0.0611098371446132,293.179443359375,297.1499938964844,293.1499938964844,0.0538462549448013,-1533.0394287109375,304.15264892578125,0.701543927192688,0.1017306149005889,0.0973691865801811,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5446856617927551,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.15557861328125,1.0,0.1638558357954025,1.0,1.0,0.9952362775802612,1.0,-0.6189091801643372,0.269533097743988,0.3493761122226715,0.0910377576947212,0.0,0.0,0.1363898366689682,25.58222961425781,25.0,-2.0586838722229004,-4272.07958984375,40.398719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378601074219,304.3573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.0937507897615432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137068048119545,0.1137110367417335,-4.232356332067866e-06,0.0,9.514513658359648e-05,0.0,0.0,4.418262481689453,0.0,0.0,0.0,0.2718577980995178,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213004928082227,-899.5786743164062,304.1513977050781,0.5953678488731384,0.0624746903777122,0.0571383461356163,293.18121337890625,297.1499938964844,293.1499938964844,0.0296824537217617,-1112.82373046875,304.1526794433594,0.6291190981864929,0.0735207796096801,0.070676214993,293.1816101074219,297.1499938964844,293.1499938964844,0.0402804724872112,-958.7928466796876,304.1530456542969,0.6615275144577026,0.0859357267618179,0.0608917027711868,293.17889404296875,297.1499938964844,293.1499938964844,0.0536225661635398,-1529.1031494140625,304.152587890625,0.7009341716766357,0.1014658138155937,0.0971148610115051,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447201728820801,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637200564146042,1.0,1.0,0.9950977563858032,1.0,-0.6178473830223083,0.2691154181957245,0.3487319648265838,0.0907517746090889,0.0,0.0,0.1361102163791656,25.56553649902344,25.0,-1.7786234617233276,-4265.494140625,40.26585006713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.34619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0935339629650116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135746464133262,0.1135788783431053,-4.232088031130843e-06,0.0,9.49250825215131e-05,0.0,0.0,4.412736892700195,0.0,0.0,0.0,0.2718388736248016,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.021192641928792,-897.3320922851562,304.1513366699219,0.5948302149772644,0.0623164102435112,0.0569934211671352,293.1805419921875,297.1499938964844,293.1499938964844,0.0294745527207851,-1108.867919921875,304.1525573730469,0.6284418702125549,0.0732566267251968,0.0704223364591598,293.1811218261719,297.1499938964844,293.1499938964844,0.0400167368352413,-955.4671020507812,304.1529846191406,0.6607643961906433,0.085633784532547,0.060678195208311,293.1783447265625,297.1499938964844,293.1499938964844,0.0534043163061142,-1525.2647705078125,304.1524963378906,0.7003393173217773,0.1012081205844879,0.0968673899769783,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447537899017334,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.3102722167969,291.1544189453125,1.0,0.1635881811380386,1.0,1.0,0.9949577450752258,1.0,-0.6168140769004822,0.268706738948822,0.3481073677539825,0.0904790461063385,0.0,0.0,0.1358600705862045,25.54939651489257,25.0,-1.5224040746688845,-4259.14453125,40.13693618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084411621094,304.3351135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.099609375,18000.0,0.0,0.0,0.0933533608913421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134581193327903,0.1134623512625694,-4.231935236020945e-06,0.0,9.47417938732542e-05,0.0,0.0,4.407951354980469,0.0,0.0,0.0,0.2718149125576019,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209874864667654,-893.0330810546875,304.1512451171875,0.5937958359718323,0.0620141923427581,0.0567169077694416,293.17926025390625,297.1499938964844,293.1499938964844,0.0289187580347061,-1102.0443115234375,304.1526184082031,0.6271320581436157,0.072748564183712,0.0699344351887703,293.1801147460937,297.1499938964844,293.1499938964844,0.0395041964948177,-948.9996337890624,304.15283203125,0.6592789888381958,0.0850477069616317,0.0602639392018318,293.17724609375,297.1499938964844,293.1499938964844,0.0529831200838089,-1517.8626708984375,304.1523742675781,0.6991879343986511,0.1007126197218895,0.0963916406035423,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.544815182685852,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.163335308432579,1.0,1.0,0.994677722454071,1.0,-0.6148259043693542,0.2679294943809509,0.3468964099884033,0.0899349302053451,0.0,0.0,0.135426327586174,25.518707275390625,25.0,-1.1276670694351196,-4247.12109375,39.89007186889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2775573730469,304.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.857421875,18000.0,0.0,0.0,0.093090645968914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132561340928077,0.1132603660225868,-4.2315532482462e-06,0.0,9.447517368244009e-05,0.0,0.0,4.399538516998291,0.0,0.0,0.0,0.2717838883399963,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209874864667654,-893.0330810546875,304.1512451171875,0.5937958359718323,0.0620141923427581,0.0567169077694416,293.17926025390625,297.1499938964844,293.1499938964844,0.0289187580347061,-1102.0443115234375,304.1526184082031,0.6271320581436157,0.072748564183712,0.0699344351887703,293.1801147460937,297.1499938964844,293.1499938964844,0.0395041964948177,-948.9996337890624,304.15283203125,0.6592789888381958,0.0850477069616317,0.0602639392018318,293.17724609375,297.1499938964844,293.1499938964844,0.0529831200838089,-1517.8626708984375,304.1523742675781,0.6991879343986511,0.1007126197218895,0.0963916406035423,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.544815182685852,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.163335308432579,1.0,1.0,0.994677722454071,1.0,-0.6148259043693542,0.2679294943809509,0.3468964099884033,0.0899349302053451,0.0,0.0,0.135426327586174,25.518707275390625,25.0,-1.1276670694351196,-4247.12109375,39.89007186889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2775573730469,304.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.857421875,18000.0,0.0,0.0,0.093090645968914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132561340928077,0.1132603660225868,-4.2315532482462e-06,0.0,9.447517368244009e-05,0.0,0.0,4.399538516998291,0.0,0.0,0.0,0.2717838883399963,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207956004887819,-888.981689453125,304.1511535644531,0.5928242206573486,0.0617303699254989,0.0564571544528007,293.177978515625,297.1499938964844,293.1499938964844,0.0282828938215971,-1094.0067138671875,304.1527099609375,0.6258861422538757,0.0722661092877388,0.0694712176918983,293.1791381835937,297.1499938964844,293.1499938964844,0.0390106104314327,-942.7654418945312,304.1527099609375,0.6578553318977356,0.084483616054058,0.0598655976355075,293.1761474609375,297.1499938964844,293.1499938964844,0.0525819920003414,-1510.8206787109375,304.1522521972656,0.6980983018875122,0.1002425551414489,0.0959405079483985,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630964279174804,1.0,1.0,0.9943976998329164,1.0,-0.6129359602928162,0.2671369314193725,0.3457989990711212,0.0895403400063514,0.0,0.0,0.1350679546594619,25.490232467651367,25.0,-0.6071365475654602,-4235.81005859375,39.65708160400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471923828125,304.2936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.0929469093680381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130906641483306,0.1130948960781097,-4.231234015605878e-06,0.0,9.432929800823332e-05,0.0,0.0,4.392641067504883,0.0,0.0,0.0,0.2717577815055847,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207956004887819,-888.981689453125,304.1511535644531,0.5928242206573486,0.0617303699254989,0.0564571544528007,293.177978515625,297.1499938964844,293.1499938964844,0.0282828938215971,-1094.0067138671875,304.1527099609375,0.6258861422538757,0.0722661092877388,0.0694712176918983,293.1791381835937,297.1499938964844,293.1499938964844,0.0390106104314327,-942.7654418945312,304.1527099609375,0.6578553318977356,0.084483616054058,0.0598655976355075,293.1761474609375,297.1499938964844,293.1499938964844,0.0525819920003414,-1510.8206787109375,304.1522521972656,0.6980983018875122,0.1002425551414489,0.0959405079483985,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630964279174804,1.0,1.0,0.9943976998329164,1.0,-0.6129359602928162,0.2671369314193725,0.3457989990711212,0.0895403400063514,0.0,0.0,0.1350679546594619,25.490232467651367,25.0,-0.6071365475654602,-4235.81005859375,39.65708160400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471923828125,304.2936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.0929469093680381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130906641483306,0.1130948960781097,-4.231234015605878e-06,0.0,9.432929800823332e-05,0.0,0.0,4.392641067504883,0.0,0.0,0.0,0.2717577815055847,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206150468438863,-885.1332397460938,304.15106201171875,0.5919140577316284,0.0614646412432193,0.0562136769294738,293.1767272949219,297.1499938964844,293.1499938964844,0.027993781492114,-1087.0072021484375,304.1522827148437,0.6247007846832275,0.0718084126710891,0.0690316706895828,293.1781921386719,297.1499938964844,293.1499938964844,0.0385309867560863,-936.6949462890624,304.1526184082031,0.6564856171607971,0.0839391872286796,0.0594812184572219,293.1750793457031,297.1499938964844,293.1499938964844,0.0521959140896797,-1504.04150390625,304.15216064453125,0.6970647573471069,0.0997959747910499,0.0955117866396904,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544946551322937,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628703624010086,1.0,1.0,0.994114637374878,1.0,-0.6111375093460083,0.2663363814353943,0.3448010981082916,0.0892708450555801,0.0,0.0,0.1346546113491058,25.46368980407715,25.0,0.3941055834293365,-4224.84326171875,39.43680191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,304.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0928960964083671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129209920763969,0.112925224006176,-4.230969352647662e-06,0.0,9.42777332966216e-05,0.0,0.0,4.385634899139404,0.0,0.0,0.0,0.2717309892177582,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206150468438863,-885.1332397460938,304.15106201171875,0.5919140577316284,0.0614646412432193,0.0562136769294738,293.1767272949219,297.1499938964844,293.1499938964844,0.027993781492114,-1087.0072021484375,304.1522827148437,0.6247007846832275,0.0718084126710891,0.0690316706895828,293.1781921386719,297.1499938964844,293.1499938964844,0.0385309867560863,-936.6949462890624,304.1526184082031,0.6564856171607971,0.0839391872286796,0.0594812184572219,293.1750793457031,297.1499938964844,293.1499938964844,0.0521959140896797,-1504.04150390625,304.15216064453125,0.6970647573471069,0.0997959747910499,0.0955117866396904,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544946551322937,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628703624010086,1.0,1.0,0.994114637374878,1.0,-0.6111375093460083,0.2663363814353943,0.3448010981082916,0.0892708450555801,0.0,0.0,0.1346546113491058,25.46368980407715,25.0,0.3941055834293365,-4224.84326171875,39.43680191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,304.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0928960964083671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129209920763969,0.112925224006176,-4.230969352647662e-06,0.0,9.42777332966216e-05,0.0,0.0,4.385634899139404,0.0,0.0,0.0,0.2717309892177582,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204457063227891,-881.4952392578125,304.1510009765625,0.5910527110099792,0.0612148232758045,0.0559852421283721,293.175537109375,297.1499938964844,293.1499938964844,0.027725089341402,-1080.417724609375,304.1519775390625,0.6235634684562683,0.0713731572031974,0.0686140656471252,293.17724609375,297.1499938964844,293.1499938964844,0.038066491484642,-930.806396484375,304.15252685546875,0.655159056186676,0.0834133923053741,0.059110153466463,293.1740417480469,297.1499938964844,293.1499938964844,0.0518266782164573,-1497.5611572265625,304.15203857421875,0.6960768699645996,0.0993720144033432,0.0951049029827117,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626564562320709,1.0,1.0,0.9938315153121948,1.0,-0.6094259023666382,0.2655757963657379,0.3438500761985779,0.0890126079320907,0.0,0.0,0.1341276168823242,25.43898582458496,25.0,0.7865769267082214,-4213.93798828125,39.228511810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949462890625,304.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.0929124131798744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127011030912399,0.1127053350210189,-4.230653303238796e-06,0.0,9.429428610019386e-05,0.0,0.0,4.376584529876709,0.0,0.0,0.0,0.2716969847679138,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204457063227891,-881.4952392578125,304.1510009765625,0.5910527110099792,0.0612148232758045,0.0559852421283721,293.175537109375,297.1499938964844,293.1499938964844,0.027725089341402,-1080.417724609375,304.1519775390625,0.6235634684562683,0.0713731572031974,0.0686140656471252,293.17724609375,297.1499938964844,293.1499938964844,0.038066491484642,-930.806396484375,304.15252685546875,0.655159056186676,0.0834133923053741,0.059110153466463,293.1740417480469,297.1499938964844,293.1499938964844,0.0518266782164573,-1497.5611572265625,304.15203857421875,0.6960768699645996,0.0993720144033432,0.0951049029827117,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626564562320709,1.0,1.0,0.9938315153121948,1.0,-0.6094259023666382,0.2655757963657379,0.3438500761985779,0.0890126079320907,0.0,0.0,0.1341276168823242,25.43898582458496,25.0,0.7865769267082214,-4213.93798828125,39.228511810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949462890625,304.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.0929124131798744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127011030912399,0.1127053350210189,-4.230653303238796e-06,0.0,9.429428610019386e-05,0.0,0.0,4.376584529876709,0.0,0.0,0.0,0.2716969847679138,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203650183975696,-879.7536010742188,304.1509704589844,0.5906388163566589,0.0610953010618686,0.055875975638628,293.1749572753906,297.1499938964844,293.1499938964844,0.0275978147983551,-1077.2142333984375,304.15185546875,0.6230115294456482,0.0711632296442985,0.0684127286076545,293.17681884765625,297.1499938964844,293.1499938964844,0.037840187549591,-927.9351196289062,304.1524658203125,0.6545117497444153,0.0831570476293563,0.0589292868971824,293.1735534667969,297.1499938964844,293.1499938964844,0.0516487546265125,-1494.441162109375,304.1520080566406,0.6956000328063965,0.0991680473089218,0.0949091613292694,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450363755226135,0.050000000745058,0.2290196567773819,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625537574291229,1.0,1.0,0.993690013885498,1.0,-0.608599841594696,0.2652036249637604,0.343396246433258,0.0888999551534652,0.0,0.0,0.1338340193033218,25.427309036254883,25.0,0.8662334084510803,-4208.5966796875,39.128509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,304.249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.900390625,18000.0,0.0,0.0,0.0929366052150726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125770509243011,0.1125812828540802,-4.230465947330231e-06,0.0,9.431883518118413e-05,0.0,0.0,4.3714704513549805,0.0,0.0,0.0,0.2716778814792633,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202867854386568,-878.0597534179688,304.15093994140625,0.5902355313301086,0.0609791576862335,0.0557697936892509,293.1744079589844,297.1499938964844,293.1499938964844,0.0274736490100622,-1074.0836181640625,304.1517333984375,0.6224698424339294,0.0709581077098846,0.0682160109281539,293.1763610839844,297.1499938964844,293.1499938964844,0.0376175865530967,-925.1089477539062,304.1524353027344,0.6538745760917664,0.0829048156738281,0.0587513409554958,293.17303466796875,297.1499938964844,293.1499938964844,0.0514750219881534,-1491.396240234375,304.1519470214844,0.6951342225074768,0.0989691540598869,0.0947182700037956,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450646877288818,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624537110328674,1.0,1.0,0.9935457706451416,1.0,-0.6077924966812134,0.2648362815380096,0.3429562151432037,0.0887982100248336,0.0,0.0,0.1335192620754242,25.41604423522949,25.0,0.9211574196815492,-4203.37255859375,39.03108978271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756591796875,304.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0929669216275215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124459281563758,0.1124501600861549,-4.230385911796475e-06,0.0,9.43496052059345e-05,0.0,0.0,4.366186141967773,0.0,0.0,0.0,0.2716498970985412,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201375372707843,-874.81396484375,304.15087890625,0.5894608497619629,0.0607569143176078,0.0555665828287601,293.1733093261719,297.1499938964844,293.1499938964844,0.0272271633148193,-1068.036376953125,304.1515808105469,0.6214166283607483,0.0705619230866432,0.0678361430764198,293.1755065917969,297.1499938964844,293.1499938964844,0.0371833704411983,-919.5904541015624,304.15234375,0.6526301503181458,0.0824125260114669,0.0584040805697441,293.17205810546875,297.1499938964844,293.1499938964844,0.051140122115612,-1485.53076171875,304.15185546875,0.6942355632781982,0.0985865220427513,0.0943509936332702,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.162261351943016,1.0,1.0,0.9932572841644288,1.0,-0.6062328219413757,0.2641167044639587,0.3421160876750946,0.0886248722672462,0.0,0.0,0.1328207850456237,25.39469718933105,25.0,0.9706860184669496,-4193.10400390625,38.843788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.115234375,18000.0,0.0,0.0,0.0930340066552162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121497973799705,0.1121540293097496,-4.229824753565481e-06,0.0,9.44176863413304e-05,0.0,0.0,4.353868007659912,0.0,0.0,0.0,0.2716112732887268,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201375372707843,-874.81396484375,304.15087890625,0.5894608497619629,0.0607569143176078,0.0555665828287601,293.1733093261719,297.1499938964844,293.1499938964844,0.0272271633148193,-1068.036376953125,304.1515808105469,0.6214166283607483,0.0705619230866432,0.0678361430764198,293.1755065917969,297.1499938964844,293.1499938964844,0.0371833704411983,-919.5904541015624,304.15234375,0.6526301503181458,0.0824125260114669,0.0584040805697441,293.17205810546875,297.1499938964844,293.1499938964844,0.051140122115612,-1485.53076171875,304.15185546875,0.6942355632781982,0.0985865220427513,0.0943509936332702,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.162261351943016,1.0,1.0,0.9932572841644288,1.0,-0.6062328219413757,0.2641167044639587,0.3421160876750946,0.0886248722672462,0.0,0.0,0.1328207850456237,25.39469718933105,25.0,0.9706860184669496,-4193.10400390625,38.843788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.115234375,18000.0,0.0,0.0,0.0930340066552162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121497973799705,0.1121540293097496,-4.229824753565481e-06,0.0,9.44176863413304e-05,0.0,0.0,4.353868007659912,0.0,0.0,0.0,0.2716112732887268,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.019997514784336,-871.7518310546875,304.1508178710937,0.5887271761894226,0.0605474784970283,0.0553750284016132,293.1722717285156,297.1499938964844,293.1499938964844,0.0269678775221109,-1062.2666015625,304.1514892578125,0.6204007267951965,0.0701833963394165,0.0674732774496078,293.1746520996094,297.1499938964844,293.1499938964844,0.0367633141577243,-914.2445068359376,304.1522521972656,0.6514238119125366,0.0819356516003608,0.0580677539110183,293.17108154296875,297.1499938964844,293.1499938964844,0.0508216209709644,-1479.958251953125,304.1517639160156,0.6933795213699341,0.0982233434915542,0.0940022990107536,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620786637067794,1.0,1.0,0.9929687976837158,1.0,-0.6047430634498596,0.2634188532829284,0.3413242399692535,0.088484026491642,0.0,0.0,0.1320336610078811,25.374771118164062,25.0,0.9450034499168396,-4183.1943359375,38.66593551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1530456542969,304.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.093092568218708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118170097470283,0.1118212342262268,-4.229325440974208e-06,0.0,9.447712363908067e-05,0.0,0.0,4.340163230895996,0.0,0.0,0.0,0.2715594470500946,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.019997514784336,-871.7518310546875,304.1508178710937,0.5887271761894226,0.0605474784970283,0.0553750284016132,293.1722717285156,297.1499938964844,293.1499938964844,0.0269678775221109,-1062.2666015625,304.1514892578125,0.6204007267951965,0.0701833963394165,0.0674732774496078,293.1746520996094,297.1499938964844,293.1499938964844,0.0367633141577243,-914.2445068359376,304.1522521972656,0.6514238119125366,0.0819356516003608,0.0580677539110183,293.17108154296875,297.1499938964844,293.1499938964844,0.0508216209709644,-1479.958251953125,304.1517639160156,0.6933795213699341,0.0982233434915542,0.0940022990107536,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620786637067794,1.0,1.0,0.9929687976837158,1.0,-0.6047430634498596,0.2634188532829284,0.3413242399692535,0.088484026491642,0.0,0.0,0.1320336610078811,25.374771118164062,25.0,0.9450034499168396,-4183.1943359375,38.66593551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1530456542969,304.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.093092568218708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118170097470283,0.1118212342262268,-4.229325440974208e-06,0.0,9.447712363908067e-05,0.0,0.0,4.340163230895996,0.0,0.0,0.0,0.2715594470500946,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198664721101522,-868.8719482421875,304.1507568359375,0.5880332589149475,0.0603504665195941,0.0551947578787803,293.1712646484375,297.1499938964844,293.1499938964844,0.0266696251928806,-1056.761474609375,304.1514892578125,0.6194194555282593,0.0698215886950492,0.0671264976263046,293.1738586425781,297.1499938964844,293.1499938964844,0.0363571941852569,-909.0687866210938,304.1521911621094,0.6502536535263062,0.0814736038446426,0.0577419213950634,293.1701354980469,297.1499938964844,293.1499938964844,0.05051951110363,-1474.678466796875,304.15167236328125,0.6925650238990784,0.0978791564702987,0.0936717242002487,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452192425727844,0.050000000745058,0.229012981057167,291.1561889648437,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619050651788711,1.0,1.0,0.992677628993988,1.0,-0.6033207178115845,0.2627468109130859,0.3405738770961761,0.0883634239435195,0.0,0.0,0.1311683058738708,25.35611724853516,25.0,0.8243340253829956,-4173.640625,38.49702072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1494140625,304.2004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.509765625,18000.0,0.0,0.0,0.0931254848837852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114498823881149,0.1114541068673133,-4.228787474858109e-06,0.0,9.45105275604874e-05,0.0,0.0,4.325064182281494,0.0,0.0,0.0,0.2715050280094147,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198664721101522,-868.8719482421875,304.1507568359375,0.5880332589149475,0.0603504665195941,0.0551947578787803,293.1712646484375,297.1499938964844,293.1499938964844,0.0266696251928806,-1056.761474609375,304.1514892578125,0.6194194555282593,0.0698215886950492,0.0671264976263046,293.1738586425781,297.1499938964844,293.1499938964844,0.0363571941852569,-909.0687866210938,304.1521911621094,0.6502536535263062,0.0814736038446426,0.0577419213950634,293.1701354980469,297.1499938964844,293.1499938964844,0.05051951110363,-1474.678466796875,304.15167236328125,0.6925650238990784,0.0978791564702987,0.0936717242002487,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452192425727844,0.050000000745058,0.229012981057167,291.1561889648437,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619050651788711,1.0,1.0,0.992677628993988,1.0,-0.6033207178115845,0.2627468109130859,0.3405738770961761,0.0883634239435195,0.0,0.0,0.1311683058738708,25.35611724853516,25.0,0.8243340253829956,-4173.640625,38.49702072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1494140625,304.2004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.509765625,18000.0,0.0,0.0,0.0931254848837852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114498823881149,0.1114541068673133,-4.228787474858109e-06,0.0,9.45105275604874e-05,0.0,0.0,4.325064182281494,0.0,0.0,0.0,0.2715050280094147,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197441596537828,-866.1724243164062,304.15069580078125,0.5873778462409973,0.0601654648780822,0.0550253801047802,293.1703186035156,297.1499938964844,293.1499938964844,0.0263906773179769,-1051.500732421875,304.1514587402344,0.6184701323509216,0.0694756433367729,0.0667949095368385,293.173095703125,297.1499938964844,293.1499938964844,0.0359647423028945,-904.0603637695312,304.152099609375,0.6491177678108215,0.0810257419943809,0.0574261061847209,293.16925048828125,297.1499938964844,293.1499938964844,0.0502337105572223,-1469.68994140625,304.151611328125,0.6917906403541565,0.097553364932537,0.0933586880564689,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643632888794,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.1617399752140045,1.0,1.0,0.9923864603042604,1.0,-0.6019628047943115,0.2621049284934997,0.3398579061031341,0.0882499814033508,0.0,0.0,0.1302466243505478,25.33857536315918,25.0,0.6224105358123779,-4164.47802734375,38.33651351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1501159667969,304.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.0931207537651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110563725233078,0.1110606044530868,-4.228160833008587e-06,0.0,9.450573270441964e-05,0.0,0.0,4.308837413787842,0.0,0.0,0.0,0.2714408636093139,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197441596537828,-866.1724243164062,304.15069580078125,0.5873778462409973,0.0601654648780822,0.0550253801047802,293.1703186035156,297.1499938964844,293.1499938964844,0.0263906773179769,-1051.500732421875,304.1514587402344,0.6184701323509216,0.0694756433367729,0.0667949095368385,293.173095703125,297.1499938964844,293.1499938964844,0.0359647423028945,-904.0603637695312,304.152099609375,0.6491177678108215,0.0810257419943809,0.0574261061847209,293.16925048828125,297.1499938964844,293.1499938964844,0.0502337105572223,-1469.68994140625,304.151611328125,0.6917906403541565,0.097553364932537,0.0933586880564689,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643632888794,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.1617399752140045,1.0,1.0,0.9923864603042604,1.0,-0.6019628047943115,0.2621049284934997,0.3398579061031341,0.0882499814033508,0.0,0.0,0.1302466243505478,25.33857536315918,25.0,0.6224105358123779,-4164.47802734375,38.33651351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1501159667969,304.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.0931207537651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110563725233078,0.1110606044530868,-4.228160833008587e-06,0.0,9.450573270441964e-05,0.0,0.0,4.308837413787842,0.0,0.0,0.0,0.2714408636093139,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196864455938339,-864.8952026367188,304.15069580078125,0.5870654582977295,0.0600777044892311,0.0549449808895587,293.1698608398437,297.1499938964844,293.1499938964844,0.0262594111263752,-1048.969482421875,304.15142822265625,0.6180081963539124,0.0693088248372078,0.0666350200772285,293.1727294921875,297.1499938964844,293.1499938964844,0.0357739403843879,-901.623046875,304.1520690917969,0.6485631465911865,0.0808073431253433,0.0572721101343631,293.1687927246094,297.1499938964844,293.1499938964844,0.0500973910093307,-1467.3131103515625,304.15155029296875,0.6914194226264954,0.0973977372050285,0.0932090878486633,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452855229377747,0.050000000745058,0.2290105521678924,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568908691406,1.0,0.1616606712341308,1.0,1.0,0.9922409057617188,1.0,-0.6013091802597046,0.2617972493171692,0.3395119309425354,0.08819280564785,0.0,0.0,0.1297727525234222,25.330202102661133,25.0,0.4850192964076996,-4160.07861328125,38.25948333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1518859863281,304.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.595703125,18000.0,0.0,0.0,0.093100756406784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110853262245655,0.1108574867248535,-4.2278479668311775e-06,0.0,9.448543278267608e-05,0.0,0.0,4.300475597381592,0.0,0.0,0.0,0.2714067697525024,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196308922022581,-863.6639404296875,304.1506652832031,0.5867627263069153,0.0599928982555866,0.0548672601580619,293.1694030761719,297.1499938964844,293.1499938964844,0.0261316169053316,-1046.4996337890625,304.1513977050781,0.6175537705421448,0.0691457837820053,0.066478744149208,293.1723327636719,297.1499938964844,293.1499938964844,0.0355865471065044,-899.227783203125,304.15203857421875,0.6480166912078857,0.0805923789739608,0.057120531797409,293.1683654785156,297.1499938964844,293.1499938964844,0.0499652326107025,-1465.0106201171875,304.1515197753906,0.6910580992698669,0.0972466394305229,0.0930638015270233,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453058481216431,0.050000000745058,0.2290098220109939,291.1569519042969,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.156982421875,1.0,0.1615833491086959,1.0,1.0,0.9920930862426758,1.0,-0.6006712317466736,0.2614985704421997,0.3391726315021515,0.0881337076425552,0.0,0.0,0.1292969286441803,25.32205581665039,25.0,0.3306178152561188,-4155.8046875,38.18443298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543884277344,304.1797790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0930690094828605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106482669711113,0.1106524914503097,-4.227497356623644e-06,0.0,9.445320756640284e-05,0.0,0.0,4.292003631591797,0.0,0.0,0.0,0.2713765799999237,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.019525995478034,-861.3344116210938,304.1506042480469,0.5861849188804626,0.0598318167030811,0.0547195263206958,293.1685485839844,297.1499938964844,293.1499938964844,0.0258858613669872,-1041.7342529296875,304.1513366699219,0.6166660785675049,0.0688303336501121,0.0661763995885849,293.171630859375,297.1499938964844,293.1499938964844,0.0352215766906738,-894.55810546875,304.1519775390625,0.6469472646713257,0.0801722481846809,0.0568242855370044,293.16748046875,297.1499938964844,293.1499938964844,0.0497129708528518,-1460.6207275390625,304.15142822265625,0.6903642416000366,0.0969574972987175,0.0927856490015983,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.545343816280365,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614342778921127,1.0,1.0,0.9917973875999452,1.0,-0.5994400978088379,0.2609282433986664,0.3385118246078491,0.0880067273974418,0.0,0.0,0.1283560246229171,25.30636978149414,25.0,0.0005724501679651,-4147.69140625,38.03992462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.0929717719554901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102419570088386,0.1102461889386177,-4.226852524880087e-06,0.0,9.43545310292393e-05,0.0,0.0,4.275268077850342,0.0,0.0,0.0,0.271312952041626,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.019525995478034,-861.3344116210938,304.1506042480469,0.5861849188804626,0.0598318167030811,0.0547195263206958,293.1685485839844,297.1499938964844,293.1499938964844,0.0258858613669872,-1041.7342529296875,304.1513366699219,0.6166660785675049,0.0688303336501121,0.0661763995885849,293.171630859375,297.1499938964844,293.1499938964844,0.0352215766906738,-894.55810546875,304.1519775390625,0.6469472646713257,0.0801722481846809,0.0568242855370044,293.16748046875,297.1499938964844,293.1499938964844,0.0497129708528518,-1460.6207275390625,304.15142822265625,0.6903642416000366,0.0969574972987175,0.0927856490015983,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.545343816280365,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614342778921127,1.0,1.0,0.9917973875999452,1.0,-0.5994400978088379,0.2609282433986664,0.3385118246078491,0.0880067273974418,0.0,0.0,0.1283560246229171,25.30636978149414,25.0,0.0005724501679651,-4147.69140625,38.03992462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.0929717719554901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102419570088386,0.1102461889386177,-4.226852524880087e-06,0.0,9.43545310292393e-05,0.0,0.0,4.275268077850342,0.0,0.0,0.0,0.271312952041626,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194292068481445,-859.1799926757812,304.15057373046875,0.5856443047523499,0.0596819929778575,0.0545819588005542,293.167724609375,297.1499938964844,293.1499938964844,0.0256526917219162,-1037.193603515625,304.1512756347656,0.6158056259155273,0.0685285925865173,0.0658871904015541,293.1709289550781,297.1499938964844,293.1499938964844,0.0348694138228893,-890.0462646484375,304.1518859863281,0.6459085941314697,0.0797649323940277,0.056537065654993,293.1666564941406,297.1499938964844,293.1499938964844,0.049476608633995,-1456.513916015625,304.1513366699219,0.6897085905075073,0.0966855585575103,0.0925238505005836,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612923145294189,1.0,1.0,0.9915016889572144,1.0,-0.5982674956321716,0.2603941857814789,0.3378733098506927,0.0878662765026092,0.0,0.0,0.1274540424346923,25.291410446166992,25.0,-0.3306334912776947,-4140.17822265625,37.90261459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.0928328335285186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098496317863464,0.1098538562655448,-4.226170858601108e-06,0.0,9.421352297067642e-05,0.0,0.0,4.259057998657227,0.0,0.0,0.0,0.271249920129776,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194292068481445,-859.1799926757812,304.15057373046875,0.5856443047523499,0.0596819929778575,0.0545819588005542,293.167724609375,297.1499938964844,293.1499938964844,0.0256526917219162,-1037.193603515625,304.1512756347656,0.6158056259155273,0.0685285925865173,0.0658871904015541,293.1709289550781,297.1499938964844,293.1499938964844,0.0348694138228893,-890.0462646484375,304.1518859863281,0.6459085941314697,0.0797649323940277,0.056537065654993,293.1666564941406,297.1499938964844,293.1499938964844,0.049476608633995,-1456.513916015625,304.1513366699219,0.6897085905075073,0.0966855585575103,0.0925238505005836,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612923145294189,1.0,1.0,0.9915016889572144,1.0,-0.5982674956321716,0.2603941857814789,0.3378733098506927,0.0878662765026092,0.0,0.0,0.1274540424346923,25.291410446166992,25.0,-0.3306334912776947,-4140.17822265625,37.90261459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.0928328335285186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098496317863464,0.1098538562655448,-4.226170858601108e-06,0.0,9.421352297067642e-05,0.0,0.0,4.259057998657227,0.0,0.0,0.0,0.271249920129776,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193404071033,-857.1998901367188,304.1505432128906,0.5851418375968933,0.0595434382557868,0.0544545464217662,293.1669311523437,297.1499938964844,293.1499938964844,0.0254316013306379,-1032.8704833984375,304.1512145996094,0.6149722337722778,0.068240150809288,0.0656106993556022,293.1702575683594,297.1499938964844,293.1499938964844,0.0345298238098621,-885.6895141601562,304.1518249511719,0.6449007987976074,0.0793702825903892,0.0562587454915046,293.16583251953125,297.1499938964844,293.1499938964844,0.0492560341954231,-1452.6873779296875,304.1512756347656,0.6890918016433716,0.0964307561516761,0.0922783091664314,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5454107522964478,0.050000000745058,0.2290060073137283,291.1564636230469,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611572057008743,1.0,1.0,0.9912057518959044,1.0,-0.5971526503562927,0.2598954737186432,0.3372572064399719,0.0877134501934051,0.0,0.0,0.1266182363033294,25.27709007263184,25.0,-0.6353719830513,-4133.3359375,37.77229309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,304.1561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.0926583930850029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094846799969673,0.1094889044761657,-4.225594693707535e-06,0.0,9.403649164596573e-05,0.0,0.0,4.244043827056885,0.0,0.0,0.0,0.2711932361125946,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193404071033,-857.1998901367188,304.1505432128906,0.5851418375968933,0.0595434382557868,0.0544545464217662,293.1669311523437,297.1499938964844,293.1499938964844,0.0254316013306379,-1032.8704833984375,304.1512145996094,0.6149722337722778,0.068240150809288,0.0656106993556022,293.1702575683594,297.1499938964844,293.1499938964844,0.0345298238098621,-885.6895141601562,304.1518249511719,0.6449007987976074,0.0793702825903892,0.0562587454915046,293.16583251953125,297.1499938964844,293.1499938964844,0.0492560341954231,-1452.6873779296875,304.1512756347656,0.6890918016433716,0.0964307561516761,0.0922783091664314,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5454107522964478,0.050000000745058,0.2290060073137283,291.1564636230469,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611572057008743,1.0,1.0,0.9912057518959044,1.0,-0.5971526503562927,0.2598954737186432,0.3372572064399719,0.0877134501934051,0.0,0.0,0.1266182363033294,25.27709007263184,25.0,-0.6353719830513,-4133.3359375,37.77229309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,304.1561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.0926583930850029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094846799969673,0.1094889044761657,-4.225594693707535e-06,0.0,9.403649164596573e-05,0.0,0.0,4.244043827056885,0.0,0.0,0.0,0.2711932361125946,4.0,0.0,1.0
