time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192596055567264,-855.3953247070312,304.1504821777344,0.5846797823905945,0.0594164840877056,0.0543375834822654,293.1661682128906,297.1499938964844,293.1499938964844,0.0252222828567028,-1028.7608642578125,304.1511535644531,0.6141670942306519,0.0679650455713272,0.0653469413518905,293.16961669921875,297.1499938964844,293.1499938964844,0.0342027246952056,-881.4863891601562,304.1517639160156,0.6439250111579895,0.0789885073900222,0.0559894703328609,293.1650085449219,297.1499938964844,293.1499938964844,0.0490513518452644,-1449.141845703125,304.15118408203125,0.6885159611701965,0.0961934998631477,0.0920494198799133,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409122467041,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610289216041565,1.0,1.0,0.99090975522995,1.0,-0.5960965752601624,0.2594304382801056,0.3366661667823791,0.0875530987977981,0.0,0.0,0.1258714646100998,25.26334381103516,25.0,-0.8567842245101929,-4127.1728515625,37.64893341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0924569368362426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109156385064125,0.1091606095433235,-4.225034444971243e-06,0.0,9.383203723700716e-05,0.0,0.0,4.230502128601074,0.0,0.0,0.0,0.2711412310600281,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192596055567264,-855.3953247070312,304.1504821777344,0.5846797823905945,0.0594164840877056,0.0543375834822654,293.1661682128906,297.1499938964844,293.1499938964844,0.0252222828567028,-1028.7608642578125,304.1511535644531,0.6141670942306519,0.0679650455713272,0.0653469413518905,293.16961669921875,297.1499938964844,293.1499938964844,0.0342027246952056,-881.4863891601562,304.1517639160156,0.6439250111579895,0.0789885073900222,0.0559894703328609,293.1650085449219,297.1499938964844,293.1499938964844,0.0490513518452644,-1449.141845703125,304.15118408203125,0.6885159611701965,0.0961934998631477,0.0920494198799133,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409122467041,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610289216041565,1.0,1.0,0.99090975522995,1.0,-0.5960965752601624,0.2594304382801056,0.3366661667823791,0.0875530987977981,0.0,0.0,0.1258714646100998,25.26334381103516,25.0,-0.8567842245101929,-4127.1728515625,37.64893341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0924569368362426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109156385064125,0.1091606095433235,-4.225034444971243e-06,0.0,9.383203723700716e-05,0.0,0.0,4.230502128601074,0.0,0.0,0.0,0.2711412310600281,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.019222093746066,-854.5565795898438,304.1504821777344,0.5844640731811523,0.0593572929501533,0.0542829558253288,293.1658020019531,297.1499938964844,293.1499938964844,0.0251217950135469,-1026.7818603515625,304.151123046875,0.6137750744819641,0.0678323209285736,0.0652196630835533,293.1693115234375,297.1499938964844,293.1499938964844,0.0340436585247516,-879.4398803710938,304.1517333984375,0.643449068069458,0.0788023322820663,0.0558581389486789,293.16461181640625,297.1499938964844,293.1499938964844,0.0489547587931156,-1447.4703369140625,304.1511535644531,0.6882435083389282,0.096081331372261,0.0919410958886146,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454555153846741,0.050000000745058,0.2290043830871582,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1554260253906,1.0,0.1609672158956527,1.0,1.0,0.9907617568969728,1.0,-0.5955900549888611,0.2592094540596008,0.3363806009292602,0.0874719694256782,0.0,0.0,0.1255346983671188,25.25665664672852,25.0,-0.9341154098510742,-4124.3798828125,37.58976745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,304.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.0923496037721633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090105324983596,0.1090147569775581,-4.2249957914464176e-06,0.0,9.372310887556524e-05,0.0,0.0,4.224695682525635,0.0,0.0,0.0,0.2711028456687927,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191864855587482,-853.7598266601562,304.15045166015625,0.5842589139938354,0.0593009665608406,0.0542309135198593,293.1654357910156,297.1499938964844,293.1499938964844,0.0250240042805671,-1024.85205078125,304.151123046875,0.6133902072906494,0.0677027776837349,0.0650954097509384,293.16900634765625,297.1499938964844,293.1499938964844,0.0338875204324722,-877.4291381835938,304.1517028808594,0.6429811716079712,0.0786192938685417,0.0557290092110633,293.16424560546875,297.1499938964844,293.1499938964844,0.04886195063591,-1445.8653564453125,304.1510925292969,0.6879815459251404,0.0959734693169593,0.0918368622660636,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454699993133545,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609071195125579,1.0,1.0,0.990613043308258,1.0,-0.5950977802276611,0.2589955627918243,0.3361022174358368,0.0873914361000061,0.0,0.0,0.1252234578132629,25.250083923339844,25.0,-0.996595025062561,-4121.6513671875,37.532257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,304.1443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0922397673130035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088698357343673,0.1088740602135658,-4.224534222885268e-06,0.0,9.361164120491594e-05,0.0,0.0,4.218676567077637,0.0,0.0,0.0,0.2710953056812286,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191207341849803,-852.2870483398438,304.1504211425781,0.5838795900344849,0.0591966994106769,0.0541343577206134,293.1647644042969,297.1499938964844,293.1499938964844,0.0248361025005579,-1021.1327514648438,304.15106201171875,0.6126416921615601,0.0674528777599334,0.0648556500673294,293.1683959960937,297.1499938964844,293.1499938964844,0.0335836522281169,-873.5103759765625,304.1516418457031,0.6420691609382629,0.0782623291015625,0.0554771274328231,293.1634521484375,297.1499938964844,293.1499938964844,0.0486872382462024,-1442.84619140625,304.1510314941406,0.6874886751174927,0.0957702994346618,0.0916402861475944,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454988479614258,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129272460937,291.1543273925781,1.0,0.1607914865016937,1.0,1.0,0.9903156161308287,1.0,-0.5941547155380249,0.2585869431495666,0.3355677723884582,0.0872355252504348,0.0,0.0,0.1246771663427352,25.237239837646484,25.0,-1.0529011487960815,-4116.7255859375,37.421993255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958312988281,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03125,18000.0,0.0,0.0,0.0920181944966316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086274906992912,0.1086317151784896,-4.224159511068137e-06,0.0,9.3386770458892e-05,0.0,0.0,4.208725929260254,0.0,0.0,0.0,0.2710571587085724,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191207341849803,-852.2870483398438,304.1504211425781,0.5838795900344849,0.0591966994106769,0.0541343577206134,293.1647644042969,297.1499938964844,293.1499938964844,0.0248361025005579,-1021.1327514648438,304.15106201171875,0.6126416921615601,0.0674528777599334,0.0648556500673294,293.1683959960937,297.1499938964844,293.1499938964844,0.0335836522281169,-873.5103759765625,304.1516418457031,0.6420691609382629,0.0782623291015625,0.0554771274328231,293.1634521484375,297.1499938964844,293.1499938964844,0.0486872382462024,-1442.84619140625,304.1510314941406,0.6874886751174927,0.0957702994346618,0.0916402861475944,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454988479614258,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3129272460937,291.1543273925781,1.0,0.1607914865016937,1.0,1.0,0.9903156161308287,1.0,-0.5941547155380249,0.2585869431495666,0.3355677723884582,0.0872355252504348,0.0,0.0,0.1246771663427352,25.237239837646484,25.0,-1.0529011487960815,-4116.7255859375,37.421993255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958312988281,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03125,18000.0,0.0,0.0,0.0920181944966316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086274906992912,0.1086317151784896,-4.224159511068137e-06,0.0,9.3386770458892e-05,0.0,0.0,4.208725929260254,0.0,0.0,0.0,0.2710571587085724,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190623607486486,-850.9775390625,304.1503601074219,0.5835443139076233,0.0591040141880512,0.0540482141077518,293.1640930175781,297.1499938964844,293.1499938964844,0.024658378213644,-1017.6000366210938,304.1510009765625,0.6119235754013062,0.0672155246138572,0.0646278038620948,293.16778564453125,297.1499938964844,293.1499938964844,0.0332910381257534,-869.7288208007812,304.1515808105469,0.6411904096603394,0.0779179036617279,0.0552340149879455,293.1626892089844,297.1499938964844,293.1499938964844,0.0485272444784641,-1440.0838623046875,304.15093994140625,0.6870396137237549,0.0955844223499298,0.0914600789546966,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282926559448,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606820523738861,1.0,1.0,0.9900181889533995,1.0,-0.5932685732841492,0.2582018077373504,0.3350667655467987,0.087092749774456,0.0,0.0,0.1242306530475616,25.22476577758789,25.0,-1.0317986011505127,-4112.3095703125,37.31817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19842529296875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.751953125,18000.0,0.0,0.0,0.0918027982115745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084276065230369,0.1084318310022354,-4.223777978040744e-06,0.0,9.316816431237385e-05,0.0,0.0,4.200449466705322,0.0,0.0,0.0,0.2710250914096832,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190623607486486,-850.9775390625,304.1503601074219,0.5835443139076233,0.0591040141880512,0.0540482141077518,293.1640930175781,297.1499938964844,293.1499938964844,0.024658378213644,-1017.6000366210938,304.1510009765625,0.6119235754013062,0.0672155246138572,0.0646278038620948,293.16778564453125,297.1499938964844,293.1499938964844,0.0332910381257534,-869.7288208007812,304.1515808105469,0.6411904096603394,0.0779179036617279,0.0552340149879455,293.1626892089844,297.1499938964844,293.1499938964844,0.0485272444784641,-1440.0838623046875,304.15093994140625,0.6870396137237549,0.0955844223499298,0.0914600789546966,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282926559448,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606820523738861,1.0,1.0,0.9900181889533995,1.0,-0.5932685732841492,0.2582018077373504,0.3350667655467987,0.087092749774456,0.0,0.0,0.1242306530475616,25.22476577758789,25.0,-1.0317986011505127,-4112.3095703125,37.31817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19842529296875,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.751953125,18000.0,0.0,0.0,0.0918027982115745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084276065230369,0.1084318310022354,-4.223777978040744e-06,0.0,9.316816431237385e-05,0.0,0.0,4.200449466705322,0.0,0.0,0.0,0.2710250914096832,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190111193805933,-849.826416015625,304.1503295898437,0.5832529067993164,0.0590226389467716,0.0539722479879856,293.1634216308594,297.1499938964844,293.1499938964844,0.0244903713464736,-1014.2467651367188,304.15093994140625,0.611236035823822,0.066990353167057,0.0644115060567855,293.1672058105469,297.1499938964844,293.1499938964844,0.033009260892868,-866.0794067382812,304.1515197753906,0.6403443217277527,0.0775856077671051,0.0549994222819805,293.1619567871094,297.1499938964844,293.1499938964844,0.0483815446496009,-1437.5703125,304.15087890625,0.6866340041160583,0.0954154431819915,0.0912958681583404,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588698387146,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605785340070724,1.0,1.0,0.9897194504737854,1.0,-0.5924378633499146,0.2578381299972534,0.3345997333526611,0.0869660750031471,0.0,0.0,0.1238759979605674,25.212602615356445,25.0,-0.9989109635353088,-4108.38818359375,37.22055816650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.591796875,18000.0,0.0,0.0,0.091602623462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108267642557621,0.1082718670368194,-4.223486939736176e-06,0.0,9.296501957578585e-05,0.0,0.0,4.19384241104126,0.0,0.0,0.0,0.2709993422031402,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190111193805933,-849.826416015625,304.1503295898437,0.5832529067993164,0.0590226389467716,0.0539722479879856,293.1634216308594,297.1499938964844,293.1499938964844,0.0244903713464736,-1014.2467651367188,304.15093994140625,0.611236035823822,0.066990353167057,0.0644115060567855,293.1672058105469,297.1499938964844,293.1499938964844,0.033009260892868,-866.0794067382812,304.1515197753906,0.6403443217277527,0.0775856077671051,0.0549994222819805,293.1619567871094,297.1499938964844,293.1499938964844,0.0483815446496009,-1437.5703125,304.15087890625,0.6866340041160583,0.0954154431819915,0.0912958681583404,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455588698387146,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605785340070724,1.0,1.0,0.9897194504737854,1.0,-0.5924378633499146,0.2578381299972534,0.3345997333526611,0.0869660750031471,0.0,0.0,0.1238759979605674,25.212602615356445,25.0,-0.9989109635353088,-4108.38818359375,37.22055816650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.591796875,18000.0,0.0,0.0,0.091602623462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108267642557621,0.1082718670368194,-4.223486939736176e-06,0.0,9.296501957578585e-05,0.0,0.0,4.19384241104126,0.0,0.0,0.0,0.2709993422031402,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189668033272027,-848.830810546875,304.1502990722656,0.5830038189888,0.0589520558714866,0.0539060644805431,293.1628112792969,297.1499938964844,293.1499938964844,0.0243318378925323,-1011.07080078125,304.1509094238281,0.6105800271034241,0.0667768940329551,0.0642063617706298,293.1666259765625,297.1499938964844,293.1499938964844,0.0327379517257213,-862.5581665039062,304.1514587402344,0.6395291686058044,0.0772646963596344,0.0547728911042213,293.16119384765625,297.1499938964844,293.1499938964844,0.0482500791549682,-1435.3046875,304.1508178710937,0.6862708926200867,0.0952628925442695,0.0911472514271736,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905795097351,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134155273437,291.15216064453125,1.0,0.1604807078838348,1.0,1.0,0.9894207119941713,1.0,-0.5916606783866882,0.2574952840805053,0.3341653645038605,0.0868545398116111,0.0,0.0,0.1236157268285751,25.200727462768555,25.0,-1.0310722589492798,-4104.9921875,37.12888717651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3046875,18000.0,0.0,0.0,0.0914243385195732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108146384358406,0.1081506088376045,-4.223228643240873e-06,0.0,9.278408106183632e-05,0.0,0.0,4.188797473907471,0.0,0.0,0.0,0.270977646112442,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189668033272027,-848.830810546875,304.1502990722656,0.5830038189888,0.0589520558714866,0.0539060644805431,293.1628112792969,297.1499938964844,293.1499938964844,0.0243318378925323,-1011.07080078125,304.1509094238281,0.6105800271034241,0.0667768940329551,0.0642063617706298,293.1666259765625,297.1499938964844,293.1499938964844,0.0327379517257213,-862.5581665039062,304.1514587402344,0.6395291686058044,0.0772646963596344,0.0547728911042213,293.16119384765625,297.1499938964844,293.1499938964844,0.0482500791549682,-1435.3046875,304.1508178710937,0.6862708926200867,0.0952628925442695,0.0911472514271736,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905795097351,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,293.3134155273437,291.15216064453125,1.0,0.1604807078838348,1.0,1.0,0.9894207119941713,1.0,-0.5916606783866882,0.2574952840805053,0.3341653645038605,0.0868545398116111,0.0,0.0,0.1236157268285751,25.200727462768555,25.0,-1.0310722589492798,-4104.9921875,37.12888717651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3046875,18000.0,0.0,0.0,0.0914243385195732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108146384358406,0.1081506088376045,-4.223228643240873e-06,0.0,9.278408106183632e-05,0.0,0.0,4.188797473907471,0.0,0.0,0.0,0.270977646112442,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.018947210162878,-848.3909912109375,304.1502685546875,0.5828948616981506,0.0589207261800766,0.0538765639066696,293.1625061035156,297.1499938964844,293.1499938964844,0.0242560841143131,-1009.5493774414062,304.15087890625,0.6102648377418518,0.0666744709014892,0.0641079097986221,293.1663513183594,297.1499938964844,293.1499938964844,0.0326061397790908,-860.8448486328125,304.15142822265625,0.6391327381134033,0.0771083533763885,0.0546625405550003,293.16082763671875,297.1499938964844,293.1499938964844,0.0481897369027137,-1434.265869140625,304.1507568359375,0.6861052513122559,0.0951927304267883,0.0910787582397461,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.545606791973114,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517639160156,1.0,0.1604339033365249,1.0,1.0,0.989271342754364,1.0,-0.5912917256355286,0.257331371307373,0.3339603841304779,0.0868047028779983,0.0,0.0,0.1235247403383255,25.19490623474121,25.0,-1.0667024850845337,-4103.5302734375,37.085243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,304.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.375,18000.0,0.0,0.0,0.0913452431559562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081024706363678,0.1081066876649856,-4.223174983053468e-06,0.0,9.270381269743666e-05,0.0,0.0,4.187009334564209,0.0,0.0,0.0,0.2709720134735107,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189294517040252,-847.9928588867188,304.1502685546875,0.5827971696853638,0.0588922351598739,0.0538496561348438,293.1622009277344,297.1499938964844,293.1499938964844,0.0241828132420778,-1008.0753784179688,304.1508483886719,0.609959065914154,0.0665751323103904,0.0640124082565307,293.16607666015625,297.1499938964844,293.1499938964844,0.0324770361185073,-859.1650390625,304.15142822265625,0.6387441754341125,0.0769549384713172,0.0545542687177658,293.1604919433594,297.1499938964844,293.1499938964844,0.0481333024799823,-1433.294921875,304.1507263183594,0.6859511137008667,0.0951269939541816,0.091014489531517,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.545623242855072,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513671875,1.0,0.160388633608818,1.0,1.0,0.989121437072754,1.0,-0.590937077999115,0.2571728825569153,0.3337641954421997,0.0867592096328735,0.0,0.0,0.1234640106558799,25.189172744750977,25.0,-1.0821071863174438,-4102.2412109375,37.04317474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.194091796875,304.12164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.24609375,18000.0,0.0,0.0,0.091274544596672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080706343054771,0.1080748587846756,-4.223094947519712e-06,0.0,9.263205720344558e-05,0.0,0.0,4.185673713684082,0.0,0.0,0.0,0.2709669470787048,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188984125852584,-847.2976684570312,304.1502380371094,0.5826298594474792,0.0588423758745193,0.0538022778928279,293.16162109375,297.1499938964844,293.1499938964844,0.0240423586219549,-1005.2424926757812,304.1507873535156,0.6093706488609314,0.0663841366767883,0.0638287514448165,293.1655578613281,297.1499938964844,293.1499938964844,0.0322254225611686,-855.8857421875,304.1513671875,0.6379866003990173,0.0766553729772567,0.0543428547680377,293.1597595214844,297.1499938964844,293.1499938964844,0.0480300113558769,-1431.5194091796875,304.1506652832031,0.6856717467308044,0.0950066298246383,0.0908965468406677,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5456568002700806,0.050000000745058,0.2289970815181732,291.1507568359375,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.1506042480469,1.0,0.160301923751831,1.0,1.0,0.9888215661048888,1.0,-0.5902630686759949,0.2568687796592712,0.3333942592144012,0.0866800844669342,0.0,0.0,0.1234159097075462,25.17794418334961,25.0,-1.0784956216812134,-4100.15283203125,36.962989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1892395019531,304.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.341796875,18000.0,0.0,0.0,0.0911562293767929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108039490878582,0.1080437153577804,-4.223067207931308e-06,0.0,9.251198935089632e-05,0.0,0.0,4.184415817260742,0.0,0.0,0.0,0.2709619402885437,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188984125852584,-847.2976684570312,304.1502380371094,0.5826298594474792,0.0588423758745193,0.0538022778928279,293.16162109375,297.1499938964844,293.1499938964844,0.0240423586219549,-1005.2424926757812,304.1507873535156,0.6093706488609314,0.0663841366767883,0.0638287514448165,293.1655578613281,297.1499938964844,293.1499938964844,0.0322254225611686,-855.8857421875,304.1513671875,0.6379866003990173,0.0766553729772567,0.0543428547680377,293.1597595214844,297.1499938964844,293.1499938964844,0.0480300113558769,-1431.5194091796875,304.1506652832031,0.6856717467308044,0.0950066298246383,0.0908965468406677,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5456568002700806,0.050000000745058,0.2289970815181732,291.1507568359375,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.1506042480469,1.0,0.160301923751831,1.0,1.0,0.9888215661048888,1.0,-0.5902630686759949,0.2568687796592712,0.3333942592144012,0.0866800844669342,0.0,0.0,0.1234159097075462,25.17794418334961,25.0,-1.0784956216812134,-4100.15283203125,36.962989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1892395019531,304.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.341796875,18000.0,0.0,0.0,0.0911562293767929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108039490878582,0.1080437153577804,-4.223067207931308e-06,0.0,9.251198935089632e-05,0.0,0.0,4.184415817260742,0.0,0.0,0.0,0.2709619402885437,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188735947012901,-846.7428588867188,304.1501770019531,0.5825021266937256,0.0588025525212287,0.0537639930844306,293.1610717773437,297.1499938964844,293.1499938964844,0.0239102393388748,-1002.5682983398438,304.1507568359375,0.6088151931762695,0.0662039220333099,0.0636553987860679,293.1650390625,297.1499938964844,293.1499938964844,0.0319828130304813,-852.7163696289062,304.1513061523437,0.6372560858726501,0.0763659551739692,0.0541386120021343,293.1590576171875,297.1499938964844,293.1499938964844,0.0479401051998138,-1429.9754638671875,304.1506042480469,0.6854334473609924,0.0949020236730575,0.09079360216856,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.545691192150116,0.050000000745058,0.2289958298206329,291.1500244140625,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.1498718261719,1.0,0.160220667719841,1.0,1.0,0.988521695137024,1.0,-0.589638888835907,0.2565828263759613,0.333056092262268,0.086617961525917,0.0,0.0,0.1234661191701889,25.16706085205078,25.0,-1.0048311948776243,-4098.70458984375,36.88835144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831359863281,304.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.09107306599617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080495715141296,0.1080537959933281,-4.2230017243127804e-06,0.0,9.24275809666142e-05,0.0,0.0,4.184750080108643,0.0,0.0,0.0,0.2709626257419586,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188735947012901,-846.7428588867188,304.1501770019531,0.5825021266937256,0.0588025525212287,0.0537639930844306,293.1610717773437,297.1499938964844,293.1499938964844,0.0239102393388748,-1002.5682983398438,304.1507568359375,0.6088151931762695,0.0662039220333099,0.0636553987860679,293.1650390625,297.1499938964844,293.1499938964844,0.0319828130304813,-852.7163696289062,304.1513061523437,0.6372560858726501,0.0763659551739692,0.0541386120021343,293.1590576171875,297.1499938964844,293.1499938964844,0.0479401051998138,-1429.9754638671875,304.1506042480469,0.6854334473609924,0.0949020236730575,0.09079360216856,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.545691192150116,0.050000000745058,0.2289958298206329,291.1500244140625,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.1498718261719,1.0,0.160220667719841,1.0,1.0,0.988521695137024,1.0,-0.589638888835907,0.2565828263759613,0.333056092262268,0.086617961525917,0.0,0.0,0.1234661191701889,25.16706085205078,25.0,-1.0048311948776243,-4098.70458984375,36.88835144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831359863281,304.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.09107306599617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080495715141296,0.1080537959933281,-4.2230017243127804e-06,0.0,9.24275809666142e-05,0.0,0.0,4.184750080108643,0.0,0.0,0.0,0.2709626257419586,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.018854483962059,-846.316650390625,304.150146484375,0.582411527633667,0.0587721057236194,0.053734190762043,293.1605224609375,297.1499938964844,293.1499938964844,0.0237857401371002,-1000.0392456054688,304.15069580078125,0.6082907915115356,0.0660337880253791,0.0634916424751281,293.16455078125,297.1499938964844,293.1499938964844,0.0317483879625797,-849.6463012695312,304.1512756347656,0.6365507245063782,0.0760859549045562,0.0539410039782524,293.15838623046875,297.1499938964844,293.1499938964844,0.0478625781834125,-1428.6448974609375,304.1505126953125,0.6852337121963501,0.0948122143745422,0.0907047465443611,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457264184951782,0.050000000745058,0.2289945483207702,291.1493530273437,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.14923095703125,1.0,0.1601444780826568,1.0,1.0,0.988221287727356,1.0,-0.5890612602233887,0.2563132643699646,0.3327480256557464,0.0865727439522743,0.0,0.0,0.1235977709293365,25.1565055847168,25.0,-0.8858205676078796,-4097.8603515625,36.81888198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.1147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.0910242348909378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080957278609275,0.108099952340126,-4.223020368954167e-06,0.0,9.237802441930398e-05,0.0,0.0,4.186592102050781,0.0,0.0,0.0,0.27096888422966,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.018854483962059,-846.316650390625,304.150146484375,0.582411527633667,0.0587721057236194,0.053734190762043,293.1605224609375,297.1499938964844,293.1499938964844,0.0237857401371002,-1000.0392456054688,304.15069580078125,0.6082907915115356,0.0660337880253791,0.0634916424751281,293.16455078125,297.1499938964844,293.1499938964844,0.0317483879625797,-849.6463012695312,304.1512756347656,0.6365507245063782,0.0760859549045562,0.0539410039782524,293.15838623046875,297.1499938964844,293.1499938964844,0.0478625781834125,-1428.6448974609375,304.1505126953125,0.6852337121963501,0.0948122143745422,0.0907047465443611,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457264184951782,0.050000000745058,0.2289945483207702,291.1493530273437,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.14923095703125,1.0,0.1601444780826568,1.0,1.0,0.988221287727356,1.0,-0.5890612602233887,0.2563132643699646,0.3327480256557464,0.0865727439522743,0.0,0.0,0.1235977709293365,25.1565055847168,25.0,-0.8858205676078796,-4097.8603515625,36.81888198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.1147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.0910242348909378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080957278609275,0.108099952340126,-4.223020368954167e-06,0.0,9.237802441930398e-05,0.0,0.0,4.186592102050781,0.0,0.0,0.0,0.27096888422966,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188410859555006,-846.0191040039062,304.1501159667969,0.5823586583137512,0.0587511509656906,0.0537129826843738,293.1600036621094,297.1499938964844,293.1499938964844,0.0236688312143087,-997.65576171875,304.1506652832031,0.6077984571456909,0.0658739060163497,0.0633376315236091,293.1640625,297.1499938964844,293.1499938964844,0.0315220542252063,-846.6744384765625,304.1512145996094,0.6358705759048462,0.0758154243230819,0.053750067949295,293.15771484375,297.1499938964844,293.1499938964844,0.0477975010871887,-1427.528564453125,304.15045166015625,0.6850733757019043,0.0947374477982521,0.0906301960349083,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5457625985145569,0.050000000745058,0.228993222117424,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600734293460846,1.0,1.0,0.987920880317688,1.0,-0.5885308384895325,0.2560602128505707,0.3324705958366394,0.0865450128912925,0.0,0.0,0.1237984746694564,25.14627456665039,25.0,-0.732487142086029,-4097.59326171875,36.75461959838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.0910097435116767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081732735037803,0.1081774979829788,-4.223128598823678e-06,0.0,9.236331970896572e-05,0.0,0.0,4.189761638641357,0.0,0.0,0.0,0.2709805369377136,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188410859555006,-846.0191040039062,304.1501159667969,0.5823586583137512,0.0587511509656906,0.0537129826843738,293.1600036621094,297.1499938964844,293.1499938964844,0.0236688312143087,-997.65576171875,304.1506652832031,0.6077984571456909,0.0658739060163497,0.0633376315236091,293.1640625,297.1499938964844,293.1499938964844,0.0315220542252063,-846.6744384765625,304.1512145996094,0.6358705759048462,0.0758154243230819,0.053750067949295,293.15771484375,297.1499938964844,293.1499938964844,0.0477975010871887,-1427.528564453125,304.15045166015625,0.6850733757019043,0.0947374477982521,0.0906301960349083,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5457625985145569,0.050000000745058,0.228993222117424,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600734293460846,1.0,1.0,0.987920880317688,1.0,-0.5885308384895325,0.2560602128505707,0.3324705958366394,0.0865450128912925,0.0,0.0,0.1237984746694564,25.14627456665039,25.0,-0.732487142086029,-4097.59326171875,36.75461959838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.0910097435116767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081732735037803,0.1081774979829788,-4.223128598823678e-06,0.0,9.236331970896572e-05,0.0,0.0,4.189761638641357,0.0,0.0,0.0,0.2709805369377136,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188363194465637,-845.913818359375,304.1501159667969,0.5823451280593872,0.0587439276278018,0.0537053011357784,293.1597595214844,297.1499938964844,293.1499938964844,0.0236129630357027,-996.513671875,304.150634765625,0.6075634360313416,0.0657975077629089,0.0632639750838279,293.163818359375,297.1499938964844,293.1499938964844,0.031411625444889,-845.2215576171875,304.1512145996094,0.6355391144752502,0.0756834000349044,0.0536568723618984,293.1573791503906,297.1499938964844,293.1499938964844,0.0477692000567913,-1427.0430908203125,304.1504211425781,0.6850067973136902,0.094705231487751,0.0905978232622146,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457810759544373,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600396335124969,1.0,1.0,0.987770676612854,1.0,-0.5882816910743713,0.2559391856193542,0.3323425054550171,0.0865374505519867,0.0,0.0,0.1239178255200386,25.141265869140625,25.0,-0.65010005235672,-4097.64306640625,36.72426223754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0910136997699737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082209646701812,0.1082251816987991,-4.223214546072995e-06,0.0,9.236733603756876e-05,0.0,0.0,4.191730499267578,0.0,0.0,0.0,0.2709868252277374,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188329666852951,-845.84033203125,304.15008544921875,0.5823411345481873,0.0587390586733818,0.0536997690796852,293.15948486328125,297.1499938964844,293.1499938964844,0.0235589854419231,-995.408203125,304.150634765625,0.6073367595672607,0.0657237097620964,0.0631927922368049,293.1636047363281,297.1499938964844,293.1499938964844,0.0313031822443008,-843.7929077148438,304.15118408203125,0.6352139711380005,0.0755537301301956,0.0535653345286846,293.15704345703125,297.1499938964844,293.1499938964844,0.0477439947426319,-1426.6109619140625,304.150390625,0.6849501729011536,0.0946767702698707,0.0905690342187881,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457997918128967,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1482849121094,1.0,0.1600071191787719,1.0,1.0,0.987619936466217,1.0,-0.5880444049835205,0.2558222413063049,0.3322221934795379,0.0865344107151031,0.0,0.0,0.1240485161542892,25.136329650878903,25.0,-0.5690191388130188,-4097.8076171875,36.69519805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,304.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.0910253077745437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108273446559906,0.1082776710391044,-4.223275482218014e-06,0.0,9.237911581294612e-05,0.0,0.0,4.193863868713379,0.0,0.0,0.0,0.2709960341453552,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188300423324108,-845.7787475585938,304.15008544921875,0.5823585391044617,0.0587356872856617,0.0536944158375263,293.15899658203125,297.1499938964844,293.1499938964844,0.0234561543911695,-993.2969360351562,304.1506042480469,0.6069060564041138,0.0655832067131996,0.0630571246147155,293.16314697265625,297.1499938964844,293.1499938964844,0.031091658398509,-841.0007934570312,304.1511535644531,0.6345806121826172,0.0753007531166076,0.0533867068588733,293.1564025878906,297.1499938964844,293.1499938964844,0.047701921314001,-1425.889892578125,304.1503295898437,0.6848636269569397,0.0946299955248832,0.0905210599303245,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458380579948425,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.159945473074913,1.0,1.0,0.9873184561729432,1.0,-0.5876015424728394,0.2555989921092987,0.3320025503635406,0.086541011929512,0.0,0.0,0.1243342906236648,25.12664222717285,25.0,-0.4183386266231537,-4098.4521484375,36.64051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541442871094,304.1156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0910671949386596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083904430270195,0.1083946675062179,-4.223465566610685e-06,0.0,9.242162923328578e-05,0.0,0.0,4.198673725128174,0.0,0.0,0.0,0.2710147202014923,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188300423324108,-845.7787475585938,304.15008544921875,0.5823585391044617,0.0587356872856617,0.0536944158375263,293.15899658203125,297.1499938964844,293.1499938964844,0.0234561543911695,-993.2969360351562,304.1506042480469,0.6069060564041138,0.0655832067131996,0.0630571246147155,293.16314697265625,297.1499938964844,293.1499938964844,0.031091658398509,-841.0007934570312,304.1511535644531,0.6345806121826172,0.0753007531166076,0.0533867068588733,293.1564025878906,297.1499938964844,293.1499938964844,0.047701921314001,-1425.889892578125,304.1503295898437,0.6848636269569397,0.0946299955248832,0.0905210599303245,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458380579948425,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.159945473074913,1.0,1.0,0.9873184561729432,1.0,-0.5876015424728394,0.2555989921092987,0.3320025503635406,0.086541011929512,0.0,0.0,0.1243342906236648,25.12664222717285,25.0,-0.4183386266231537,-4098.4521484375,36.64051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541442871094,304.1156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0910671949386596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083904430270195,0.1083946675062179,-4.223465566610685e-06,0.0,9.242162923328578e-05,0.0,0.0,4.198673725128174,0.0,0.0,0.0,0.2710147202014923,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188324656337499,-845.8380126953125,304.1500549316406,0.5824119448661804,0.0587412640452384,0.0536971278488636,293.15850830078125,297.1499938964844,293.1499938964844,0.0233606435358524,-991.3295288085938,304.1505432128906,0.6065084934234619,0.0654528811573982,0.0629310384392738,293.1627197265625,297.1499938964844,293.1499938964844,0.0308877229690551,-838.3018188476562,304.1510925292969,0.6339713931083679,0.0750567987561225,0.0532143786549568,293.15576171875,297.1499938964844,293.1499938964844,0.0476716421544551,-1425.3717041015625,304.1502685546875,0.684814989566803,0.0945974811911583,0.0904866158962249,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458777546882629,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598885208368301,1.0,1.0,0.9870169758796692,1.0,-0.5872036218643188,0.255391001701355,0.3318125903606415,0.0865652710199356,0.0,0.0,0.1246453449130058,25.11718368530273,25.0,-0.2875868678092956,-4099.48681640625,36.59067535400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,304.117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.533203125,18000.0,0.0,0.0,0.0911316722631454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085191443562507,0.1085233688354492,-4.22364792029839e-06,0.0,9.248706192011014e-05,0.0,0.0,4.203939914703369,0.0,0.0,0.0,0.2710341811180115,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188324656337499,-845.8380126953125,304.1500549316406,0.5824119448661804,0.0587412640452384,0.0536971278488636,293.15850830078125,297.1499938964844,293.1499938964844,0.0233606435358524,-991.3295288085938,304.1505432128906,0.6065084934234619,0.0654528811573982,0.0629310384392738,293.1627197265625,297.1499938964844,293.1499938964844,0.0308877229690551,-838.3018188476562,304.1510925292969,0.6339713931083679,0.0750567987561225,0.0532143786549568,293.15576171875,297.1499938964844,293.1499938964844,0.0476716421544551,-1425.3717041015625,304.1502685546875,0.684814989566803,0.0945974811911583,0.0904866158962249,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458777546882629,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598885208368301,1.0,1.0,0.9870169758796692,1.0,-0.5872036218643188,0.255391001701355,0.3318125903606415,0.0865652710199356,0.0,0.0,0.1246453449130058,25.11718368530273,25.0,-0.2875868678092956,-4099.48681640625,36.59067535400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,304.117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.533203125,18000.0,0.0,0.0,0.0911316722631454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085191443562507,0.1085233688354492,-4.22364792029839e-06,0.0,9.248706192011014e-05,0.0,0.0,4.203939914703369,0.0,0.0,0.0,0.2710341811180115,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188401229679584,-846.0158081054688,304.1500244140625,0.5825004577636719,0.0587555281817913,0.0537076480686664,293.1580505371094,297.1499938964844,293.1499938964844,0.0232724621891975,-989.5076904296876,304.1505126953125,0.6061444282531738,0.0653327479958534,0.0628145411610603,293.16229248046875,297.1499938964844,293.1499938964844,0.0306913033127784,-835.6957397460938,304.15106201171875,0.6333860754966736,0.074821725487709,0.053048238158226,293.1551513671875,297.1499938964844,293.1499938964844,0.0476529225707054,-1425.052490234375,304.15020751953125,0.6848034858703613,0.094578817486763,0.0904652848839759,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459190011024475,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598361134529113,1.0,1.0,0.9867150783538818,1.0,-0.5868496298789978,0.2551978528499603,0.3316517472267151,0.0866070017218589,0.0,0.0,0.124972254037857,25.10791015625,25.0,-0.1901176571846008,-4100.8818359375,36.54551315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.091213047504425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086561232805252,0.1086603477597236,-4.223891664878465e-06,0.0,9.256964403903112e-05,0.0,0.0,4.209593772888184,0.0,0.0,0.0,0.2710573375225067,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188401229679584,-846.0158081054688,304.1500244140625,0.5825004577636719,0.0587555281817913,0.0537076480686664,293.1580505371094,297.1499938964844,293.1499938964844,0.0232724621891975,-989.5076904296876,304.1505126953125,0.6061444282531738,0.0653327479958534,0.0628145411610603,293.16229248046875,297.1499938964844,293.1499938964844,0.0306913033127784,-835.6957397460938,304.15106201171875,0.6333860754966736,0.074821725487709,0.053048238158226,293.1551513671875,297.1499938964844,293.1499938964844,0.0476529225707054,-1425.052490234375,304.15020751953125,0.6848034858703613,0.094578817486763,0.0904652848839759,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459190011024475,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598361134529113,1.0,1.0,0.9867150783538818,1.0,-0.5868496298789978,0.2551978528499603,0.3316517472267151,0.0866070017218589,0.0,0.0,0.124972254037857,25.10791015625,25.0,-0.1901176571846008,-4100.8818359375,36.54551315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.091213047504425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086561232805252,0.1086603477597236,-4.223891664878465e-06,0.0,9.256964403903112e-05,0.0,0.0,4.209593772888184,0.0,0.0,0.0,0.2710573375225067,4.0,0.0,1.0
