time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188530012965202,-846.3120727539062,304.1499938964844,0.582624077796936,0.0587784312665462,0.0537259206175804,293.1575927734375,297.1499938964844,293.1499938964844,0.023191750049591,-987.835693359375,304.1504821777344,0.6058151721954346,0.0652230679988861,0.0627078264951706,293.161865234375,297.1499938964844,293.1499938964844,0.0305024720728397,-833.1842041015625,304.1510314941406,0.6328250765800476,0.0745956301689148,0.0528883337974548,293.1545104980469,297.1499938964844,293.1499938964844,0.0476456917822361,-1424.9315185546875,304.150146484375,0.6848288774490356,0.0945738554000854,0.0904569253325462,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597881466150283,1.0,1.0,0.9864131808280944,1.0,-0.5865396857261658,0.2550196051597595,0.3315200507640838,0.0866661518812179,0.0,0.0,0.1253084689378738,25.098773956298828,25.0,-0.115501619875431,-4102.58447265625,36.50498580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13677978515625,304.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0913064032793045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087971627712249,0.1088013872504234,-4.2240831135131884e-06,0.0,9.2664391559083e-05,0.0,0.0,4.215358257293701,0.0,0.0,0.0,0.2710776031017303,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188530012965202,-846.3120727539062,304.1499938964844,0.582624077796936,0.0587784312665462,0.0537259206175804,293.1575927734375,297.1499938964844,293.1499938964844,0.023191750049591,-987.835693359375,304.1504821777344,0.6058151721954346,0.0652230679988861,0.0627078264951706,293.161865234375,297.1499938964844,293.1499938964844,0.0305024720728397,-833.1842041015625,304.1510314941406,0.6328250765800476,0.0745956301689148,0.0528883337974548,293.1545104980469,297.1499938964844,293.1499938964844,0.0476456917822361,-1424.9315185546875,304.150146484375,0.6848288774490356,0.0945738554000854,0.0904569253325462,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597881466150283,1.0,1.0,0.9864131808280944,1.0,-0.5865396857261658,0.2550196051597595,0.3315200507640838,0.0866661518812179,0.0,0.0,0.1253084689378738,25.098773956298828,25.0,-0.115501619875431,-4102.58447265625,36.50498580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13677978515625,304.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0913064032793045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087971627712249,0.1088013872504234,-4.2240831135131884e-06,0.0,9.2664391559083e-05,0.0,0.0,4.215358257293701,0.0,0.0,0.0,0.2710776031017303,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188614707440137,-846.5062866210938,304.14996337890625,0.5826994776725769,0.0587932206690311,0.0537380389869213,293.1573486328125,297.1499938964844,293.1499938964844,0.0231543648988008,-987.059814453125,304.15045166015625,0.6056645512580872,0.0651723742485046,0.062658354640007,293.1616516113281,297.1499938964844,293.1499938964844,0.0304110459983348,-831.966064453125,304.1510009765625,0.6325541734695435,0.0744861215353012,0.052810825407505,293.1542053222656,297.1499938964844,293.1499938964844,0.0476465374231338,-1424.947998046875,304.1501159667969,0.6848558783531189,0.0945766493678093,0.0904577225446701,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459842681884766,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597658544778823,1.0,1.0,0.9862622022628784,1.0,-0.5864018201828003,0.2549363076686859,0.331465482711792,0.086702361702919,0.0,0.0,0.1254790276288986,25.0942440032959,25.0,-0.0915692895650863,-4103.556640625,36.48650360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347045898437,304.1248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0913561508059501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088692471385002,0.1088734716176986,-4.224209988024086e-06,0.0,9.271487942896783e-05,0.0,0.0,4.2183332443237305,0.0,0.0,0.0,0.2710869610309601,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188712906092405,-846.7312622070312,304.14996337890625,0.5827838182449341,0.05881018191576,0.05375212803483,293.1571350097656,297.1499938964844,293.1499938964844,0.0231189969927072,-986.3250122070312,304.15045166015625,0.6055234670639038,0.0651244968175888,0.0626115128397941,293.1614685058594,297.1499938964844,293.1499938964844,0.0303216390311718,-830.7734375,304.1509704589844,0.632289707660675,0.0743789672851562,0.0527349598705768,293.1539306640625,297.1499938964844,293.1499938964844,0.0476503334939479,-1425.0155029296875,304.15008544921875,0.6848922967910767,0.0945828929543495,0.0904617980122566,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460070371627808,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597446650266647,1.0,1.0,0.9861111044883728,1.0,-0.5862753391265869,0.2548569440841675,0.3314183950424194,0.0867429822683334,0.0,0.0,0.125651016831398,25.089733123779297,25.0,-0.0750221014022827,-4104.59521484375,36.469200134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329040527344,304.12677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0914071798324585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089415475726127,0.1089457720518112,-4.224302301736316e-06,0.0,9.276666241930798e-05,0.0,0.0,4.221282958984375,0.0,0.0,0.0,0.2710999548435211,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.018894825130701,-847.26953125,304.1499328613281,0.5829785466194153,0.0588504560291767,0.0537859611213207,293.1566772460937,297.1499938964844,293.1499938964844,0.0230542086064815,-984.9771118164062,304.150390625,0.6052698493003845,0.0650370866060257,0.0625256150960922,293.1610412597656,297.1499938964844,293.1499938964844,0.0301487352699041,-828.46337890625,304.15093994140625,0.6317799687385559,0.0741716399788856,0.0525880418717861,293.1533203125,297.1499938964844,293.1499938964844,0.047666423022747,-1425.29736328125,304.1500244140625,0.6849923729896545,0.0946053490042686,0.0904793441295623,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460544228553772,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597054898738861,1.0,1.0,0.9858089685440063,1.0,-0.5860555171966553,0.2547095119953155,0.3313460052013397,0.0868370682001113,0.0,0.0,0.1259986460208892,25.08073806762696,25.0,-0.0566935390233993,-4106.8759765625,36.437984466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.201171875,18000.0,0.0,0.0,0.0915110856294632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090877801179885,0.109092004597187,-4.224480107950512e-06,0.0,9.287212014896797e-05,0.0,0.0,4.227241039276123,0.0,0.0,0.0,0.2711288630962372,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.018894825130701,-847.26953125,304.1499328613281,0.5829785466194153,0.0588504560291767,0.0537859611213207,293.1566772460937,297.1499938964844,293.1499938964844,0.0230542086064815,-984.9771118164062,304.150390625,0.6052698493003845,0.0650370866060257,0.0625256150960922,293.1610412597656,297.1499938964844,293.1499938964844,0.0301487352699041,-828.46337890625,304.15093994140625,0.6317799687385559,0.0741716399788856,0.0525880418717861,293.1533203125,297.1499938964844,293.1499938964844,0.047666423022747,-1425.29736328125,304.1500244140625,0.6849923729896545,0.0946053490042686,0.0904793441295623,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460544228553772,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597054898738861,1.0,1.0,0.9858089685440063,1.0,-0.5860555171966553,0.2547095119953155,0.3313460052013397,0.0868370682001113,0.0,0.0,0.1259986460208892,25.08073806762696,25.0,-0.0566935390233993,-4106.8759765625,36.437984466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.201171875,18000.0,0.0,0.0,0.0915110856294632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090877801179885,0.109092004597187,-4.224480107950512e-06,0.0,9.287212014896797e-05,0.0,0.0,4.227241039276123,0.0,0.0,0.0,0.2711288630962372,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189240202307701,-847.9363403320312,304.14990234375,0.5832108855247498,0.0588998720049858,0.053827978670597,293.1562194824219,297.1499938964844,293.1499938964844,0.022998284548521,-983.8118286132812,304.1503601074219,0.6050591468811035,0.0649621486663818,0.0624513439834117,293.16064453125,297.1499938964844,293.1499938964844,0.0299845617264509,-826.2653198242188,304.1509094238281,0.6312987208366394,0.0739746689796447,0.0524482689797878,293.1527404785156,297.1499938964844,293.1499938964844,0.0476947501301765,-1425.791015625,304.1499938964844,0.685131847858429,0.0946420952677726,0.0905103832483291,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461044311523438,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596708744764328,1.0,1.0,0.9855067729949952,1.0,-0.585884153842926,0.2545789778232574,0.3313051462173462,0.0869491174817085,0.0,0.0,0.1263515204191208,25.071739196777344,25.0,-0.0510767996311187,-4109.46142578125,36.41167449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.1358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0916150882840156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092379838228225,0.109242208302021,-4.224778876960045e-06,0.0,9.29776651901193e-05,0.0,0.0,4.233476638793945,0.0,0.0,0.0,0.2711465656757355,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189240202307701,-847.9363403320312,304.14990234375,0.5832108855247498,0.0588998720049858,0.053827978670597,293.1562194824219,297.1499938964844,293.1499938964844,0.022998284548521,-983.8118286132812,304.1503601074219,0.6050591468811035,0.0649621486663818,0.0624513439834117,293.16064453125,297.1499938964844,293.1499938964844,0.0299845617264509,-826.2653198242188,304.1509094238281,0.6312987208366394,0.0739746689796447,0.0524482689797878,293.1527404785156,297.1499938964844,293.1499938964844,0.0476947501301765,-1425.791015625,304.1499938964844,0.685131847858429,0.0946420952677726,0.0905103832483291,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461044311523438,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596708744764328,1.0,1.0,0.9855067729949952,1.0,-0.585884153842926,0.2545789778232574,0.3313051462173462,0.0869491174817085,0.0,0.0,0.1263515204191208,25.071739196777344,25.0,-0.0510767996311187,-4109.46142578125,36.41167449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280822753906,304.1358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0916150882840156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092379838228225,0.109242208302021,-4.224778876960045e-06,0.0,9.29776651901193e-05,0.0,0.0,4.233476638793945,0.0,0.0,0.0,0.2711465656757355,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189589262008667,-848.7324829101562,304.1498718261719,0.5834810733795166,0.0589584521949291,0.0538781769573688,293.15576171875,297.1499938964844,293.1499938964844,0.0229516848921775,-982.83984375,304.1503295898437,0.6048941016197205,0.0649004057049751,0.0623893178999424,293.1602478027344,297.1499938964844,293.1499938964844,0.02983009070158,-824.1858520507812,304.1508483886719,0.6308475136756897,0.073788546025753,0.0523159429430961,293.15216064453125,297.1499938964844,293.1499938964844,0.047735322266817,-1426.496826171875,304.1499328613281,0.6853107810020447,0.0946930795907974,0.0905548334121704,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461574196815491,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596407890319824,1.0,1.0,0.985203981399536,1.0,-0.5857621431350708,0.2544659376144409,0.3312962353229522,0.0870790854096412,0.0,0.0,0.1267114132642746,25.062685012817383,25.0,-0.0667825043201446,-4112.2978515625,36.39031219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0917166844010353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093901544809341,0.1093943789601326,-4.225010343361646e-06,0.0,9.308077278546988e-05,0.0,0.0,4.239724636077881,0.0,0.0,0.0,0.271170049905777,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189589262008667,-848.7324829101562,304.1498718261719,0.5834810733795166,0.0589584521949291,0.0538781769573688,293.15576171875,297.1499938964844,293.1499938964844,0.0229516848921775,-982.83984375,304.1503295898437,0.6048941016197205,0.0649004057049751,0.0623893178999424,293.1602478027344,297.1499938964844,293.1499938964844,0.02983009070158,-824.1858520507812,304.1508483886719,0.6308475136756897,0.073788546025753,0.0523159429430961,293.15216064453125,297.1499938964844,293.1499938964844,0.047735322266817,-1426.496826171875,304.1499328613281,0.6853107810020447,0.0946930795907974,0.0905548334121704,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461574196815491,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596407890319824,1.0,1.0,0.985203981399536,1.0,-0.5857621431350708,0.2544659376144409,0.3312962353229522,0.0870790854096412,0.0,0.0,0.1267114132642746,25.062685012817383,25.0,-0.0667825043201446,-4112.2978515625,36.39031219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,304.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0917166844010353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093901544809341,0.1093943789601326,-4.225010343361646e-06,0.0,9.308077278546988e-05,0.0,0.0,4.239724636077881,0.0,0.0,0.0,0.271170049905777,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189994759857654,-849.656005859375,304.1498413085937,0.5837887525558472,0.059026088565588,0.0539363920688629,293.1552734375,297.1499938964844,293.1499938964844,0.0229148175567388,-982.0706787109376,304.1502685546875,0.6047773361206055,0.064852625131607,0.0623400993645191,293.1598205566406,297.1499938964844,293.1499938964844,0.0296924542635679,-822.227294921875,304.1508178710937,0.6304280161857605,0.0736139044165611,0.0521913841366767,293.15155029296875,297.1499938964844,293.1499938964844,0.0477877780795097,-1427.4088134765625,304.1498718261719,0.685528576374054,0.09475789219141,0.0906122550368309,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462138652801514,0.050000000745058,0.2289767414331436,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596150994300842,1.0,1.0,0.9849011898040771,1.0,-0.585689902305603,0.2543705403804779,0.3313193619251251,0.0872268006205558,0.0,0.0,0.1270813196897506,25.053482055664062,25.0,-0.0952035635709762,-4115.3896484375,36.37383270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.0918147265911102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095465719699859,0.1095507964491844,-4.225259090162581e-06,0.0,9.318027878180146e-05,0.0,0.0,4.246159076690674,0.0,0.0,0.0,0.2711946964263916,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189994759857654,-849.656005859375,304.1498413085937,0.5837887525558472,0.059026088565588,0.0539363920688629,293.1552734375,297.1499938964844,293.1499938964844,0.0229148175567388,-982.0706787109376,304.1502685546875,0.6047773361206055,0.064852625131607,0.0623400993645191,293.1598205566406,297.1499938964844,293.1499938964844,0.0296924542635679,-822.227294921875,304.1508178710937,0.6304280161857605,0.0736139044165611,0.0521913841366767,293.15155029296875,297.1499938964844,293.1499938964844,0.0477877780795097,-1427.4088134765625,304.1498718261719,0.685528576374054,0.09475789219141,0.0906122550368309,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462138652801514,0.050000000745058,0.2289767414331436,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596150994300842,1.0,1.0,0.9849011898040771,1.0,-0.585689902305603,0.2543705403804779,0.3313193619251251,0.0872268006205558,0.0,0.0,0.1270813196897506,25.053482055664062,25.0,-0.0952035635709762,-4115.3896484375,36.37383270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.0918147265911102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095465719699859,0.1095507964491844,-4.225259090162581e-06,0.0,9.318027878180146e-05,0.0,0.0,4.246159076690674,0.0,0.0,0.0,0.2711946964263916,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190220717340707,-850.1701049804688,304.1498413085937,0.5839581489562988,0.0590636283159256,0.053968783468008,293.155029296875,297.1499938964844,293.1499938964844,0.0229006186127662,-981.774658203125,304.1502380371094,0.6047402620315552,0.0648348554968833,0.0623210743069648,293.1596069335937,297.1499938964844,293.1499938964844,0.0296283848583698,-821.3018188476562,304.1507873535156,0.6302322149276733,0.0735316053032875,0.0521324910223484,293.1512756347656,297.1499938964844,293.1499938964844,0.0478188134729862,-1427.9482421875,304.1498413085937,0.6856533288955688,0.0947959050536155,0.090646207332611,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462437272071838,0.050000000745058,0.2289756536483764,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.147216796875,1.0,0.1596040278673172,1.0,1.0,0.9847497940063475,1.0,-0.5856747031211853,0.2543304860591888,0.3313442170619964,0.087307758629322,0.0,0.0,0.1272713989019394,25.04878044128418,25.0,-0.1127768829464912,-4117.03955078125,36.36760711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.0918621942400932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096270605921745,0.1096312925219535,-4.225400061841356e-06,0.0,9.322844562120736e-05,0.0,0.0,4.249483585357666,0.0,0.0,0.0,0.2712062001228332,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190461538732051,-850.7175903320312,304.1498413085937,0.584137499332428,0.0591035075485706,0.0540032684803009,293.15478515625,297.1499938964844,293.1499938964844,0.0228892620652914,-981.5382690429688,304.1502380371094,0.604717493057251,0.0648211762309074,0.0623058080673217,293.1593933105469,297.1499938964844,293.1499938964844,0.029566291719675,-820.4130249023438,304.1507568359375,0.6300458908081055,0.0734526365995407,0.0520758628845214,293.1509704589844,297.1499938964844,293.1499938964844,0.0478528924286365,-1428.5406494140625,304.1498107910156,0.6857882738113403,0.094837449491024,0.0906834676861763,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462746620178223,0.050000000745058,0.2289745211601257,291.1471862792969,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595940738916397,1.0,1.0,0.9845988750457764,1.0,-0.5856731534004211,0.2542953789234161,0.331377774477005,0.0873932763934135,0.0,0.0,0.1274653524160385,25.04399681091309,25.0,-0.134239062666893,-4118.74755859375,36.3626823425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.0919087082147598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097087487578392,0.1097129732370376,-4.225513293931726e-06,0.0,9.327565203420818e-05,0.0,0.0,4.252828598022461,0.0,0.0,0.0,0.2712200582027435,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190990213304758,-851.9177856445312,304.1498107910156,0.5845277309417725,0.0591907277703285,0.0540788173675537,293.1542358398437,297.1499938964844,293.1499938964844,0.0228758919984102,-981.2615356445312,304.1501770019531,0.6047192811965942,0.0648072510957717,0.0622876174747943,293.1589660644531,297.1499938964844,293.1499938964844,0.0294458176940679,-818.7539672851562,304.15069580078125,0.6297043561935425,0.0733056664466857,0.0519700460135936,293.150390625,297.1499938964844,293.1499938964844,0.04793057218194,-1429.8909912109375,304.1497497558594,0.6860902905464172,0.0949315950274467,0.0907683372497558,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463404059410095,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.14703369140625,1.0,0.1595777124166488,1.0,1.0,0.984296977519989,1.0,-0.5857139825820923,0.2542413771152496,0.3314726054668426,0.0875787362456321,0.0,0.0,0.1278678923845291,25.03413963317871,25.0,-0.1846626102924347,-4122.36865234375,36.35696792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.0919991284608841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098781526088714,0.1098823770880699,-4.225753855280345e-06,0.0,9.336741641163826e-05,0.0,0.0,4.259771347045898,0.0,0.0,0.0,0.271250307559967,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190990213304758,-851.9177856445312,304.1498107910156,0.5845277309417725,0.0591907277703285,0.0540788173675537,293.1542358398437,297.1499938964844,293.1499938964844,0.0228758919984102,-981.2615356445312,304.1501770019531,0.6047192811965942,0.0648072510957717,0.0622876174747943,293.1589660644531,297.1499938964844,293.1499938964844,0.0294458176940679,-818.7539672851562,304.15069580078125,0.6297043561935425,0.0733056664466857,0.0519700460135936,293.150390625,297.1499938964844,293.1499938964844,0.04793057218194,-1429.8909912109375,304.1497497558594,0.6860902905464172,0.0949315950274467,0.0907683372497558,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463404059410095,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.14703369140625,1.0,0.1595777124166488,1.0,1.0,0.984296977519989,1.0,-0.5857139825820923,0.2542413771152496,0.3314726054668426,0.0875787362456321,0.0,0.0,0.1278678923845291,25.03413963317871,25.0,-0.1846626102924347,-4122.36865234375,36.35696792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.0919991284608841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098781526088714,0.1098823770880699,-4.225753855280345e-06,0.0,9.336741641163826e-05,0.0,0.0,4.259771347045898,0.0,0.0,0.0,0.271250307559967,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.019158886745572,-853.2741088867188,304.1497802734375,0.5849648714065552,0.0592889450490474,0.0541641302406787,293.1536865234375,297.1499938964844,293.1499938964844,0.0228770468384027,-981.2899780273438,304.1501159667969,0.6047948598861694,0.0648141503334045,0.0622886568307876,293.1584777832031,297.1499938964844,293.1499938964844,0.029326869174838,-817.2785034179688,304.1506652832031,0.6294113993644714,0.0731756761670112,0.0518757998943328,293.1498107910156,297.1499938964844,293.1499938964844,0.0480222478508949,-1431.4847412109375,304.1496887207031,0.6864397525787354,0.0950419753789901,0.0908684208989143,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5464120507240295,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595666259527206,1.0,1.0,0.9839950799942015,1.0,-0.5858215093612671,0.2542125582695007,0.3316089212894439,0.0877847671508789,0.0,0.0,0.1282958537340164,25.02379035949707,25.0,-0.2365372776985168,-4126.31103515625,36.35750579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.0920867770910263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100588366389274,0.1100630611181259,-4.22606399297365e-06,0.0,9.345637226942928e-05,0.0,0.0,4.267231464385986,0.0,0.0,0.0,0.2712749242782593,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.019158886745572,-853.2741088867188,304.1497802734375,0.5849648714065552,0.0592889450490474,0.0541641302406787,293.1536865234375,297.1499938964844,293.1499938964844,0.0228770468384027,-981.2899780273438,304.1501159667969,0.6047948598861694,0.0648141503334045,0.0622886568307876,293.1584777832031,297.1499938964844,293.1499938964844,0.029326869174838,-817.2785034179688,304.1506652832031,0.6294113993644714,0.0731756761670112,0.0518757998943328,293.1498107910156,297.1499938964844,293.1499938964844,0.0480222478508949,-1431.4847412109375,304.1496887207031,0.6864397525787354,0.0950419753789901,0.0908684208989143,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5464120507240295,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595666259527206,1.0,1.0,0.9839950799942015,1.0,-0.5858215093612671,0.2542125582695007,0.3316089212894439,0.0877847671508789,0.0,0.0,0.1282958537340164,25.02379035949707,25.0,-0.2365372776985168,-4126.31103515625,36.35750579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.0920867770910263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100588366389274,0.1100630611181259,-4.22606399297365e-06,0.0,9.345637226942928e-05,0.0,0.0,4.267231464385986,0.0,0.0,0.0,0.2712749242782593,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192257184535264,-854.784912109375,304.14971923828125,0.5854482650756836,0.0593980066478252,0.0542590878903865,293.1531066894531,297.1499938964844,293.1499938964844,0.0228933244943618,-981.6360473632812,304.1500549316406,0.6049469113349915,0.0648425817489624,0.062309693545103,293.1579895019531,297.1499938964844,293.1499938964844,0.0291978474706411,-816.0032958984375,304.1506652832031,0.6291691064834595,0.0730632469058036,0.0517935939133167,293.14923095703125,297.1499938964844,293.1499938964844,0.0481276847422122,-1433.3182373046875,304.14959716796875,0.6868360638618469,0.095168262720108,0.0909834504127502,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464897155761719,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595609039068222,1.0,1.0,0.9836941361427308,1.0,-0.585996687412262,0.2542095482349396,0.3317871391773224,0.088011085987091,0.0,0.0,0.1287541985511779,25.01293182373047,25.0,-0.2943618297576904,-4130.56494140625,36.3643684387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0921733975410461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102517694234848,0.1102559939026832,-4.226364126225235e-06,0.0,9.354428766528144e-05,0.0,0.0,4.275167942047119,0.0,0.0,0.0,0.271305114030838,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192257184535264,-854.784912109375,304.14971923828125,0.5854482650756836,0.0593980066478252,0.0542590878903865,293.1531066894531,297.1499938964844,293.1499938964844,0.0228933244943618,-981.6360473632812,304.1500549316406,0.6049469113349915,0.0648425817489624,0.062309693545103,293.1579895019531,297.1499938964844,293.1499938964844,0.0291978474706411,-816.0032958984375,304.1506652832031,0.6291691064834595,0.0730632469058036,0.0517935939133167,293.14923095703125,297.1499938964844,293.1499938964844,0.0481276847422122,-1433.3182373046875,304.14959716796875,0.6868360638618469,0.095168262720108,0.0909834504127502,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464897155761719,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595609039068222,1.0,1.0,0.9836941361427308,1.0,-0.585996687412262,0.2542095482349396,0.3317871391773224,0.088011085987091,0.0,0.0,0.1287541985511779,25.01293182373047,25.0,-0.2943618297576904,-4130.56494140625,36.3643684387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0921733975410461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102517694234848,0.1102559939026832,-4.226364126225235e-06,0.0,9.354428766528144e-05,0.0,0.0,4.275167942047119,0.0,0.0,0.0,0.271305114030838,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192996207624673,-856.4510498046875,304.1496887207031,0.5859780311584473,0.0595179982483387,0.0543637797236442,293.1524658203125,297.1499938964844,293.1499938964844,0.0229254513978958,-982.3145141601562,304.1499938964844,0.6051788330078125,0.0648935213685035,0.0623516999185085,293.157470703125,297.1499938964844,293.1499938964844,0.0289449580013752,-814.970458984375,304.15087890625,0.6289797425270081,0.0729690268635749,0.0517239570617675,293.14862060546875,297.1499938964844,293.1499938964844,0.0482468679547309,-1435.39111328125,304.1495361328125,0.6872793436050415,0.0953105017542839,0.0911134704947471,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465735197067261,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595607101917266,1.0,1.0,0.983393132686615,1.0,-0.5862415432929993,0.2542331218719482,0.332008421421051,0.0882583260536193,0.0,0.0,0.1292469948530197,25.00156593322754,25.0,-0.3408919274806976,-4135.146484375,36.37775802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.212890625,18000.0,0.0,0.0,0.0922609791159629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104592978954315,0.1104635223746299,-4.226676992402645e-06,0.0,9.36331634875387e-05,0.0,0.0,4.283697605133057,0.0,0.0,0.0,0.2713372707366943,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192996207624673,-856.4510498046875,304.1496887207031,0.5859780311584473,0.0595179982483387,0.0543637797236442,293.1524658203125,297.1499938964844,293.1499938964844,0.0229254513978958,-982.3145141601562,304.1499938964844,0.6051788330078125,0.0648935213685035,0.0623516999185085,293.157470703125,297.1499938964844,293.1499938964844,0.0289449580013752,-814.970458984375,304.15087890625,0.6289797425270081,0.0729690268635749,0.0517239570617675,293.14862060546875,297.1499938964844,293.1499938964844,0.0482468679547309,-1435.39111328125,304.1495361328125,0.6872793436050415,0.0953105017542839,0.0911134704947471,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465735197067261,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595607101917266,1.0,1.0,0.983393132686615,1.0,-0.5862415432929993,0.2542331218719482,0.332008421421051,0.0882583260536193,0.0,0.0,0.1292469948530197,25.00156593322754,25.0,-0.3408919274806976,-4135.146484375,36.37775802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.212890625,18000.0,0.0,0.0,0.0922609791159629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104592978954315,0.1104635223746299,-4.226676992402645e-06,0.0,9.36331634875387e-05,0.0,0.0,4.283697605133057,0.0,0.0,0.0,0.2713372707366943,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193391200155019,-857.3396606445312,304.1496887207031,0.5862594246864319,0.0595819242298603,0.0544196106493473,293.1521301269531,297.1499938964844,293.1499938964844,0.0229473486542701,-982.7756958007812,304.1499328613281,0.6053239703178406,0.0649272575974464,0.062380414456129,293.1571960449219,297.1499938964844,293.1499938964844,0.0288238991051912,-814.46923828125,304.15093994140625,0.6289043426513672,0.0729286447167396,0.0516937263309955,293.1483154296875,297.1499938964844,293.1499938964844,0.0483113415539264,-1436.5128173828125,304.1495056152344,0.6875177025794983,0.0953873172402381,0.0911838337779045,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466175675392151,0.050000000745058,0.2289620041847229,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3173217773437,291.1462707519531,1.0,0.1595626324415207,1.0,1.0,0.983242690563202,1.0,-0.5863892436027527,0.254254549741745,0.3321346938610077,0.0883895084261894,0.0,0.0,0.1295063197612762,24.995704650878903,25.0,-0.3581495285034179,-4137.55712890625,36.38683319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.0923056900501251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105687320232391,0.1105729639530181,-4.2268466131645255e-06,0.0,9.367853635922074e-05,0.0,0.0,4.288201332092285,0.0,0.0,0.0,0.2713541984558105,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193805750459432,-858.2706909179688,304.149658203125,0.5865534543991089,0.05964882299304,0.0544781275093555,293.1517944335937,297.1499938964844,293.1499938964844,0.0229738168418407,-983.3322143554688,304.14990234375,0.6054919958114624,0.0649674385786056,0.0624151676893234,293.1568908691406,297.1499938964844,293.1499938964844,0.0287419036030769,-814.0645751953125,304.1509094238281,0.6288446187973022,0.0728937312960624,0.0516672320663929,293.14801025390625,297.1499938964844,293.1499938964844,0.048379547894001,-1437.699462890625,304.14947509765625,0.6877689957618713,0.0954684764146804,0.0912583023309707,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466633439064026,0.050000000745058,0.2289603352546692,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461181640625,1.0,0.1595661491155624,1.0,1.0,0.9830930233001708,1.0,-0.5865567326545715,0.2542836666107178,0.3322730660438537,0.0885263010859489,0.0,0.0,0.1297756880521774,24.98970603942871,25.0,-0.3729821443557739,-4140.0517578125,36.39777374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.1865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0923514813184738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106820479035377,0.1106862723827362,-4.226983946864493e-06,0.0,9.372500790050252e-05,0.0,0.0,4.292826175689697,0.0,0.0,0.0,0.2713752388954162,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194685123860836,-860.2406005859375,304.1496276855469,0.5871735215187073,0.0597902946174144,0.0546019822359085,293.1510925292969,297.1499938964844,293.1499938964844,0.0230386164039373,-984.6918334960938,304.1498413085937,0.6058866381645203,0.0650645121932029,0.0625003203749656,293.15631103515625,297.1499938964844,293.1499938964844,0.0286074746400117,-813.280517578125,304.1508178710937,0.6287662982940674,0.072838120162487,0.0516240559518337,293.1474304199219,297.1499938964844,293.1499938964844,0.0485253892838954,-1440.2374267578125,304.1494140625,0.6883041262626648,0.0956418737769126,0.0914176478981971,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.546759307384491,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595773249864578,1.0,1.0,0.9827936887741088,1.0,-0.5869427919387817,0.2543615102767944,0.3325813114643097,0.0888150557875633,0.0,0.0,0.1303399503231048,24.97736358642578,25.0,-0.3864868879318237,-4145.2919921875,36.42448043823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0924466922879219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109214946627616,0.1109257265925407,-4.227385488775326e-06,0.0,9.38216398935765e-05,0.0,0.0,4.302713871002197,0.0,0.0,0.0,0.2714093029499054,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194685123860836,-860.2406005859375,304.1496276855469,0.5871735215187073,0.0597902946174144,0.0546019822359085,293.1510925292969,297.1499938964844,293.1499938964844,0.0230386164039373,-984.6918334960938,304.1498413085937,0.6058866381645203,0.0650645121932029,0.0625003203749656,293.15631103515625,297.1499938964844,293.1499938964844,0.0286074746400117,-813.280517578125,304.1508178710937,0.6287662982940674,0.072838120162487,0.0516240559518337,293.1474304199219,297.1499938964844,293.1499938964844,0.0485253892838954,-1440.2374267578125,304.1494140625,0.6883041262626648,0.0956418737769126,0.0914176478981971,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.546759307384491,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595773249864578,1.0,1.0,0.9827936887741088,1.0,-0.5869427919387817,0.2543615102767944,0.3325813114643097,0.0888150557875633,0.0,0.0,0.1303399503231048,24.97736358642578,25.0,-0.3864868879318237,-4145.2919921875,36.42448043823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0924466922879219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109214946627616,0.1109257265925407,-4.227385488775326e-06,0.0,9.38216398935765e-05,0.0,0.0,4.302713871002197,0.0,0.0,0.0,0.2714093029499054,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195642188191413,-862.3767700195312,304.14959716796875,0.587842583656311,0.0599435307085514,0.0547363832592964,293.1503601074219,297.1499938964844,293.1499938964844,0.0231221988797187,-986.4401245117188,304.1497497558594,0.606373131275177,0.0651878640055656,0.0626101568341255,293.1557006835937,297.1499938964844,293.1499938964844,0.0285853035748004,-812.9851684570312,304.1506042480469,0.6287528872489929,0.0728049948811531,0.0515964366495609,293.1468200683594,297.1499938964844,293.1499938964844,0.0486857779324054,-1443.029296875,304.1493530273437,0.6888893246650696,0.0958323255181312,0.0915931016206741,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468617081642151,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595950722694397,1.0,1.0,0.9824943542480468,1.0,-0.5874088406562805,0.2544706165790558,0.3329382538795471,0.0891262292861938,0.0,0.0,0.1309436112642288,24.96453094482422,25.0,-0.391247808933258,-4150.88232421875,36.45880508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.025390625,18000.0,0.0,0.0,0.092549167573452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111781075596809,0.1111823320388794,-4.227788849675562e-06,0.0,9.392564243171364e-05,0.0,0.0,4.313285827636719,0.0,0.0,0.0,0.2714495360851288,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195642188191413,-862.3767700195312,304.14959716796875,0.587842583656311,0.0599435307085514,0.0547363832592964,293.1503601074219,297.1499938964844,293.1499938964844,0.0231221988797187,-986.4401245117188,304.1497497558594,0.606373131275177,0.0651878640055656,0.0626101568341255,293.1557006835937,297.1499938964844,293.1499938964844,0.0285853035748004,-812.9851684570312,304.1506042480469,0.6287528872489929,0.0728049948811531,0.0515964366495609,293.1468200683594,297.1499938964844,293.1499938964844,0.0486857779324054,-1443.029296875,304.1493530273437,0.6888893246650696,0.0958323255181312,0.0915931016206741,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468617081642151,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595950722694397,1.0,1.0,0.9824943542480468,1.0,-0.5874088406562805,0.2544706165790558,0.3329382538795471,0.0891262292861938,0.0,0.0,0.1309436112642288,24.96453094482422,25.0,-0.391247808933258,-4150.88232421875,36.45880508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.025390625,18000.0,0.0,0.0,0.092549167573452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111781075596809,0.1111823320388794,-4.227788849675562e-06,0.0,9.392564243171364e-05,0.0,0.0,4.313285827636719,0.0,0.0,0.0,0.2714495360851288,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196672510355711,-864.667236328125,304.1495666503906,0.5885564684867859,0.0601077303290367,0.0548806115984916,293.14959716796875,297.1499938964844,293.1499938964844,0.0232238117605447,-988.5587768554688,304.149658203125,0.6069459319114685,0.0653362274169921,0.0627435445785522,293.155029296875,297.1499938964844,293.1499938964844,0.0285399556159973,-812.7560424804688,304.1504821777344,0.6288013458251953,0.0727931857109069,0.0515836626291275,293.14617919921875,297.1499938964844,293.1499938964844,0.0488596521317958,-1446.0570068359375,304.1492614746094,0.6895208358764648,0.096038669347763,0.0917835757136344,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.546970009803772,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596191674470901,1.0,1.0,0.982197403907776,1.0,-0.587950587272644,0.2546091377735138,0.3333414196968078,0.0894589126110076,0.0,0.0,0.1315834522247314,24.9512996673584,25.0,-0.382096379995346,-4156.79931640625,36.50041580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.966796875,18000.0,0.0,0.0,0.0926601886749267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114510968327522,0.1114553213119506,-4.228214038448641e-06,0.0,9.403831063536928e-05,0.0,0.0,4.324532985687256,0.0,0.0,0.0,0.2714922428131103,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196672510355711,-864.667236328125,304.1495666503906,0.5885564684867859,0.0601077303290367,0.0548806115984916,293.14959716796875,297.1499938964844,293.1499938964844,0.0232238117605447,-988.5587768554688,304.149658203125,0.6069459319114685,0.0653362274169921,0.0627435445785522,293.155029296875,297.1499938964844,293.1499938964844,0.0285399556159973,-812.7560424804688,304.1504821777344,0.6288013458251953,0.0727931857109069,0.0515836626291275,293.14617919921875,297.1499938964844,293.1499938964844,0.0488596521317958,-1446.0570068359375,304.1492614746094,0.6895208358764648,0.096038669347763,0.0917835757136344,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.546970009803772,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596191674470901,1.0,1.0,0.982197403907776,1.0,-0.587950587272644,0.2546091377735138,0.3333414196968078,0.0894589126110076,0.0,0.0,0.1315834522247314,24.9512996673584,25.0,-0.382096379995346,-4156.79931640625,36.50041580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.966796875,18000.0,0.0,0.0,0.0926601886749267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114510968327522,0.1114553213119506,-4.228214038448641e-06,0.0,9.403831063536928e-05,0.0,0.0,4.324532985687256,0.0,0.0,0.0,0.2714922428131103,4.0,0.0,1.0
