time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197778549045324,-867.1155395507812,304.1495361328125,0.5893157720565796,0.0602831691503524,0.0550349354743957,293.1487731933594,297.1499938964844,293.1499938964844,0.0233443938195705,-991.0637817382812,304.1495666503906,0.6076078414916992,0.0655106976628303,0.0629015639424324,293.15435791015625,297.1499938964844,293.1499938964844,0.0285669323056936,-812.9019775390625,304.1502685546875,0.6289146542549133,0.0728039368987083,0.05158656463027,293.14556884765625,297.1499938964844,293.1499938964844,0.0490472912788391,-1449.325439453125,304.1492004394531,0.690199613571167,0.0962613075971603,0.0919894725084304,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470840930938721,0.050000000745058,0.2289450466632843,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1450500488281,1.0,0.1596500426530838,1.0,1.0,0.98190039396286,1.0,-0.5885710120201111,0.2547784447669983,0.3337925970554352,0.0898137837648391,0.0,0.0,0.1322577744722366,24.93771743774414,25.0,-0.3574981391429901,-4163.04443359375,36.54969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0927813649177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117401272058487,0.1117443516850471,-4.228666057315422e-06,0.0,9.41612888709642e-05,0.0,0.0,4.336446762084961,0.0,0.0,0.0,0.2715375125408172,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197778549045324,-867.1155395507812,304.1495361328125,0.5893157720565796,0.0602831691503524,0.0550349354743957,293.1487731933594,297.1499938964844,293.1499938964844,0.0233443938195705,-991.0637817382812,304.1495666503906,0.6076078414916992,0.0655106976628303,0.0629015639424324,293.15435791015625,297.1499938964844,293.1499938964844,0.0285669323056936,-812.9019775390625,304.1502685546875,0.6289146542549133,0.0728039368987083,0.05158656463027,293.14556884765625,297.1499938964844,293.1499938964844,0.0490472912788391,-1449.325439453125,304.1492004394531,0.690199613571167,0.0962613075971603,0.0919894725084304,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470840930938721,0.050000000745058,0.2289450466632843,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1450500488281,1.0,0.1596500426530838,1.0,1.0,0.98190039396286,1.0,-0.5885710120201111,0.2547784447669983,0.3337925970554352,0.0898137837648391,0.0,0.0,0.1322577744722366,24.93771743774414,25.0,-0.3574981391429901,-4163.04443359375,36.54969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0927813649177551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117401272058487,0.1117443516850471,-4.228666057315422e-06,0.0,9.41612888709642e-05,0.0,0.0,4.336446762084961,0.0,0.0,0.0,0.2715375125408172,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198359303176403,-868.3967895507812,304.1495056152344,0.5897115468978882,0.0603749752044677,0.0551157630980014,293.1483764648437,297.1499938964844,293.1499938964844,0.0234117377549409,-992.4588012695312,304.1495361328125,0.6079711318016052,0.0656075552105903,0.062989667057991,293.1540222167969,297.1499938964844,293.1499938964844,0.0285493172705173,-812.9557495117188,304.1502685546875,0.6289950013160706,0.0728175491094589,0.0515937693417072,293.145263671875,297.1499938964844,293.1499938964844,0.0491461046040058,-1451.047119140625,304.149169921875,0.690555989742279,0.0963785648345947,0.0920980349183082,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471431016921997,0.050000000745058,0.2289429008960724,291.1449584960937,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596680134534835,1.0,1.0,0.9817519187927246,1.0,-0.5889101624488831,0.2548743784427643,0.3340357542037964,0.0899993926286697,0.0,0.0,0.1326065063476562,24.93082046508789,25.0,-0.3411189913749695,-4166.28173828125,36.577178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222229003906,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0928459912538528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118901073932647,0.1118943393230438,-4.228901161695831e-06,0.0,9.422687435289844e-05,0.0,0.0,4.342631340026856,0.0,0.0,0.0,0.2715610265731811,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198958963155746,-869.7166137695312,304.14947509765625,0.5901181697845459,0.0604695193469524,0.0551990754902362,293.14794921875,297.1499938964844,293.1499938964844,0.0234839357435703,-993.9511108398438,304.14947509765625,0.6083562970161438,0.0657109841704368,0.0630839988589286,293.1536560058594,297.1499938964844,293.1499938964844,0.0285579115152359,-813.1314086914062,304.15020751953125,0.629091739654541,0.0728368982672691,0.0516049601137638,293.1449584960937,297.1499938964844,293.1499938964844,0.049248281866312,-1452.827880859375,304.1491394042969,0.690923810005188,0.0964998304843902,0.0922104120254516,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472034811973572,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596877425909042,1.0,1.0,0.9816049933433532,1.0,-0.5892689824104309,0.2549780011177063,0.3342909812927246,0.0901905447244644,0.0,0.0,0.1329624056816101,24.923864364624023,25.0,-0.3213310539722442,-4169.59814453125,36.60662078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,304.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94921875,18000.0,0.0,0.0,0.0929134786128997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120438501238823,0.1120480820536613,-4.229164460411994e-06,0.0,9.429537021787836e-05,0.0,0.0,4.348995208740234,0.0,0.0,0.0,0.2715834379196167,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.020021054893732,-872.46142578125,304.1494445800781,0.5909605026245117,0.0606661587953567,0.0553724914789199,293.1470947265625,297.1499938964844,293.1499938964844,0.0236418712884187,-997.2047729492188,304.1493835449219,0.6091861724853516,0.0659360066056251,0.0632898584008216,293.1529541015625,297.1499938964844,293.1499938964844,0.0286310538649559,-813.5270385742188,304.1499938964844,0.6293309926986694,0.0728916600346565,0.0516385063529014,293.14434814453125,297.1499938964844,293.1499938964844,0.0494618378579616,-1456.551025390625,304.1490783691406,0.6916906237602234,0.0967533662915229,0.0924456045031547,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473277568817139,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597321331501007,1.0,1.0,0.9813110828399658,1.0,-0.5900412797927856,0.255206435918808,0.3348348438739776,0.0905886441469192,0.0,0.0,0.1336916834115982,24.909812927246094,25.0,-0.2741985023021698,-4176.41259765625,36.67096328735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118896484375,304.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.802734375,18000.0,0.0,0.0,0.0930564627051353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123591363430023,0.1123633682727813,-4.22963967139367e-06,0.0,9.444048191653565e-05,0.0,0.0,4.361982822418213,0.0,0.0,0.0,0.271634578704834,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.020021054893732,-872.46142578125,304.1494445800781,0.5909605026245117,0.0606661587953567,0.0553724914789199,293.1470947265625,297.1499938964844,293.1499938964844,0.0236418712884187,-997.2047729492188,304.1493835449219,0.6091861724853516,0.0659360066056251,0.0632898584008216,293.1529541015625,297.1499938964844,293.1499938964844,0.0286310538649559,-813.5270385742188,304.1499938964844,0.6293309926986694,0.0728916600346565,0.0516385063529014,293.14434814453125,297.1499938964844,293.1499938964844,0.0494618378579616,-1456.551025390625,304.1490783691406,0.6916906237602234,0.0967533662915229,0.0924456045031547,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473277568817139,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597321331501007,1.0,1.0,0.9813110828399658,1.0,-0.5900412797927856,0.255206435918808,0.3348348438739776,0.0905886441469192,0.0,0.0,0.1336916834115982,24.909812927246094,25.0,-0.2741985023021698,-4176.41259765625,36.67096328735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118896484375,304.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.802734375,18000.0,0.0,0.0,0.0930564627051353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123591363430023,0.1123633682727813,-4.22963967139367e-06,0.0,9.444048191653565e-05,0.0,0.0,4.361982822418213,0.0,0.0,0.0,0.271634578704834,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201533436775207,-875.3480224609375,304.1494140625,0.5918416380882263,0.0608729869127273,0.0555551014840602,293.146240234375,297.1499938964844,293.1499938964844,0.0238184966146945,-1000.8259887695312,304.1492919921875,0.6100962162017822,0.066185861825943,0.0635192841291427,293.1521911621094,297.1499938964844,293.1499938964844,0.0288041457533836,-814.4357299804688,304.1497497558594,0.6296340227127075,0.072968803346157,0.0516876988112926,293.14373779296875,297.1499938964844,293.1499938964844,0.049687810242176,-1460.492431640625,304.1490173339844,0.6924995183944702,0.0970218405127525,0.0926949754357338,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474567413330078,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597833931446075,1.0,1.0,0.9810171723365784,1.0,-0.590888500213623,0.2554639875888824,0.3354245126247406,0.0910084471106529,0.0,0.0,0.1344401389360427,24.895612716674805,25.0,-0.2142303735017776,-4183.47705078125,36.74287033081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,304.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932103842496872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126847937703132,0.1126890257000923,-4.230157173878979e-06,0.0,9.459668945055456e-05,0.0,0.0,4.375430583953857,0.0,0.0,0.0,0.2716858088970184,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201533436775207,-875.3480224609375,304.1494140625,0.5918416380882263,0.0608729869127273,0.0555551014840602,293.146240234375,297.1499938964844,293.1499938964844,0.0238184966146945,-1000.8259887695312,304.1492919921875,0.6100962162017822,0.066185861825943,0.0635192841291427,293.1521911621094,297.1499938964844,293.1499938964844,0.0288041457533836,-814.4357299804688,304.1497497558594,0.6296340227127075,0.072968803346157,0.0516876988112926,293.14373779296875,297.1499938964844,293.1499938964844,0.049687810242176,-1460.492431640625,304.1490173339844,0.6924995183944702,0.0970218405127525,0.0926949754357338,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474567413330078,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597833931446075,1.0,1.0,0.9810171723365784,1.0,-0.590888500213623,0.2554639875888824,0.3354245126247406,0.0910084471106529,0.0,0.0,0.1344401389360427,24.895612716674805,25.0,-0.2142303735017776,-4183.47705078125,36.74287033081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,304.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932103842496872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126847937703132,0.1126890257000923,-4.230157173878979e-06,0.0,9.459668945055456e-05,0.0,0.0,4.375430583953857,0.0,0.0,0.0,0.2716858088970184,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202926155179739,-878.3707885742188,304.1493835449219,0.5927593111991882,0.0610896721482276,0.0557466596364975,293.1453552246094,297.1499938964844,293.1499938964844,0.0240138266235589,-1004.8097534179688,304.1492004394531,0.6110835671424866,0.0664602667093277,0.0637720674276351,293.15142822265625,297.1499938964844,293.1499938964844,0.0290439184755086,-815.397216796875,304.1494445800781,0.6299992203712463,0.0730679109692573,0.0517522543668746,293.14312744140625,297.1499938964844,293.1499938964844,0.0499257892370224,-1464.645263671875,304.14892578125,0.6933488845825195,0.0973048955202102,0.0929582640528678,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475897789001465,0.050000000745058,0.2289267480373382,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598416268825531,1.0,1.0,0.980726718902588,1.0,-0.5918094515800476,0.2557501494884491,0.3360592722892761,0.0914494767785072,0.0,0.0,0.1351986080408096,24.88136482238769,25.0,-0.0889187082648277,-4190.67822265625,36.82234573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0933746770024299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130174472928047,0.1130216792225837,-4.230710146657657e-06,0.0,9.47634325711988e-05,0.0,0.0,4.389198303222656,0.0,0.0,0.0,0.2717361152172088,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202926155179739,-878.3707885742188,304.1493835449219,0.5927593111991882,0.0610896721482276,0.0557466596364975,293.1453552246094,297.1499938964844,293.1499938964844,0.0240138266235589,-1004.8097534179688,304.1492004394531,0.6110835671424866,0.0664602667093277,0.0637720674276351,293.15142822265625,297.1499938964844,293.1499938964844,0.0290439184755086,-815.397216796875,304.1494445800781,0.6299992203712463,0.0730679109692573,0.0517522543668746,293.14312744140625,297.1499938964844,293.1499938964844,0.0499257892370224,-1464.645263671875,304.14892578125,0.6933488845825195,0.0973048955202102,0.0929582640528678,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475897789001465,0.050000000745058,0.2289267480373382,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598416268825531,1.0,1.0,0.980726718902588,1.0,-0.5918094515800476,0.2557501494884491,0.3360592722892761,0.0914494767785072,0.0,0.0,0.1351986080408096,24.88136482238769,25.0,-0.0889187082648277,-4190.67822265625,36.82234573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0933746770024299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130174472928047,0.1130216792225837,-4.230710146657657e-06,0.0,9.47634325711988e-05,0.0,0.0,4.389198303222656,0.0,0.0,0.0,0.2717361152172088,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204383563250303,-881.5147705078125,304.1493530273437,0.5937104225158691,0.0613155961036682,0.0559467114508152,293.1444702148437,297.1499938964844,293.1499938964844,0.0242274105548858,-1009.1397705078124,304.14910888671875,0.6121394038200378,0.0667585656046867,0.0640477612614631,293.1506652832031,297.1499938964844,293.1499938964844,0.0292681604623794,-816.7002563476562,304.1492614746094,0.6304262280464172,0.0731887742877006,0.0518322475254535,293.1425170898437,297.1499938964844,293.1499938964844,0.0501746274530887,-1468.9881591796875,304.1488952636719,0.6942363381385803,0.0976018533110618,0.0932349488139152,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477263331413269,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599069386720657,1.0,1.0,0.9804362654685974,1.0,-0.5928025245666504,0.2560644745826721,0.3367380499839782,0.0919113084673881,0.0,0.0,0.135935753583908,24.867185592651367,25.0,0.1797766387462616,-4197.79345703125,36.90938186645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75390625,18000.0,0.0,0.0,0.0935478881001472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133454218506813,0.1133496537804603,-4.231222192174755e-06,0.0,9.493921243119984e-05,0.0,0.0,4.402743816375732,0.0,0.0,0.0,0.271789938211441,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204383563250303,-881.5147705078125,304.1493530273437,0.5937104225158691,0.0613155961036682,0.0559467114508152,293.1444702148437,297.1499938964844,293.1499938964844,0.0242274105548858,-1009.1397705078124,304.14910888671875,0.6121394038200378,0.0667585656046867,0.0640477612614631,293.1506652832031,297.1499938964844,293.1499938964844,0.0292681604623794,-816.7002563476562,304.1492614746094,0.6304262280464172,0.0731887742877006,0.0518322475254535,293.1425170898437,297.1499938964844,293.1499938964844,0.0501746274530887,-1468.9881591796875,304.1488952636719,0.6942363381385803,0.0976018533110618,0.0932349488139152,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477263331413269,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599069386720657,1.0,1.0,0.9804362654685974,1.0,-0.5928025245666504,0.2560644745826721,0.3367380499839782,0.0919113084673881,0.0,0.0,0.135935753583908,24.867185592651367,25.0,0.1797766387462616,-4197.79345703125,36.90938186645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75390625,18000.0,0.0,0.0,0.0935478881001472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133454218506813,0.1133496537804603,-4.231222192174755e-06,0.0,9.493921243119984e-05,0.0,0.0,4.402743816375732,0.0,0.0,0.0,0.271789938211441,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205133240669965,-883.1243896484375,304.1493225097656,0.594196081161499,0.0614315122365951,0.0560494735836982,293.14404296875,297.1499938964844,293.1499938964844,0.0243404172360897,-1011.4199829101562,304.1490783691406,0.6126869320869446,0.066915713250637,0.064193308353424,293.1502990722656,297.1499938964844,293.1499938964844,0.0293302200734615,-817.38671875,304.1492919921875,0.6306597590446472,0.0732563138008117,0.051877312362194,293.1422119140625,297.1499938964844,293.1499938964844,0.0503024980425834,-1471.219970703125,304.1488647460937,0.6946921348571777,0.0977548733353614,0.0933776870369911,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477954745292664,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446228027344,1.0,0.1599420607089996,1.0,1.0,0.9802910685539246,1.0,-0.5933229327201843,0.2562308013439178,0.3370921015739441,0.0921493992209434,0.0,0.0,0.1362858265638351,24.86017608642578,25.0,0.325961172580719,-4201.2490234375,36.95547866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11053466796875,304.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.0936368256807327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135027930140495,0.1135070249438285,-4.231458206049865e-06,0.0,9.50294706854038e-05,0.0,0.0,4.409235000610352,0.0,0.0,0.0,0.2718169391155243,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205895844846963,-884.7566528320312,304.1493225097656,0.5946874618530273,0.0615491829812526,0.0561538711190223,293.1435852050781,297.1499938964844,293.1499938964844,0.0244573317468166,-1013.7716674804688,304.1490173339844,0.6132459044456482,0.0670778006315231,0.064343623816967,293.14990234375,297.1499938964844,293.1499938964844,0.0293924361467361,-818.1357421875,304.1492919921875,0.6309056878089905,0.0733283460140228,0.0519255511462688,293.1419372558594,297.1499938964844,293.1499938964844,0.0504324696958065,-1473.48876953125,304.1488342285156,0.6951550841331482,0.0979106351733207,0.0935231000185012,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478650331497192,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1331787109375,293.3183288574219,291.1448059082031,1.0,0.15997876226902,1.0,1.0,0.980147421360016,1.0,-0.593858003616333,0.2564027309417724,0.3374552726745605,0.0923919826745987,0.0,0.0,0.1366204619407653,24.853242874145508,25.0,0.4666491746902466,-4204.62646484375,37.00319290161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.26629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.0937267541885376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136548891663551,0.1136591210961341,-4.231736511428608e-06,0.0,9.512074029771612e-05,0.0,0.0,4.415561676025391,0.0,0.0,0.0,0.2718393802642822,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.020682955160737,-886.7483520507812,304.1492919921875,0.595285177230835,0.0616928935050964,0.0562814772129058,293.14306640625,297.1499938964844,293.1499938964844,0.024603446945548,-1016.7003173828124,304.14898681640625,0.6139337420463562,0.0672795996069908,0.0645310431718826,293.1494445800781,297.1499938964844,293.1499938964844,0.0294671766459941,-819.1072998046875,304.1493225097656,0.6312193870544434,0.0734215378761291,0.0519882142543792,293.1416015625,297.1499938964844,293.1499938964844,0.0505915507674217,-1476.26611328125,304.1488037109375,0.6957207322120667,0.0981015339493751,0.0937014743685722,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.547948956489563,0.050000000745058,0.228913813829422,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600251793861389,1.0,1.0,0.9799751043319702,1.0,-0.594521701335907,0.256617397069931,0.3379043340682983,0.0926895216107368,0.0,0.0,0.1369952708482742,24.845064163208008,25.0,0.5975267291069031,-4208.52783203125,37.062870025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,304.2705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.0938353762030601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138261929154396,0.1138304248452186,-4.232038918416947e-06,0.0,9.52309783315286e-05,0.0,0.0,4.422677993774414,0.0,0.0,0.0,0.2718666195869446,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207462348043918,-888.09423828125,304.1492919921875,0.5956876277923584,0.0617900118231773,0.0563677735626697,293.1427307128906,297.1499938964844,293.1499938964844,0.0247041005641222,-1018.7114868164062,304.1489562988281,0.6144009828567505,0.0674180760979652,0.0646598041057586,293.1491394042969,297.1499938964844,293.1499938964844,0.0295175928622484,-819.7951049804688,304.1493225097656,0.6314386129379272,0.0734873786568641,0.0520326197147369,293.141357421875,297.1499938964844,293.1499938964844,0.0506993234157562,-1478.148193359375,304.1487731933594,0.6961031556129456,0.0982309281826019,0.0938224494457244,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480051040649414,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.13641357421875,293.318359375,291.1452941894531,1.0,0.1600574553012848,1.0,1.0,0.9798601865768432,1.0,-0.5949758887290955,0.2567649483680725,0.3382109403610229,0.0928915217518806,0.0,0.0,0.1372296661138534,24.839704513549805,25.0,0.6588242053985596,-4211.0380859375,37.10398483276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.95703125,18000.0,0.0,0.0,0.0939076617360115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139336004853248,0.1139378324151039,-4.232220817357302e-06,0.0,9.530434181215242e-05,0.0,0.0,4.427132606506348,0.0,0.0,0.0,0.2718837261199951,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209077894687652,-891.5167236328125,304.1492614746094,0.5967050790786743,0.0620368905365467,0.0565872974693775,293.1418762207031,297.1499938964844,293.1499938964844,0.0249663442373275,-1023.9287109375,304.1488647460937,0.6155948638916016,0.0677768439054489,0.0649938657879829,293.1483764648437,297.1499938964844,293.1499938964844,0.02964823320508,-821.647705078125,304.1493225097656,0.6320192813873291,0.0736639872193336,0.0521521568298339,293.14080810546875,297.1499938964844,293.1499938964844,0.0509743057191371,-1482.9530029296875,304.1487121582031,0.6970752477645874,0.0985610783100128,0.0941313877701759,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481457114219666,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.160142496228218,1.0,1.0,0.9795729517936708,1.0,-0.5961483716964722,0.2571479380130768,0.3390004634857178,0.0934083014726638,0.0,0.0,0.1377654075622558,24.826658248901367,25.0,0.7293586134910583,-4217.02392578125,37.21109008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.080078125,18000.0,0.0,0.0,0.0940860137343406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141800209879875,0.1141842603683471,-4.232648734614486e-06,0.0,9.548534580972046e-05,0.0,0.0,4.437366008758545,0.0,0.0,0.0,0.2719232141971588,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209077894687652,-891.5167236328125,304.1492614746094,0.5967050790786743,0.0620368905365467,0.0565872974693775,293.1418762207031,297.1499938964844,293.1499938964844,0.0249663442373275,-1023.9287109375,304.1488647460937,0.6155948638916016,0.0677768439054489,0.0649938657879829,293.1483764648437,297.1499938964844,293.1499938964844,0.02964823320508,-821.647705078125,304.1493225097656,0.6320192813873291,0.0736639872193336,0.0521521568298339,293.14080810546875,297.1499938964844,293.1499938964844,0.0509743057191371,-1482.9530029296875,304.1487121582031,0.6970752477645874,0.0985610783100128,0.0941313877701759,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481457114219666,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.160142496228218,1.0,1.0,0.9795729517936708,1.0,-0.5961483716964722,0.2571479380130768,0.3390004634857178,0.0934083014726638,0.0,0.0,0.1377654075622558,24.826658248901367,25.0,0.7293586134910583,-4217.02392578125,37.21109008789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.080078125,18000.0,0.0,0.0,0.0940860137343406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141800209879875,0.1141842603683471,-4.232648734614486e-06,0.0,9.548534580972046e-05,0.0,0.0,4.437366008758545,0.0,0.0,0.0,0.2719232141971588,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210739951580762,-895.0181884765625,304.14923095703125,0.5977362990379333,0.0622891224920749,0.0568117946386337,293.1410522460937,297.1499938964844,293.1499938964844,0.0252434201538562,-1029.4068603515625,304.1487731933594,0.6168221831321716,0.0681526735424995,0.0653444454073906,293.14764404296875,297.1499938964844,293.1499938964844,0.0297901332378387,-823.6848754882812,304.1493225097656,0.6326447129249573,0.0738572031259536,0.0522834919393062,293.1402893066406,297.1499938964844,293.1499938964844,0.0512569099664688,-1487.8956298828125,304.148681640625,0.6980679631233215,0.0989001393318176,0.094448983669281,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482863187789917,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.14630126953125,1.0,0.1602336168289184,1.0,1.0,0.9792908430099488,1.0,-0.5973712801933289,0.2575497627258301,0.3398215174674988,0.0939414799213409,0.0,0.0,0.1382333487272262,24.81417465209961,25.0,0.7124282717704773,-4222.630859375,37.324180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0942576676607132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143960133194923,0.1144002452492713,-4.233026174915722e-06,0.0,9.565954678691924e-05,0.0,0.0,4.446341037750244,0.0,0.0,0.0,0.2719579041004181,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210739951580762,-895.0181884765625,304.14923095703125,0.5977362990379333,0.0622891224920749,0.0568117946386337,293.1410522460937,297.1499938964844,293.1499938964844,0.0252434201538562,-1029.4068603515625,304.1487731933594,0.6168221831321716,0.0681526735424995,0.0653444454073906,293.14764404296875,297.1499938964844,293.1499938964844,0.0297901332378387,-823.6848754882812,304.1493225097656,0.6326447129249573,0.0738572031259536,0.0522834919393062,293.1402893066406,297.1499938964844,293.1499938964844,0.0512569099664688,-1487.8956298828125,304.148681640625,0.6980679631233215,0.0989001393318176,0.094448983669281,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482863187789917,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.14630126953125,1.0,0.1602336168289184,1.0,1.0,0.9792908430099488,1.0,-0.5973712801933289,0.2575497627258301,0.3398215174674988,0.0939414799213409,0.0,0.0,0.1382333487272262,24.81417465209961,25.0,0.7124282717704773,-4222.630859375,37.324180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.0942576676607132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143960133194923,0.1144002452492713,-4.233026174915722e-06,0.0,9.565954678691924e-05,0.0,0.0,4.446341037750244,0.0,0.0,0.0,0.2719579041004181,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212444327771663,-898.5892944335938,304.1492004394531,0.5987775921821594,0.062545895576477,0.057040512561798,293.1402282714844,297.1499938964844,293.1499938964844,0.0255340803414583,-1035.1175537109375,304.1487121582031,0.6180763244628906,0.0685435011982917,0.0657095611095428,293.1469116210937,297.1499938964844,293.1499938964844,0.029952123761177,-825.890625,304.1492614746094,0.6333101391792297,0.0740653574466705,0.0524254664778709,293.1398010253906,297.1499938964844,293.1499938964844,0.0515462942421436,-1492.9620361328125,304.1486511230469,0.6990777254104614,0.099246934056282,0.0947741046547889,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484265685081482,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1603303104639053,1.0,1.0,0.979008674621582,1.0,-0.5986384749412537,0.2579679191112518,0.3406705856323242,0.0944899395108223,0.0,0.0,0.1386446356773376,24.80227470397949,25.0,0.6441401243209839,-4227.9287109375,37.44269180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,304.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0944196432828903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145863458514213,0.114590585231781,-4.233380877849413e-06,0.0,9.582393249729648e-05,0.0,0.0,4.454275131225586,0.0,0.0,0.0,0.2719886600971222,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212444327771663,-898.5892944335938,304.1492004394531,0.5987775921821594,0.062545895576477,0.057040512561798,293.1402282714844,297.1499938964844,293.1499938964844,0.0255340803414583,-1035.1175537109375,304.1487121582031,0.6180763244628906,0.0685435011982917,0.0657095611095428,293.1469116210937,297.1499938964844,293.1499938964844,0.029952123761177,-825.890625,304.1492614746094,0.6333101391792297,0.0740653574466705,0.0524254664778709,293.1398010253906,297.1499938964844,293.1499938964844,0.0515462942421436,-1492.9620361328125,304.1486511230469,0.6990777254104614,0.099246934056282,0.0947741046547889,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5484265685081482,0.050000000745058,0.2288966923952102,291.14666748046875,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1467590332031,1.0,0.1603303104639053,1.0,1.0,0.979008674621582,1.0,-0.5986384749412537,0.2579679191112518,0.3406705856323242,0.0944899395108223,0.0,0.0,0.1386446356773376,24.80227470397949,25.0,0.6441401243209839,-4227.9287109375,37.44269180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,304.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0944196432828903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145863458514213,0.114590585231781,-4.233380877849413e-06,0.0,9.582393249729648e-05,0.0,0.0,4.454275131225586,0.0,0.0,0.0,0.2719886600971222,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213312339037656,-900.4005126953125,304.1492004394531,0.5993015766143799,0.0626759231090545,0.0571564100682735,293.1398620605469,297.1499938964844,293.1499938964844,0.0256845634430646,-1038.06005859375,304.148681640625,0.6187133193016052,0.0687444806098938,0.0658975467085838,293.14654541015625,297.1499938964844,293.1499938964844,0.0300393104553222,-827.0584106445312,304.1492614746094,0.6336579918861389,0.0741750970482826,0.0525004975497722,293.1395568847656,297.1499938964844,293.1499938964844,0.0516935214400291,-1495.541748046875,304.14862060546875,0.6995886564254761,0.0994231849908828,0.0949394553899765,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.548496425151825,0.050000000745058,0.2288941890001297,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.14697265625,1.0,0.1603807955980301,1.0,1.0,0.9788675904273988,1.0,-0.5992887020111084,0.2581831216812134,0.3411055505275726,0.0947698950767517,0.0,0.0,0.138830155134201,24.796573638916016,25.0,0.6002413034439087,-4230.46630859375,37.5040168762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.108642578125,304.2909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.0944959372282028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146718859672546,0.1146761178970336,-4.233513664075872e-06,0.0,9.590136323822662e-05,0.0,0.0,4.457813739776611,0.0,0.0,0.0,0.2720023691654205,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214189905673265,-902.2267456054688,304.149169921875,0.5998270511627197,0.0628068968653678,0.0572731792926788,293.13946533203125,297.1499938964844,293.1499938964844,0.0258381441235542,-1041.0537109375,304.14862060546875,0.6193556785583496,0.0689487233757972,0.0660886913537979,293.1462097167969,297.1499938964844,293.1499938964844,0.0301294736564159,-828.2649536132812,304.14923095703125,0.6340147256851196,0.0742882043123245,0.0525779277086257,293.13934326171875,297.1499938964844,293.1499938964844,0.0518422424793243,-1498.149169921875,304.1485900878906,0.7001029849052429,0.0996011346578598,0.0951064303517341,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5485660433769226,0.050000000745058,0.2288917005062103,291.1470642089844,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604325771331787,1.0,1.0,0.978728175163269,1.0,-0.599948525428772,0.2584018111228943,0.3415467441082001,0.0950533375144004,0.0,0.0,0.1390049457550048,24.791034698486328,25.0,0.5463541746139526,-4232.94580078125,37.56658172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.2928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.0945689603686332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147523894906044,0.1147566214203834,-4.233641902828822e-06,0.0,9.597546886652708e-05,0.0,0.0,4.461147785186768,0.0,0.0,0.0,0.2720154821872711,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215974394232034,-905.9249877929688,304.1491394042969,0.6008822321891785,0.0630716308951377,0.0575093291699886,293.13873291015625,297.1499938964844,293.1499938964844,0.026154825463891,-1047.19677734375,304.1485595703125,0.6206564903259277,0.0693669319152832,0.0664804950356483,293.1455078125,297.1499938964844,293.1499938964844,0.0303190127015113,-830.7977905273438,304.149169921875,0.6347552537918091,0.0745246410369873,0.0527401193976402,293.1388854980469,297.1499938964844,293.1499938964844,0.0521442778408527,-1503.4493408203125,304.1485595703125,0.701141357421875,0.0999620854854583,0.0954453274607658,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487043261528015,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605401635169983,1.0,1.0,0.978449285030365,1.0,-0.6012976169586182,0.2588497996330261,0.3424478471279144,0.0956309884786605,0.0,0.0,0.139326587319374,24.78049087524414,25.0,0.4317409098148346,-4237.7626953125,37.69552993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117248535156,304.2965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947038307785987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149002835154533,0.1149045154452323,-4.233899289829424e-06,0.0,9.611235145712271e-05,0.0,0.0,4.467296600341797,0.0,0.0,0.0,0.2720387279987335,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215974394232034,-905.9249877929688,304.1491394042969,0.6008822321891785,0.0630716308951377,0.0575093291699886,293.13873291015625,297.1499938964844,293.1499938964844,0.026154825463891,-1047.19677734375,304.1485595703125,0.6206564903259277,0.0693669319152832,0.0664804950356483,293.1455078125,297.1499938964844,293.1499938964844,0.0303190127015113,-830.7977905273438,304.149169921875,0.6347552537918091,0.0745246410369873,0.0527401193976402,293.1388854980469,297.1499938964844,293.1499938964844,0.0521442778408527,-1503.4493408203125,304.1485595703125,0.701141357421875,0.0999620854854583,0.0954453274607658,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487043261528015,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605401635169983,1.0,1.0,0.978449285030365,1.0,-0.6012976169586182,0.2588497996330261,0.3424478471279144,0.0956309884786605,0.0,0.0,0.139326587319374,24.78049087524414,25.0,0.4317409098148346,-4237.7626953125,37.69552993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117248535156,304.2965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947038307785987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149002835154533,0.1149045154452323,-4.233899289829424e-06,0.0,9.611235145712271e-05,0.0,0.0,4.467296600341797,0.0,0.0,0.0,0.2720387279987335,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217792782932519,-909.6730346679688,304.1491394042969,0.6019403338432312,0.0633394196629524,0.0577483288943767,293.1380310058594,297.1499938964844,293.1499938964844,0.0264823976904153,-1053.5107421875,304.14849853515625,0.6219731569290161,0.0697958692908287,0.066882811486721,293.1448669433594,297.1499938964844,293.1499938964844,0.0305190719664096,-833.4657592773438,304.14910888671875,0.6355262398719788,0.0747726038098335,0.0529105998575687,293.13848876953125,297.1499938964844,293.1499938964844,0.0524514317512512,-1508.845947265625,304.1485290527344,0.7021898627281189,0.1003287211060524,0.095789760351181,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488413572311401,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606524139642715,1.0,1.0,0.9781704545021056,1.0,-0.6026793718338013,0.2593092620372772,0.3433700799942016,0.0962213650345802,0.0,0.0,0.1396222561597824,24.77061462402344,25.0,0.3211340308189392,-4242.43408203125,37.828880310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0948249176144599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150354668498039,0.1150396987795829,-4.234125754010165e-06,0.0,9.623524238122628e-05,0.0,0.0,4.472908973693848,0.0,0.0,0.0,0.2720602452754974,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217792782932519,-909.6730346679688,304.1491394042969,0.6019403338432312,0.0633394196629524,0.0577483288943767,293.1380310058594,297.1499938964844,293.1499938964844,0.0264823976904153,-1053.5107421875,304.14849853515625,0.6219731569290161,0.0697958692908287,0.066882811486721,293.1448669433594,297.1499938964844,293.1499938964844,0.0305190719664096,-833.4657592773438,304.14910888671875,0.6355262398719788,0.0747726038098335,0.0529105998575687,293.13848876953125,297.1499938964844,293.1499938964844,0.0524514317512512,-1508.845947265625,304.1485290527344,0.7021898627281189,0.1003287211060524,0.095789760351181,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488413572311401,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606524139642715,1.0,1.0,0.9781704545021056,1.0,-0.6026793718338013,0.2593092620372772,0.3433700799942016,0.0962213650345802,0.0,0.0,0.1396222561597824,24.77061462402344,25.0,0.3211340308189392,-4242.43408203125,37.828880310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0948249176144599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150354668498039,0.1150396987795829,-4.234125754010165e-06,0.0,9.623524238122628e-05,0.0,0.0,4.472908973693848,0.0,0.0,0.0,0.2720602452754974,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219643339514732,-913.4661865234376,304.14910888671875,0.6029995679855347,0.0636099055409431,0.0579898729920387,293.1373596191406,297.1499938964844,293.1499938964844,0.0268369410187006,-1059.963623046875,304.1484069824219,0.6233035326004028,0.07023436576128,0.0672945529222488,293.14422607421875,297.1499938964844,293.1499938964844,0.0307289361953735,-836.2584228515625,304.1490478515625,0.6363250017166138,0.0750311017036438,0.0530887022614479,293.1380920410156,297.1499938964844,293.1499938964844,0.0527632758021354,-1514.3316650390625,304.14849853515625,0.7032468318939209,0.1007006242871284,0.0961393341422081,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489767789840698,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607691198587417,1.0,1.0,0.9778954982757568,1.0,-0.6040908694267273,0.2597788870334625,0.3443119823932647,0.0968240872025489,0.0,0.0,0.139899656176567,24.76144218444824,25.0,0.2227122336626052,-4247.00048828125,37.96640396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0949324816465377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151618137955665,0.1151660457253456,-4.23434903495945e-06,0.0,9.634440357331188e-05,0.0,0.0,4.4781670570373535,0.0,0.0,0.0,0.2720806896686554,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219643339514732,-913.4661865234376,304.14910888671875,0.6029995679855347,0.0636099055409431,0.0579898729920387,293.1373596191406,297.1499938964844,293.1499938964844,0.0268369410187006,-1059.963623046875,304.1484069824219,0.6233035326004028,0.07023436576128,0.0672945529222488,293.14422607421875,297.1499938964844,293.1499938964844,0.0307289361953735,-836.2584228515625,304.1490478515625,0.6363250017166138,0.0750311017036438,0.0530887022614479,293.1380920410156,297.1499938964844,293.1499938964844,0.0527632758021354,-1514.3316650390625,304.14849853515625,0.7032468318939209,0.1007006242871284,0.0961393341422081,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489767789840698,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607691198587417,1.0,1.0,0.9778954982757568,1.0,-0.6040908694267273,0.2597788870334625,0.3443119823932647,0.0968240872025489,0.0,0.0,0.139899656176567,24.76144218444824,25.0,0.2227122336626052,-4247.00048828125,37.96640396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,304.3030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0949324816465377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151618137955665,0.1151660457253456,-4.23434903495945e-06,0.0,9.634440357331188e-05,0.0,0.0,4.4781670570373535,0.0,0.0,0.0,0.2720806896686554,4.0,0.0,1.0
