time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221522953361272,-917.29736328125,304.14910888671875,0.6040579676628113,0.0638826265931129,0.0582335442304611,293.1367492675781,297.1499938964844,293.1499938964844,0.0271526724100112,-1066.5517578125,304.1484069824219,0.6246438026428223,0.0706806033849716,0.067714087665081,293.1436462402344,297.1499938964844,293.1499938964844,0.0309473741799592,-839.1585693359375,304.1490173339844,0.6371473073959351,0.0752985849976539,0.0532733611762523,293.1377258300781,297.1499938964844,293.1499938964844,0.0530791990458965,-1519.89599609375,304.1484680175781,0.7043102383613586,0.101077139377594,0.0964934304356575,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491102933883667,0.050000000745058,0.2288722991943359,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608898937702179,1.0,1.0,0.977620542049408,1.0,-0.6055276989936829,0.260256826877594,0.3452708721160888,0.0974383205175399,0.0,0.0,0.1401665806770324,24.752988815307617,25.0,0.133369579911232,-4251.48828125,38.10768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.0950280949473381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152824983000755,0.1152867302298545,-4.234547304804437e-06,0.0,9.644143574405462e-05,0.0,0.0,4.483174800872803,0.0,0.0,0.0,0.2720998227596283,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221522953361272,-917.29736328125,304.14910888671875,0.6040579676628113,0.0638826265931129,0.0582335442304611,293.1367492675781,297.1499938964844,293.1499938964844,0.0271526724100112,-1066.5517578125,304.1484069824219,0.6246438026428223,0.0706806033849716,0.067714087665081,293.1436462402344,297.1499938964844,293.1499938964844,0.0309473741799592,-839.1585693359375,304.1490173339844,0.6371473073959351,0.0752985849976539,0.0532733611762523,293.1377258300781,297.1499938964844,293.1499938964844,0.0530791990458965,-1519.89599609375,304.1484680175781,0.7043102383613586,0.101077139377594,0.0964934304356575,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491102933883667,0.050000000745058,0.2288722991943359,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608898937702179,1.0,1.0,0.977620542049408,1.0,-0.6055276989936829,0.260256826877594,0.3452708721160888,0.0974383205175399,0.0,0.0,0.1401665806770324,24.752988815307617,25.0,0.133369579911232,-4251.48828125,38.10768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.0950280949473381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152824983000755,0.1152867302298545,-4.234547304804437e-06,0.0,9.644143574405462e-05,0.0,0.0,4.483174800872803,0.0,0.0,0.0,0.2720998227596283,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222472883760929,-919.2255859375,304.1490783691406,0.6045862436294556,0.0640197098255157,0.0583560802042484,293.1364440917969,297.1499938964844,293.1499938964844,0.0272955670952796,-1069.9208984375,304.1484375,0.6253166198730469,0.0709061101078987,0.0679263025522232,293.1433410644531,297.1499938964844,293.1499938964844,0.0310595016926527,-840.6447143554688,304.14898681640625,0.6375662088394165,0.0754352733492851,0.0533678829669952,293.1375427246094,297.1499938964844,293.1499938964844,0.0532385893166065,-1522.7060546875,304.1484680175781,0.7048438191413879,0.1012669950723648,0.0966720655560493,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491761565208435,0.050000000745058,0.2288699597120285,291.14794921875,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609517335891723,1.0,1.0,0.977483093738556,1.0,-0.6062544584274292,0.2604984641075134,0.3457559645175934,0.0977494195103645,0.0,0.0,0.1402986198663711,24.749053955078125,25.0,0.0895942896604538,-4253.71435546875,38.17963790893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215209960937,304.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.0950719192624092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153418868780136,0.1153461188077926,-4.2346450754848775e-06,0.0,9.648591367295012e-05,0.0,0.0,4.485640048980713,0.0,0.0,0.0,0.2721092104911804,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223429109901189,-921.1611938476562,304.1490783691406,0.6051136255264282,0.0641572251915931,0.0584790110588073,293.1361694335937,297.1499938964844,293.1499938964844,0.0274325720965862,-1073.288818359375,304.1484680175781,0.6259905099868774,0.0711329281330108,0.068139836192131,293.1430969238281,297.1499938964844,293.1499938964844,0.0311733167618513,-842.1514282226562,304.1489562988281,0.637989342212677,0.0755736380815506,0.0534636415541172,293.13739013671875,297.1499938964844,293.1499938964844,0.0533988364040851,-1525.5330810546875,304.1484375,0.7053782939910889,0.1014578491449356,0.096851646900177,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492414236068726,0.050000000745058,0.2288676351308822,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.1479797363281,1.0,0.1610144823789596,1.0,1.0,0.97734797000885,1.0,-0.606985867023468,0.2607414424419403,0.3462444245815277,0.0980630218982696,0.0,0.0,0.1404312252998352,24.74531555175781,25.0,0.0463983938097953,-4255.93505859375,38.25238800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,304.3084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.095113530755043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154012680053711,0.1154055073857307,-4.234740117681213e-06,0.0,9.652814333094284e-05,0.0,0.0,4.488101959228516,0.0,0.0,0.0,0.2721186280250549,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225358717143535,-925.0508422851562,304.1490783691406,0.6061645746231079,0.0644332021474838,0.0587258413434028,293.1356506347656,297.1499938964844,293.1499938964844,0.0277027357369661,-1080.07177734375,304.1485290527344,0.6273394823074341,0.0715893805027008,0.0685699358582496,293.142578125,297.1499938964844,293.1499938964844,0.0314051024615764,-845.214599609375,304.14892578125,0.638845682144165,0.0758542194962501,0.0536581166088581,293.1370544433594,297.1499938964844,293.1499938964844,0.0537215247750282,-1531.2313232421875,304.1484375,0.7064487934112549,0.1018420234322547,0.0972132980823516,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493700504302979,0.050000000745058,0.2288630753755569,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611423790454864,1.0,1.0,0.9770776629447936,1.0,-0.6084602475166321,0.2612304389476776,0.3472297787666321,0.0986973121762275,0.0,0.0,0.1407016217708587,24.73841094970703,25.0,-0.0347799211740493,-4260.38134765625,38.39998245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,304.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.0951916724443435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155218780040741,0.1155261099338531,-4.2349370232841466e-06,0.0,9.660745126893744e-05,0.0,0.0,4.493106842041016,0.0,0.0,0.0,0.2721377611160278,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225358717143535,-925.0508422851562,304.1490783691406,0.6061645746231079,0.0644332021474838,0.0587258413434028,293.1356506347656,297.1499938964844,293.1499938964844,0.0277027357369661,-1080.07177734375,304.1485290527344,0.6273394823074341,0.0715893805027008,0.0685699358582496,293.142578125,297.1499938964844,293.1499938964844,0.0314051024615764,-845.214599609375,304.14892578125,0.638845682144165,0.0758542194962501,0.0536581166088581,293.1370544433594,297.1499938964844,293.1499938964844,0.0537215247750282,-1531.2313232421875,304.1484375,0.7064487934112549,0.1018420234322547,0.0972132980823516,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493700504302979,0.050000000745058,0.2288630753755569,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611423790454864,1.0,1.0,0.9770776629447936,1.0,-0.6084602475166321,0.2612304389476776,0.3472297787666321,0.0986973121762275,0.0,0.0,0.1407016217708587,24.73841094970703,25.0,-0.0347799211740493,-4260.38134765625,38.39998245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,304.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.0951916724443435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155218780040741,0.1155261099338531,-4.2349370232841466e-06,0.0,9.660745126893744e-05,0.0,0.0,4.493106842041016,0.0,0.0,0.0,0.2721377611160278,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227309223264455,-928.9608764648438,304.1490478515625,0.6072090268135071,0.0647102072834968,0.058973703533411,293.1351928710937,297.1499938964844,293.1499938964844,0.0279813837260007,-1086.8988037109375,304.1485595703125,0.6286870837211609,0.0720482170581817,0.0690027773380279,293.14208984375,297.1499938964844,293.1499938964844,0.0316412784159183,-848.3284912109375,304.1488952636719,0.6397112011909485,0.0761384963989257,0.0538555569946765,293.13677978515625,297.1499938964844,293.1499938964844,0.0540468879044055,-1536.984375,304.1484069824219,0.707520067691803,0.1022292450070381,0.0975779816508293,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494956374168396,0.050000000745058,0.2288586199283599,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612732708454132,1.0,1.0,0.9768073558807372,1.0,-0.6099464297294617,0.2617221176624298,0.3482243418693542,0.0993403121829032,0.0,0.0,0.1409852057695388,24.732330322265625,25.0,-0.1088713780045509,-4264.87060546875,38.55010223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,304.313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.0952650979161262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156479269266128,0.1156521663069725,-4.235156211507274e-06,0.0,9.668195707490668e-05,0.0,0.0,4.498353004455566,0.0,0.0,0.0,0.2721581757068634,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227309223264455,-928.9608764648438,304.1490478515625,0.6072090268135071,0.0647102072834968,0.058973703533411,293.1351928710937,297.1499938964844,293.1499938964844,0.0279813837260007,-1086.8988037109375,304.1485595703125,0.6286870837211609,0.0720482170581817,0.0690027773380279,293.14208984375,297.1499938964844,293.1499938964844,0.0316412784159183,-848.3284912109375,304.1488952636719,0.6397112011909485,0.0761384963989257,0.0538555569946765,293.13677978515625,297.1499938964844,293.1499938964844,0.0540468879044055,-1536.984375,304.1484069824219,0.707520067691803,0.1022292450070381,0.0975779816508293,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494956374168396,0.050000000745058,0.2288586199283599,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612732708454132,1.0,1.0,0.9768073558807372,1.0,-0.6099464297294617,0.2617221176624298,0.3482243418693542,0.0993403121829032,0.0,0.0,0.1409852057695388,24.732330322265625,25.0,-0.1088713780045509,-4264.87060546875,38.55010223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,304.313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.0952650979161262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156479269266128,0.1156521663069725,-4.235156211507274e-06,0.0,9.668195707490668e-05,0.0,0.0,4.498353004455566,0.0,0.0,0.0,0.2721581757068634,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229277610778808,-932.8849487304688,304.1490478515625,0.6082454323768616,0.0649878680706024,0.0592222437262535,293.1347961425781,297.1499938964844,293.1499938964844,0.02826370857656,-1093.744140625,304.1485595703125,0.6300292015075684,0.0725074931979179,0.0694364756345748,293.1416931152344,297.1499938964844,293.1499938964844,0.0318800248205661,-851.4690551757812,304.1488647460937,0.6405801177024841,0.0764243900775909,0.0540544688701629,293.1365051269531,297.1499938964844,293.1499938964844,0.0543743483722209,-1542.7821044921875,304.1484069824219,0.7085898518562317,0.1026189625263214,0.0979451537132263,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496179461479187,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614066809415817,1.0,1.0,0.9765403866767884,1.0,-0.6114394068717957,0.2622141540050506,0.349225252866745,0.0999908968806266,0.0,0.0,0.1412873566150665,24.72707939147949,25.0,-0.1739900559186935,-4269.42578125,38.70222473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,304.3154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.0953368097543716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157813593745231,0.1157855913043022,-4.235351298120804e-06,0.0,9.675473847892135e-05,0.0,0.0,4.5038676261901855,0.0,0.0,0.0,0.2721787691116333,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229277610778808,-932.8849487304688,304.1490478515625,0.6082454323768616,0.0649878680706024,0.0592222437262535,293.1347961425781,297.1499938964844,293.1499938964844,0.02826370857656,-1093.744140625,304.1485595703125,0.6300292015075684,0.0725074931979179,0.0694364756345748,293.1416931152344,297.1499938964844,293.1499938964844,0.0318800248205661,-851.4690551757812,304.1488647460937,0.6405801177024841,0.0764243900775909,0.0540544688701629,293.1365051269531,297.1499938964844,293.1499938964844,0.0543743483722209,-1542.7821044921875,304.1484069824219,0.7085898518562317,0.1026189625263214,0.0979451537132263,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496179461479187,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614066809415817,1.0,1.0,0.9765403866767884,1.0,-0.6114394068717957,0.2622141540050506,0.349225252866745,0.0999908968806266,0.0,0.0,0.1412873566150665,24.72707939147949,25.0,-0.1739900559186935,-4269.42578125,38.70222473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,304.3154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.0953368097543716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157813593745231,0.1157855913043022,-4.235351298120804e-06,0.0,9.675473847892135e-05,0.0,0.0,4.5038676261901855,0.0,0.0,0.0,0.2721787691116333,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231263525784015,-936.8223876953124,304.1490173339844,0.6092737317085266,0.0652662441134452,0.0594714172184467,293.1344299316406,297.1499938964844,293.1499938964844,0.0285520944744348,-1100.6219482421875,304.1485595703125,0.6313643455505371,0.0729665085673332,0.0698700472712516,293.1413269042969,297.1499938964844,293.1499938964844,0.0321204476058483,-854.62451171875,304.1488342285156,0.6414499282836914,0.0767112001776695,0.0542541146278381,293.1362609863281,297.1499938964844,293.1499938964844,0.0547037869691848,-1548.622802734375,304.1483764648437,0.7096496224403381,0.1030111536383628,0.0983146727085113,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497370958328247,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615422517061233,1.0,1.0,0.9762734174728394,1.0,-0.612936794757843,0.2627057135105133,0.3502310812473297,0.1006485894322395,0.0,0.0,0.1416144967079162,24.72259521484375,25.0,-0.2382726073265075,-4274.107421875,38.85605239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,304.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.0954095274209976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159257441759109,0.1159299835562706,-4.235584583511809e-06,0.0,9.682853851700202e-05,0.0,0.0,4.509859561920166,0.0,0.0,0.0,0.2722022533416748,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231263525784015,-936.8223876953124,304.1490173339844,0.6092737317085266,0.0652662441134452,0.0594714172184467,293.1344299316406,297.1499938964844,293.1499938964844,0.0285520944744348,-1100.6219482421875,304.1485595703125,0.6313643455505371,0.0729665085673332,0.0698700472712516,293.1413269042969,297.1499938964844,293.1499938964844,0.0321204476058483,-854.62451171875,304.1488342285156,0.6414499282836914,0.0767112001776695,0.0542541146278381,293.1362609863281,297.1499938964844,293.1499938964844,0.0547037869691848,-1548.622802734375,304.1483764648437,0.7096496224403381,0.1030111536383628,0.0983146727085113,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497370958328247,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615422517061233,1.0,1.0,0.9762734174728394,1.0,-0.612936794757843,0.2627057135105133,0.3502310812473297,0.1006485894322395,0.0,0.0,0.1416144967079162,24.72259521484375,25.0,-0.2382726073265075,-4274.107421875,38.85605239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,304.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.0954095274209976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159257441759109,0.1159299835562706,-4.235584583511809e-06,0.0,9.682853851700202e-05,0.0,0.0,4.509859561920166,0.0,0.0,0.0,0.2722022533416748,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232263375073671,-938.7967529296876,304.1490173339844,0.6097854375839233,0.0654057636857032,0.0595962889492511,293.13427734375,297.1499938964844,293.1499938964844,0.0288867410272359,-1103.796875,304.1482238769531,0.6320304274559021,0.0731962993741035,0.0700869336724281,293.1411437988281,297.1499938964844,293.1499938964844,0.0322412401437759,-856.2073974609375,304.1488342285156,0.6418854594230652,0.0768549665808677,0.054354190826416,293.1361389160156,297.1499938964844,293.1499938964844,0.0548692196607589,-1551.558837890625,304.1483764648437,0.7101750373840332,0.1032081767916679,0.0985003039240837,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.549795925617218,0.050000000745058,0.2288479954004287,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.161610722541809,1.0,1.0,0.9761399030685424,1.0,-0.6136873364448547,0.2629514038562774,0.3507359325885772,0.1009801030158996,0.0,0.0,0.141788512468338,24.72056579589844,25.0,-0.269524484872818,-4276.50732421875,38.93354797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13006591796875,304.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.0954469814896583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160023659467697,0.1160066053271293,-4.235700089338934e-06,0.0,9.686654811957852e-05,0.0,0.0,4.513031482696533,0.0,0.0,0.0,0.2722136676311493,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233268290758132,-940.7756958007812,304.1490173339844,0.6102959513664246,0.0655455887317657,0.0597213916480541,293.13409423828125,297.1499938964844,293.1499938964844,0.029375072568655,-1107.431396484375,304.147705078125,0.6326972246170044,0.0734267905354499,0.0703043490648269,293.1409912109375,297.1499938964844,293.1499938964844,0.0323624685406684,-857.7943115234375,304.1488342285156,0.6423217058181763,0.076999083161354,0.0544544644653797,293.13604736328125,297.1499938964844,293.1499938964844,0.0550351813435554,-1554.50634765625,304.1483764648437,0.7106980085372925,0.1034059301018714,0.0986865684390068,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498545169830322,0.050000000745058,0.2288459241390228,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616796255111694,1.0,1.0,0.9760078191757202,1.0,-0.6144397854804993,0.2631973326206207,0.3512424826622009,0.1013134866952896,0.0,0.0,0.1419706791639328,24.718637466430664,25.0,-0.3068357706069946,-4278.95947265625,39.01147079467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,304.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0954855382442474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160824820399284,0.116086721420288,-4.235820597386919e-06,0.0,9.69056854955852e-05,0.0,0.0,4.516347885131836,0.0,0.0,0.0,0.2722261250019073,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235296469181776,-944.7540283203124,304.1490173339844,0.611314058303833,0.0658264979720115,0.0599726624786853,293.1338195800781,297.1499938964844,293.1499938964844,0.0297400504350662,-1114.2694091796875,304.1478576660156,0.6340288519859314,0.0738871693611145,0.07073924690485,293.14068603515625,297.1499938964844,293.1499938964844,0.032606653869152,-860.9860229492188,304.1488037109375,0.643197774887085,0.0772887170314788,0.0546559356153011,293.13580322265625,297.1499938964844,293.1499938964844,0.0553692169487476,-1560.4454345703125,304.1483459472656,0.7117382884025574,0.1038040742278099,0.099061518907547,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499707460403442,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618187576532364,1.0,1.0,0.9757436513900756,1.0,-0.6159501671791077,0.2636898159980774,0.3522603511810303,0.101985827088356,0.0,0.0,0.1423677206039428,24.715112686157227,25.0,-0.3875836431980133,-4284.07763671875,39.1685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0955676957964897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116256833076477,0.1162610724568367,-4.236088443576591e-06,0.0,9.698906069388612e-05,0.0,0.0,4.523571491241455,0.0,0.0,0.0,0.2722534835338592,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235296469181776,-944.7540283203124,304.1490173339844,0.611314058303833,0.0658264979720115,0.0599726624786853,293.1338195800781,297.1499938964844,293.1499938964844,0.0297400504350662,-1114.2694091796875,304.1478576660156,0.6340288519859314,0.0738871693611145,0.07073924690485,293.14068603515625,297.1499938964844,293.1499938964844,0.032606653869152,-860.9860229492188,304.1488037109375,0.643197774887085,0.0772887170314788,0.0546559356153011,293.13580322265625,297.1499938964844,293.1499938964844,0.0553692169487476,-1560.4454345703125,304.1483459472656,0.7117382884025574,0.1038040742278099,0.099061518907547,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499707460403442,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618187576532364,1.0,1.0,0.9757436513900756,1.0,-0.6159501671791077,0.2636898159980774,0.3522603511810303,0.101985827088356,0.0,0.0,0.1423677206039428,24.715112686157227,25.0,-0.3875836431980133,-4284.07763671875,39.1685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0955676957964897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116256833076477,0.1162610724568367,-4.236088443576591e-06,0.0,9.698906069388612e-05,0.0,0.0,4.523571491241455,0.0,0.0,0.0,0.2722534835338592,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237351264804601,-948.763427734375,304.14898681640625,0.6123241782188416,0.0661094188690185,0.060225635766983,293.1335754394531,297.1499938964844,293.1499938964844,0.0301121547818183,-1121.1558837890625,304.14794921875,0.6353602409362793,0.0743482783436775,0.0711745023727417,293.1404113769531,297.1499938964844,293.1499938964844,0.0328533984720706,-864.2050170898438,304.1488037109375,0.6440801620483398,0.0775805935263633,0.054858885705471,293.1356201171875,297.1499938964844,293.1499938964844,0.0557062551379203,-1566.44677734375,304.1483459472656,0.7127732038497925,0.1042060479521751,0.0994399636983871,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500866174697876,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619594693183899,1.0,1.0,0.9754794836044312,1.0,-0.6174690127372742,0.2641837298870086,0.3532852530479431,0.1026656627655029,0.0,0.0,0.1428129076957702,24.711870193481445,25.0,-0.4702322483062744,-4289.54736328125,39.32734680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,304.3247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.0956582278013229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164525896310806,0.1164568215608596,-4.236409495206317e-06,0.0,9.708093421068044e-05,0.0,0.0,4.531705856323242,0.0,0.0,0.0,0.2722850143909454,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237351264804601,-948.763427734375,304.14898681640625,0.6123241782188416,0.0661094188690185,0.060225635766983,293.1335754394531,297.1499938964844,293.1499938964844,0.0301121547818183,-1121.1558837890625,304.14794921875,0.6353602409362793,0.0743482783436775,0.0711745023727417,293.1404113769531,297.1499938964844,293.1499938964844,0.0328533984720706,-864.2050170898438,304.1488037109375,0.6440801620483398,0.0775805935263633,0.054858885705471,293.1356201171875,297.1499938964844,293.1499938964844,0.0557062551379203,-1566.44677734375,304.1483459472656,0.7127732038497925,0.1042060479521751,0.0994399636983871,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500866174697876,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619594693183899,1.0,1.0,0.9754794836044312,1.0,-0.6174690127372742,0.2641837298870086,0.3532852530479431,0.1026656627655029,0.0,0.0,0.1428129076957702,24.711870193481445,25.0,-0.4702322483062744,-4289.54736328125,39.32734680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,304.3247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34375,18000.0,0.0,0.0,0.0956582278013229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164525896310806,0.1164568215608596,-4.236409495206317e-06,0.0,9.708093421068044e-05,0.0,0.0,4.531705856323242,0.0,0.0,0.0,0.2722850143909454,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239436160773038,-952.8102416992188,304.14898681640625,0.6133264899253845,0.0663948208093643,0.0604807175695896,293.1333312988281,297.1499938964844,293.1499938964844,0.0304944813251495,-1128.0743408203125,304.1479797363281,0.6366961002349854,0.0748112127184867,0.0716112554073333,293.1401672363281,297.1499938964844,293.1499938964844,0.0331030376255512,-867.455810546875,304.1487731933594,0.6449711322784424,0.0778751075267791,0.0550636015832424,293.1354064941406,297.1499938964844,293.1499938964844,0.0560466609895229,-1572.51708984375,304.1483154296875,0.713805615901947,0.104612335562706,0.099822349846363,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502031445503235,0.050000000745058,0.2288336306810379,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621016710996627,1.0,1.0,0.975219428539276,1.0,-0.6189989447593689,0.26468026638031,0.3543186783790588,0.1033532842993736,0.0,0.0,0.1433129906654358,24.708740234375,25.0,-0.5580583810806274,-4295.43310546875,39.48789596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0957591384649276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166720986366272,0.1166763305664062,-4.236730546836043e-06,0.0,9.718335059005768e-05,0.0,0.0,4.5407891273498535,0.0,0.0,0.0,0.2723187804222107,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239436160773038,-952.8102416992188,304.14898681640625,0.6133264899253845,0.0663948208093643,0.0604807175695896,293.1333312988281,297.1499938964844,293.1499938964844,0.0304944813251495,-1128.0743408203125,304.1479797363281,0.6366961002349854,0.0748112127184867,0.0716112554073333,293.1401672363281,297.1499938964844,293.1499938964844,0.0331030376255512,-867.455810546875,304.1487731933594,0.6449711322784424,0.0778751075267791,0.0550636015832424,293.1354064941406,297.1499938964844,293.1499938964844,0.0560466609895229,-1572.51708984375,304.1483154296875,0.713805615901947,0.104612335562706,0.099822349846363,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502031445503235,0.050000000745058,0.2288336306810379,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621016710996627,1.0,1.0,0.975219428539276,1.0,-0.6189989447593689,0.26468026638031,0.3543186783790588,0.1033532842993736,0.0,0.0,0.1433129906654358,24.708740234375,25.0,-0.5580583810806274,-4295.43310546875,39.48789596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0957591384649276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166720986366272,0.1166763305664062,-4.236730546836043e-06,0.0,9.718335059005768e-05,0.0,0.0,4.5407891273498535,0.0,0.0,0.0,0.2723187804222107,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241554640233516,-956.9010620117188,304.1489562988281,0.6143238544464111,0.0666831135749816,0.0607382655143737,293.13311767578125,297.1499938964844,293.1499938964844,0.0308805294334888,-1135.0301513671875,304.14801025390625,0.6380393505096436,0.075276531279087,0.0720500946044921,293.1399230957031,297.1499938964844,293.1499938964844,0.0333558358252048,-870.7418823242188,304.1487731933594,0.6458719372749329,0.0781725123524665,0.0552702695131301,293.1351928710937,297.1499938964844,293.1499938964844,0.0563908144831657,-1578.6639404296875,304.1483154296875,0.7148377895355225,0.105023369193077,0.1002090573310852,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503209233283997,0.050000000745058,0.228829488158226,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622453331947326,1.0,1.0,0.9749593734741212,1.0,-0.6205418705940247,0.2651803195476532,0.3553615510463714,0.1040490195155143,0.0,0.0,0.143875777721405,24.70561981201172,25.0,-0.6586437821388245,-4301.8271484375,39.65032577514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0958720818161964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169194355607032,0.1169236674904823,-4.237105258653173e-06,0.0,9.729797602631152e-05,0.0,0.0,4.551039695739746,0.0,0.0,0.0,0.2723575234413147,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241554640233516,-956.9010620117188,304.1489562988281,0.6143238544464111,0.0666831135749816,0.0607382655143737,293.13311767578125,297.1499938964844,293.1499938964844,0.0308805294334888,-1135.0301513671875,304.14801025390625,0.6380393505096436,0.075276531279087,0.0720500946044921,293.1399230957031,297.1499938964844,293.1499938964844,0.0333558358252048,-870.7418823242188,304.1487731933594,0.6458719372749329,0.0781725123524665,0.0552702695131301,293.1351928710937,297.1499938964844,293.1499938964844,0.0563908144831657,-1578.6639404296875,304.1483154296875,0.7148377895355225,0.105023369193077,0.1002090573310852,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503209233283997,0.050000000745058,0.228829488158226,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622453331947326,1.0,1.0,0.9749593734741212,1.0,-0.6205418705940247,0.2651803195476532,0.3553615510463714,0.1040490195155143,0.0,0.0,0.143875777721405,24.70561981201172,25.0,-0.6586437821388245,-4301.8271484375,39.65032577514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0958720818161964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169194355607032,0.1169236674904823,-4.237105258653173e-06,0.0,9.729797602631152e-05,0.0,0.0,4.551039695739746,0.0,0.0,0.0,0.2723575234413147,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242628492414951,-958.9666748046876,304.1489562988281,0.6148228049278259,0.0668286010622978,0.0608681850135326,293.1330261230469,297.1499938964844,293.1499938964844,0.0310751646757125,-1138.5263671875,304.14801025390625,0.6387156844139099,0.0755103230476379,0.0722705274820327,293.1398010253906,297.1499938964844,293.1499938964844,0.0334835909307003,-872.4005126953125,304.1487731933594,0.646327793598175,0.0783224776387214,0.0553744621574878,293.13507080078125,297.1499938964844,293.1499938964844,0.0565673783421516,-1581.8218994140625,304.1482849121094,0.7153635025024414,0.1052397564053535,0.1004076078534126,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.550381600856781,0.050000000745058,0.2288273572921753,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.1456604003906,1.0,0.1623178124427795,1.0,1.0,0.9748293161392212,1.0,-0.6213231086730957,0.2654338777065277,0.355889230966568,0.1044007539749145,0.0,0.0,0.1441858261823654,24.703872680664062,25.0,-0.713386595249176,-4305.26708984375,39.73257827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.3330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9765625,18000.0,0.0,0.0,0.0959340408444404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170558258891105,0.1170600652694702,-4.237313532939879e-06,0.0,9.736085485201328e-05,0.0,0.0,4.556695938110352,0.0,0.0,0.0,0.2723787426948547,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243712551891803,-961.046875,304.1489562988281,0.6153362393379211,0.0669751465320587,0.060998860746622,293.1329345703125,297.1499938964844,293.1499938964844,0.0312709063291549,-1142.0355224609375,304.14801025390625,0.6394093036651611,0.0757449939846992,0.0724916011095047,293.13970947265625,297.1499938964844,293.1499938964844,0.0336122587323188,-874.0697631835938,304.14874267578125,0.6468017101287842,0.0784734040498733,0.0554791763424873,293.1343994140625,297.1499938964844,293.1499938964844,0.0567889250814914,-1585.7952880859375,304.148193359375,0.7160241007804871,0.1055569797754287,0.100658394396305,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504586696624756,0.050000000745058,0.2288246601819992,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,293.3201904296875,291.1453552246094,1.0,0.1623916327953338,1.0,1.0,0.9747008085250854,1.0,-0.6221686005592346,0.265715092420578,0.356453537940979,0.1047654896974563,0.0,0.0,0.1445183157920837,24.69962882995605,25.0,-0.8346709609031677,-4309.029296875,39.81925201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.33502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.0960000306367874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172017455101013,0.1172059848904609,-4.23753454015241e-06,0.0,9.742782276589423e-05,0.0,0.0,4.562746047973633,0.0,0.0,0.0,0.2724017202854156,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245926640927791,-965.2841186523438,304.14892578125,0.6164315342903137,0.0672727674245834,0.0612631887197494,293.1327209472656,297.1499938964844,293.1499938964844,0.0316673070192337,-1149.1263427734375,304.14801025390625,0.6408734321594238,0.0762178152799606,0.0729361027479171,293.13946533203125,297.1499938964844,293.1499938964844,0.0338741652667522,-877.4671630859375,304.14874267578125,0.6478299498558044,0.0787792354822158,0.0556906200945377,293.1319885253906,297.1499938964844,293.1499938964844,0.0574544481933116,-1597.7733154296875,304.1476745605469,0.7179885506629944,0.1064423844218254,0.1014151275157928,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506870746612549,0.050000000745058,0.2288166880607605,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625474393367767,1.0,1.0,0.9744437336921692,1.0,-0.6241716146469116,0.2664123177528381,0.3577592968940735,0.1055571213364601,0.0,0.0,0.1453033834695816,24.68005752563477,25.0,-1.635640263557434,-4318.044921875,40.01503372192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.626953125,18000.0,0.0,0.0,0.0961458832025528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175375208258628,0.1175417527556419,-4.238024303049315e-06,0.0,9.75758521235548e-05,0.0,0.0,4.576651573181152,0.0,0.0,0.0,0.2724542021751404,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245926640927791,-965.2841186523438,304.14892578125,0.6164315342903137,0.0672727674245834,0.0612631887197494,293.1327209472656,297.1499938964844,293.1499938964844,0.0316673070192337,-1149.1263427734375,304.14801025390625,0.6408734321594238,0.0762178152799606,0.0729361027479171,293.13946533203125,297.1499938964844,293.1499938964844,0.0338741652667522,-877.4671630859375,304.14874267578125,0.6478299498558044,0.0787792354822158,0.0556906200945377,293.1319885253906,297.1499938964844,293.1499938964844,0.0574544481933116,-1597.7733154296875,304.1476745605469,0.7179885506629944,0.1064423844218254,0.1014151275157928,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506870746612549,0.050000000745058,0.2288166880607605,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625474393367767,1.0,1.0,0.9744437336921692,1.0,-0.6241716146469116,0.2664123177528381,0.3577592968940735,0.1055571213364601,0.0,0.0,0.1453033834695816,24.68005752563477,25.0,-1.635640263557434,-4318.044921875,40.01503372192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.626953125,18000.0,0.0,0.0,0.0961458832025528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175375208258628,0.1175417527556419,-4.238024303049315e-06,0.0,9.75758521235548e-05,0.0,0.0,4.576651573181152,0.0,0.0,0.0,0.2724542021751404,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248238053172826,-969.6956176757812,304.1488952636719,0.6175836324691772,0.067579448223114,0.0615345649421215,293.13250732421875,297.1499938964844,293.1499938964844,0.0320738404989242,-1156.3819580078125,304.14801025390625,0.6424050331115723,0.0766977369785308,0.0733863040804863,293.1392517089844,297.1499938964844,293.1499938964844,0.0341461822390556,-880.9981079101562,304.1487121582031,0.6489291787147522,0.0790931358933448,0.0559069029986858,293.12896728515625,297.1499938964844,293.1499938964844,0.0583115890622139,-1613.253173828125,304.14703369140625,0.7204545140266418,0.1075087189674377,0.1023882627487182,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509671568870544,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627164781093597,1.0,1.0,0.9741865992546082,1.0,-0.6264532804489136,0.2672293782234192,0.3592239320278168,0.1064064800739288,0.0,0.0,0.1463801264762878,24.653461456298828,25.0,-2.661182403564453,-4329.607421875,40.23435592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25,18000.0,0.0,0.0,0.0963179543614387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179907023906707,0.1179949417710304,-4.238682777213398e-06,0.0,9.77504751062952e-05,0.0,0.0,4.5954270362854,0.0,0.0,0.0,0.2725249826908111,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248238053172826,-969.6956176757812,304.1488952636719,0.6175836324691772,0.067579448223114,0.0615345649421215,293.13250732421875,297.1499938964844,293.1499938964844,0.0320738404989242,-1156.3819580078125,304.14801025390625,0.6424050331115723,0.0766977369785308,0.0733863040804863,293.1392517089844,297.1499938964844,293.1499938964844,0.0341461822390556,-880.9981079101562,304.1487121582031,0.6489291787147522,0.0790931358933448,0.0559069029986858,293.12896728515625,297.1499938964844,293.1499938964844,0.0583115890622139,-1613.253173828125,304.14703369140625,0.7204545140266418,0.1075087189674377,0.1023882627487182,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509671568870544,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627164781093597,1.0,1.0,0.9741865992546082,1.0,-0.6264532804489136,0.2672293782234192,0.3592239320278168,0.1064064800739288,0.0,0.0,0.1463801264762878,24.653461456298828,25.0,-2.661182403564453,-4329.607421875,40.23435592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25,18000.0,0.0,0.0,0.0963179543614387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179907023906707,0.1179949417710304,-4.238682777213398e-06,0.0,9.77504751062952e-05,0.0,0.0,4.5954270362854,0.0,0.0,0.0,0.2725249826908111,4.0,0.0,1.0
316260,293.1388244628906,297.1499938964844,293.1499938964844,0.0250652339309453,-974.2824096679688,304.1488647460937,0.6187631487846375,0.0678967759013176,0.0618152506649494,293.1322937011719,297.1499938964844,293.1499938964844,0.0324905291199684,-1163.79541015625,304.1479797363281,0.6439738273620605,0.0771862342953682,0.0738443285226821,293.1390075683594,297.1499938964844,293.1499938964844,0.0344282053411006,-884.6557006835938,304.1486511230469,0.6500672101974487,0.079416386783123,0.0561295822262764,293.1259155273437,297.1499938964844,293.1499938964844,0.0592549853026866,-1630.344970703125,304.1464538574219,0.7231053709983826,0.1086631566286087,0.103459894657135,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512588620185852,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.162898913025856,1.0,1.0,0.973939061164856,1.0,-0.62888103723526,0.2681084275245666,0.3607726097106933,0.1072883605957031,0.0,0.0,0.1477886438369751,24.62621116638184,25.0,-3.0667946338653564,-4343.931640625,40.46982192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.603515625,18000.0,0.0,0.0,0.0965277627110481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185986772179603,0.11860291659832,-4.239536792738363e-06,0.0,9.796341328183188e-05,0.0,0.0,4.620599746704102,0.0,0.0,0.0,0.2726209163665771,4.0,0.0,1.0
316320,293.1388244628906,297.1499938964844,293.1499938964844,0.0250652339309453,-974.2824096679688,304.1488647460937,0.6187631487846375,0.0678967759013176,0.0618152506649494,293.1322937011719,297.1499938964844,293.1499938964844,0.0324905291199684,-1163.79541015625,304.1479797363281,0.6439738273620605,0.0771862342953682,0.0738443285226821,293.1390075683594,297.1499938964844,293.1499938964844,0.0344282053411006,-884.6557006835938,304.1486511230469,0.6500672101974487,0.079416386783123,0.0561295822262764,293.1259155273437,297.1499938964844,293.1499938964844,0.0592549853026866,-1630.344970703125,304.1464538574219,0.7231053709983826,0.1086631566286087,0.103459894657135,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512588620185852,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.162898913025856,1.0,1.0,0.973939061164856,1.0,-0.62888103723526,0.2681084275245666,0.3607726097106933,0.1072883605957031,0.0,0.0,0.1477886438369751,24.62621116638184,25.0,-3.0667946338653564,-4343.931640625,40.46982192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.603515625,18000.0,0.0,0.0,0.0965277627110481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185986772179603,0.11860291659832,-4.239536792738363e-06,0.0,9.796341328183188e-05,0.0,0.0,4.620599746704102,0.0,0.0,0.0,0.2726209163665771,4.0,0.0,1.0
