time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253158323466777,-979.0133666992188,304.1488342285156,0.6199616193771362,0.0682248771190643,0.0621057003736496,293.1320495605469,297.1499938964844,293.1499938964844,0.0329153984785079,-1171.3240966796875,304.14794921875,0.6455700993537903,0.0776828601956367,0.0743103697896003,293.13873291015625,297.1499938964844,293.1499938964844,0.034717608243227,-888.4004516601562,304.14862060546875,0.6512318253517151,0.07974773645401,0.0563583448529243,293.1229248046875,297.1499938964844,293.1499938964844,0.0602498017251491,-1648.4261474609375,304.14599609375,0.7258533835411072,0.1098790019750595,0.1045943275094032,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5515507459640503,0.050000000745058,0.2287867367267608,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630943715572357,1.0,1.0,0.973691463470459,1.0,-0.6314128041267395,0.2690314054489136,0.3623813986778259,0.1081949844956398,0.0,0.0,0.1494803577661514,24.6001033782959,25.0,-2.8711183071136475,-4360.68994140625,40.71896743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014099121094,304.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.123046875,18000.0,0.0,0.0,0.0967876464128494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193492263555526,0.1193534657359123,-4.240665475663263e-06,0.0,9.822715946938844e-05,0.0,0.0,4.651782512664795,0.0,0.0,0.0,0.2727366387844085,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253158323466777,-979.0133666992188,304.1488342285156,0.6199616193771362,0.0682248771190643,0.0621057003736496,293.1320495605469,297.1499938964844,293.1499938964844,0.0329153984785079,-1171.3240966796875,304.14794921875,0.6455700993537903,0.0776828601956367,0.0743103697896003,293.13873291015625,297.1499938964844,293.1499938964844,0.034717608243227,-888.4004516601562,304.14862060546875,0.6512318253517151,0.07974773645401,0.0563583448529243,293.1229248046875,297.1499938964844,293.1499938964844,0.0602498017251491,-1648.4261474609375,304.14599609375,0.7258533835411072,0.1098790019750595,0.1045943275094032,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5515507459640503,0.050000000745058,0.2287867367267608,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630943715572357,1.0,1.0,0.973691463470459,1.0,-0.6314128041267395,0.2690314054489136,0.3623813986778259,0.1081949844956398,0.0,0.0,0.1494803577661514,24.6001033782959,25.0,-2.8711183071136475,-4360.68994140625,40.71896743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014099121094,304.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.123046875,18000.0,0.0,0.0,0.0967876464128494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193492263555526,0.1193534657359123,-4.240665475663263e-06,0.0,9.822715946938844e-05,0.0,0.0,4.651782512664795,0.0,0.0,0.0,0.2727366387844085,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254442431032657,-981.4251708984376,304.1488037109375,0.6205665469169617,0.0683927461504936,0.062254425138235,293.1319274902344,297.1499938964844,293.1499938964844,0.033130083233118,-1175.116455078125,304.1479187011719,0.646375834941864,0.0779335647821426,0.0745458230376243,293.1386108398437,297.1499938964844,293.1499938964844,0.0348639488220214,-890.2901611328125,304.14862060546875,0.6518203020095825,0.0799154564738273,0.0564743354916572,293.1214904785156,297.1499938964844,293.1499938964844,0.0607619732618331,-1657.7589111328125,304.1457824707031,0.7272549271583557,0.1105064824223518,0.1051807031035423,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5516954660415649,0.050000000745058,0.2287817299365997,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.1631966978311538,1.0,1.0,0.9735676646232604,1.0,-0.6327108144760132,0.2695063948631286,0.3632043898105621,0.1086562573909759,0.0,0.0,0.1504111140966415,24.58765411376953,25.0,-2.659036159515381,-4369.828125,40.8481559753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965270996094,304.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.021484375,18000.0,0.0,0.0,0.096939168870449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197689399123191,0.1197731792926788,-4.24133577325847e-06,0.0,9.83809368335642e-05,0.0,0.0,4.669275760650635,0.0,0.0,0.0,0.2727985382080078,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.025574529543519,-983.8638305664062,304.1487731933594,0.621174693107605,0.0685628950595855,0.0624052323400974,293.1318054199219,297.1499938964844,293.1499938964844,0.0333461016416549,-1178.9248046875,304.1479187011719,0.6471861600875854,0.0781859904527664,0.0747827365994453,293.13848876953125,297.1499938964844,293.1499938964844,0.0350112058222293,-892.189208984375,304.1485900878906,0.6524124145507812,0.0800847485661506,0.0565912537276744,293.1200866699219,297.1499938964844,293.1499938964844,0.061282355338335,-1667.258544921875,304.1455993652344,0.7286723852157593,0.1111454218626022,0.105778120458126,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518394112586975,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,293.3199768066406,291.1363525390625,1.0,0.1633017361164093,1.0,1.0,0.9734498262405396,1.0,-0.6340274214744568,0.2699891030788421,0.3640383183956146,0.1091221794486045,0.0,0.0,0.1513868570327758,24.575572967529297,25.0,-2.4291813373565674,-4379.3564453125,40.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911865234375,304.3804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.34375,18000.0,0.0,0.0,0.0971049442887306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202105805277824,0.120214819908142,-4.241912847646745e-06,0.0,9.854917152551934e-05,0.0,0.0,4.6875529289245605,0.0,0.0,0.0,0.2728780210018158,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258410722017288,-988.82763671875,304.14874267578125,0.6224035620689392,0.0689104124903678,0.0627134069800376,293.1315612792969,297.1499938964844,293.1499938964844,0.0337849520146846,-1186.639404296875,304.1478881835937,0.6488315463066101,0.0787003189325332,0.0752640590071678,293.1382141113281,297.1499938964844,293.1499938964844,0.035312071442604,-896.0620727539062,304.1485595703125,0.6536206603050232,0.080433577299118,0.0568308345973491,293.1173400878906,297.1499938964844,293.1499938964844,0.0623484402894973,-1686.776123046875,304.1452941894531,0.7315627336502075,0.1124588549137115,0.1070071756839752,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521267652511597,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.163520410656929,1.0,1.0,0.9732142090797424,1.0,-0.6367256045341492,0.2709819376468658,0.3657436966896057,0.1100699454545974,0.0,0.0,0.1534661203622818,24.552276611328125,25.0,-1.989545226097107,-4399.74365234375,41.25308609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,304.39666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974844694137573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211665868759155,0.1211708262562751,-4.243493549438426e-06,0.0,9.893434616969898e-05,0.0,0.0,4.727514743804932,0.0,0.0,0.0,0.2730236947536468,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258410722017288,-988.82763671875,304.14874267578125,0.6224035620689392,0.0689104124903678,0.0627134069800376,293.1315612792969,297.1499938964844,293.1499938964844,0.0337849520146846,-1186.639404296875,304.1478881835937,0.6488315463066101,0.0787003189325332,0.0752640590071678,293.1382141113281,297.1499938964844,293.1499938964844,0.035312071442604,-896.0620727539062,304.1485595703125,0.6536206603050232,0.080433577299118,0.0568308345973491,293.1173400878906,297.1499938964844,293.1499938964844,0.0623484402894973,-1686.776123046875,304.1452941894531,0.7315627336502075,0.1124588549137115,0.1070071756839752,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5521267652511597,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.163520410656929,1.0,1.0,0.9732142090797424,1.0,-0.6367256045341492,0.2709819376468658,0.3657436966896057,0.1100699454545974,0.0,0.0,0.1534661203622818,24.552276611328125,25.0,-1.989545226097107,-4399.74365234375,41.25308609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,304.39666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974844694137573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211665868759155,0.1211708262562751,-4.243493549438426e-06,0.0,9.893434616969898e-05,0.0,0.0,4.727514743804932,0.0,0.0,0.0,0.2730236947536468,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261156968772411,-993.9093627929688,304.1487121582031,0.623652994632721,0.0692673027515411,0.0630299746990203,293.1312255859375,297.1499938964844,293.1499938964844,0.0342391356825828,-1194.596435546875,304.1478271484375,0.6505327820777893,0.0792341604828834,0.0757619217038154,293.1378479003906,297.1499938964844,293.1499938964844,0.0356294065713882,-900.1386108398438,304.14849853515625,0.6548892259597778,0.0808046832680702,0.0570842511951923,293.11474609375,297.1499938964844,293.1499938964844,0.063445433974266,-1706.9415283203125,304.1450500488281,0.734529972076416,0.1138161793351173,0.1082784011960029,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178743362427,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637501716613769,1.0,1.0,0.9729785323143004,1.0,-0.6395208239555359,0.2720158994197845,0.3675049245357513,0.1110411286354065,0.0,0.0,0.1556959152221679,24.5294189453125,25.0,-1.7207080125808716,-4421.74951171875,41.5387077331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,304.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.23828125,18000.0,0.0,0.0,0.0979275703430175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222030520439148,0.1222072914242744,-4.2451983972569e-06,0.0,9.93840367300436e-05,0.0,0.0,4.770888328552246,0.0,0.0,0.0,0.2731893956661224,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261156968772411,-993.9093627929688,304.1487121582031,0.623652994632721,0.0692673027515411,0.0630299746990203,293.1312255859375,297.1499938964844,293.1499938964844,0.0342391356825828,-1194.596435546875,304.1478271484375,0.6505327820777893,0.0792341604828834,0.0757619217038154,293.1378479003906,297.1499938964844,293.1499938964844,0.0356294065713882,-900.1386108398438,304.14849853515625,0.6548892259597778,0.0808046832680702,0.0570842511951923,293.11474609375,297.1499938964844,293.1499938964844,0.063445433974266,-1706.9415283203125,304.1450500488281,0.734529972076416,0.1138161793351173,0.1082784011960029,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178743362427,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637501716613769,1.0,1.0,0.9729785323143004,1.0,-0.6395208239555359,0.2720158994197845,0.3675049245357513,0.1110411286354065,0.0,0.0,0.1556959152221679,24.5294189453125,25.0,-1.7207080125808716,-4421.74951171875,41.5387077331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0659484863281,304.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.23828125,18000.0,0.0,0.0,0.0979275703430175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222030520439148,0.1222072914242744,-4.2451983972569e-06,0.0,9.93840367300436e-05,0.0,0.0,4.770888328552246,0.0,0.0,0.0,0.2731893956661224,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.02639851719141,-999.1107177734376,304.148681640625,0.624943196773529,0.0696334242820739,0.0633546784520149,293.1308288574219,297.1499938964844,293.1499938964844,0.0347125753760337,-1202.8648681640625,304.14776611328125,0.6523240208625793,0.0797900557518005,0.0762802734971046,293.1374206542969,297.1499938964844,293.1499938964844,0.0359676890075206,-904.4762573242188,304.1484375,0.6562539935112,0.0812005922198295,0.0573548004031181,293.1119079589844,297.1499938964844,293.1499938964844,0.0645971447229385,-1728.20947265625,304.144775390625,0.7376641035079956,0.1152816787362098,0.1096206083893776,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527355074882507,0.050000000745058,0.2287460714578628,291.1327819824219,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639914512634277,1.0,1.0,0.9727514982223512,1.0,-0.6424550414085388,0.2730577886104584,0.3693972826004028,0.1121605858206749,0.0,0.0,0.1580683887004852,24.505096435546875,25.0,-1.4528616666793823,-4445.28662109375,41.83976745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6953125,18000.0,0.0,0.0,0.0984328463673591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233165636658668,0.1233208104968071,-4.246934622642584e-06,0.0,9.98968243948184e-05,0.0,0.0,4.817447185516357,0.0,0.0,0.0,0.2733663022518158,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.02639851719141,-999.1107177734376,304.148681640625,0.624943196773529,0.0696334242820739,0.0633546784520149,293.1308288574219,297.1499938964844,293.1499938964844,0.0347125753760337,-1202.8648681640625,304.14776611328125,0.6523240208625793,0.0797900557518005,0.0762802734971046,293.1374206542969,297.1499938964844,293.1499938964844,0.0359676890075206,-904.4762573242188,304.1484375,0.6562539935112,0.0812005922198295,0.0573548004031181,293.1119079589844,297.1499938964844,293.1499938964844,0.0645971447229385,-1728.20947265625,304.144775390625,0.7376641035079956,0.1152816787362098,0.1096206083893776,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527355074882507,0.050000000745058,0.2287460714578628,291.1327819824219,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639914512634277,1.0,1.0,0.9727514982223512,1.0,-0.6424550414085388,0.2730577886104584,0.3693972826004028,0.1121605858206749,0.0,0.0,0.1580683887004852,24.505096435546875,25.0,-1.4528616666793823,-4445.28662109375,41.83976745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6953125,18000.0,0.0,0.0,0.0984328463673591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233165636658668,0.1233208104968071,-4.246934622642584e-06,0.0,9.98968243948184e-05,0.0,0.0,4.817447185516357,0.0,0.0,0.0,0.2733663022518158,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267030261456966,-1004.4295654296876,304.1485900878906,0.6263412237167358,0.0700109377503395,0.0636882036924362,293.13037109375,297.1499938964844,293.1499938964844,0.0352049805223941,-1211.4371337890625,304.1476745605469,0.654278576374054,0.0803690403699874,0.0768194124102592,293.13690185546875,297.1499938964844,293.1499938964844,0.0363264828920364,-909.0670776367188,304.1483764648437,0.6577889323234558,0.0816223099827766,0.0576425865292549,293.10772705078125,297.1499938964844,293.1499938964844,0.0659674331545829,-1753.66015625,304.14422607421875,0.7414618134498596,0.1170906201004982,0.1112327352166175,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5531520843505859,0.050000000745058,0.2287319004535675,291.1319274902344,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642495542764663,1.0,1.0,0.9725244045257568,1.0,-0.6457654237747192,0.2741616368293762,0.371603786945343,0.1135875508189201,0.0,0.0,0.1605419963598251,24.47017288208008,25.0,-1.191692590713501,-4470.6142578125,42.17316055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.564453125,18000.0,0.0,0.0,0.0989988893270492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244962587952613,0.1245005056262016,-4.248882305546431e-06,0.0,0.0001004712830763,0.0,0.0,4.866969108581543,0.0,0.0,0.0,0.2735553383827209,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267030261456966,-1004.4295654296876,304.1485900878906,0.6263412237167358,0.0700109377503395,0.0636882036924362,293.13037109375,297.1499938964844,293.1499938964844,0.0352049805223941,-1211.4371337890625,304.1476745605469,0.654278576374054,0.0803690403699874,0.0768194124102592,293.13690185546875,297.1499938964844,293.1499938964844,0.0363264828920364,-909.0670776367188,304.1483764648437,0.6577889323234558,0.0816223099827766,0.0576425865292549,293.10772705078125,297.1499938964844,293.1499938964844,0.0659674331545829,-1753.66015625,304.14422607421875,0.7414618134498596,0.1170906201004982,0.1112327352166175,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5531520843505859,0.050000000745058,0.2287319004535675,291.1319274902344,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642495542764663,1.0,1.0,0.9725244045257568,1.0,-0.6457654237747192,0.2741616368293762,0.371603786945343,0.1135875508189201,0.0,0.0,0.1605419963598251,24.47017288208008,25.0,-1.191692590713501,-4470.6142578125,42.17316055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.564453125,18000.0,0.0,0.0,0.0989988893270492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244962587952613,0.1245005056262016,-4.248882305546431e-06,0.0,0.0001004712830763,0.0,0.0,4.866969108581543,0.0,0.0,0.0,0.2735553383827209,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268576554954051,-1007.160400390625,304.1485900878906,0.6270966529846191,0.0702055990695953,0.0638594478368759,293.130126953125,297.1499938964844,293.1499938964844,0.0354593880474567,-1215.857666015625,304.14764404296875,0.6553334593772888,0.0806682184338569,0.0770974606275558,293.1366271972656,297.1499938964844,293.1499938964844,0.0365147925913333,-911.4739990234376,304.1483154296875,0.6586368680000305,0.0818440243601799,0.0577935129404068,293.10498046875,297.1499938964844,293.1499938964844,0.0667763575911521,-1768.7579345703125,304.143798828125,0.7437319755554199,0.1181644573807716,0.1121904179453849,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5534111261367798,0.050000000745058,0.2287231236696243,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1313171386719,1.0,0.1643874645233154,1.0,1.0,0.9724109172821044,1.0,-0.6476245522499084,0.2747658193111419,0.3728587031364441,0.1144254133105278,0.0,0.0,0.1618208885192871,24.44685173034668,25.0,-1.2592869997024536,-4484.10595703125,42.35718536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,304.4597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.841796875,18000.0,0.0,0.0,0.0993038564920425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251096725463867,0.1251139193773269,-4.249976427672664e-06,0.0,0.0001007807877613,0.0,0.0,4.892843246459961,0.0,0.0,0.0,0.2736441195011139,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269991233944892,-1009.9647827148438,304.1485900878906,0.6278933882713318,0.0704050362110138,0.0640344396233558,293.1298217773437,297.1499938964844,293.1499938964844,0.0357201620936393,-1220.3846435546875,304.1476135253906,0.6564435362815857,0.0809744596481323,0.0773816630244255,293.1363220214844,297.1499938964844,293.1499938964844,0.0367100089788436,-913.9684448242188,304.1482849121094,0.6595419049263,0.0820736363530159,0.057949561625719,293.1018371582031,297.1499938964844,293.1499938964844,0.0676750242710113,-1785.5911865234375,304.143310546875,0.7462722659111023,0.1193574070930481,0.1132580563426017,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537053346633911,0.050000000745058,0.228713184595108,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,293.3187561035156,291.1307373046875,1.0,0.1645324677228927,1.0,1.0,0.9723026752471924,1.0,-0.6496322154998779,0.2754111289978027,0.3742211163043976,0.1153469234704971,0.0,0.0,0.1631430983543396,24.4195556640625,25.0,-1.4843523502349854,-4498.2138671875,42.55427932739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230407714844,304.46875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.115234375,18000.0,0.0,0.0,0.0996228978037834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257403492927551,0.1257445961236953,-4.2508745536906645e-06,0.0,0.0001011045751511,0.0,0.0,4.919209957122803,0.0,0.0,0.0,0.273754358291626,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.027261609211564,-1015.8154296875,304.14862060546875,0.6296184659004211,0.0708208084106445,0.0643980354070663,293.12921142578125,297.1499938964844,293.1499938964844,0.0362631455063819,-1229.7994384765625,304.1474914550781,0.6588359475135803,0.0816100239753723,0.0779704749584198,293.1356201171875,297.1499938964844,293.1499938964844,0.0371236726641655,-919.2526245117188,304.1481628417969,0.6615301966667175,0.082558587193489,0.0582785420119762,293.09423828125,297.1499938964844,293.1499938964844,0.069750115275383,-1824.6888427734373,304.1420593261719,0.7522000670433044,0.1221104934811592,0.115736000239849,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543982982635498,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648474186658859,1.0,1.0,0.9720862507820128,1.0,-0.6541159749031067,0.2768385708332062,0.3772773742675781,0.1174393892288208,0.0,0.0,0.1659690141677856,24.35354995727539,25.0,-2.168588161468506,-4529.0078125,42.991355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,304.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7421875,18000.0,0.0,0.0,0.1003034859895706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270950585603714,0.1270993202924728,-4.253080078342464e-06,0.0,0.0001017952890833,0.0,0.0,4.976236820220947,0.0,0.0,0.0,0.2739720642566681,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.027261609211564,-1015.8154296875,304.14862060546875,0.6296184659004211,0.0708208084106445,0.0643980354070663,293.12921142578125,297.1499938964844,293.1499938964844,0.0362631455063819,-1229.7994384765625,304.1474914550781,0.6588359475135803,0.0816100239753723,0.0779704749584198,293.1356201171875,297.1499938964844,293.1499938964844,0.0371236726641655,-919.2526245117188,304.1481628417969,0.6615301966667175,0.082558587193489,0.0582785420119762,293.09423828125,297.1499938964844,293.1499938964844,0.069750115275383,-1824.6888427734373,304.1420593261719,0.7522000670433044,0.1221104934811592,0.115736000239849,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543982982635498,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648474186658859,1.0,1.0,0.9720862507820128,1.0,-0.6541159749031067,0.2768385708332062,0.3772773742675781,0.1174393892288208,0.0,0.0,0.1659690141677856,24.35354995727539,25.0,-2.168588161468506,-4529.0078125,42.991355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,304.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7421875,18000.0,0.0,0.0,0.1003034859895706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270950585603714,0.1270993202924728,-4.253080078342464e-06,0.0,0.0001017952890833,0.0,0.0,4.976236820220947,0.0,0.0,0.0,0.2739720642566681,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275220982730388,-1022.057373046875,304.1486511230469,0.6315305829048157,0.0712632164359092,0.0647836774587631,293.1285095214844,297.1499938964844,293.1499938964844,0.0368377231061458,-1239.7469482421875,304.1473693847656,0.6614675521850586,0.0822796449065208,0.078589804470539,293.1348571777344,297.1499938964844,293.1499938964844,0.0375715345144271,-924.9706420898438,304.14801025390625,0.6637656092643738,0.0830812901258468,0.058632630854845,293.0851745605469,297.1499938964844,293.1499938964844,0.0722024962306022,-1871.274169921875,304.140625,0.7593030333518982,0.1253635436296463,0.1186857670545578,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552276372909546,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652016043663025,1.0,1.0,0.9718698263168336,1.0,-0.6592538952827454,0.2784683108329773,0.380785584449768,0.119857482612133,0.0,0.0,0.1691001802682876,24.273509979248047,25.0,-2.893526077270508,-4563.8251953125,43.49153900146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.5079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.1010453924536705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286069899797439,0.1286112368106842,-4.2555166146485135e-06,0.0,0.0001025482270051,0.0,0.0,5.039976119995117,0.0,0.0,0.0,0.2742151319980621,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275220982730388,-1022.057373046875,304.1486511230469,0.6315305829048157,0.0712632164359092,0.0647836774587631,293.1285095214844,297.1499938964844,293.1499938964844,0.0368377231061458,-1239.7469482421875,304.1473693847656,0.6614675521850586,0.0822796449065208,0.078589804470539,293.1348571777344,297.1499938964844,293.1499938964844,0.0375715345144271,-924.9706420898438,304.14801025390625,0.6637656092643738,0.0830812901258468,0.058632630854845,293.0851745605469,297.1499938964844,293.1499938964844,0.0722024962306022,-1871.274169921875,304.140625,0.7593030333518982,0.1253635436296463,0.1186857670545578,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552276372909546,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652016043663025,1.0,1.0,0.9718698263168336,1.0,-0.6592538952827454,0.2784683108329773,0.380785584449768,0.119857482612133,0.0,0.0,0.1691001802682876,24.273509979248047,25.0,-2.893526077270508,-4563.8251953125,43.49153900146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.5079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.1010453924536705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286069899797439,0.1286112368106842,-4.2555166146485135e-06,0.0,0.0001025482270051,0.0,0.0,5.039976119995117,0.0,0.0,0.0,0.2742151319980621,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278013460338115,-1028.7283935546875,304.14862060546875,0.6336341500282288,0.0717353895306587,0.0651946291327476,293.1277160644531,297.1499938964844,293.1499938964844,0.0374455600976944,-1250.2535400390625,304.1472473144531,0.6643379330635071,0.0829854309558868,0.0792420580983161,293.13397216796875,297.1499938964844,293.1499938964844,0.0380552560091018,-931.1414794921876,304.1478881835937,0.6662470102310181,0.0836437717080116,0.0590135753154754,293.0747985839844,297.1499938964844,293.1499938964844,0.0750179141759872,-1925.2120361328125,304.1390686035156,0.7675619721412659,0.1291046142578125,0.1220989748835563,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561823844909668,0.050000000745058,0.2286307960748672,291.12506103515625,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246032714844,1.0,0.1656005084514618,1.0,1.0,0.971672296524048,1.0,-0.6650454998016357,0.2803104817867279,0.3847350478172302,0.1225795075297355,0.0,0.0,0.1725830137729644,24.18173789978028,25.0,-3.4410417079925537,-4603.1572265625,44.059024810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,304.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.271484375,18000.0,0.0,0.0,0.1018560528755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303083747625351,0.1303126215934753,-4.258222816133639e-06,0.0,0.0001033709486364,0.0,0.0,5.111817836761475,0.0,0.0,0.0,0.2744887769222259,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278013460338115,-1028.7283935546875,304.14862060546875,0.6336341500282288,0.0717353895306587,0.0651946291327476,293.1277160644531,297.1499938964844,293.1499938964844,0.0374455600976944,-1250.2535400390625,304.1472473144531,0.6643379330635071,0.0829854309558868,0.0792420580983161,293.13397216796875,297.1499938964844,293.1499938964844,0.0380552560091018,-931.1414794921876,304.1478881835937,0.6662470102310181,0.0836437717080116,0.0590135753154754,293.0747985839844,297.1499938964844,293.1499938964844,0.0750179141759872,-1925.2120361328125,304.1390686035156,0.7675619721412659,0.1291046142578125,0.1220989748835563,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561823844909668,0.050000000745058,0.2286307960748672,291.12506103515625,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246032714844,1.0,0.1656005084514618,1.0,1.0,0.971672296524048,1.0,-0.6650454998016357,0.2803104817867279,0.3847350478172302,0.1225795075297355,0.0,0.0,0.1725830137729644,24.18173789978028,25.0,-3.4410417079925537,-4603.1572265625,44.059024810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,304.53057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.271484375,18000.0,0.0,0.0,0.1018560528755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303083747625351,0.1303126215934753,-4.258222816133639e-06,0.0,0.0001033709486364,0.0,0.0,5.111817836761475,0.0,0.0,0.0,0.2744887769222259,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281063802540302,-1035.8548583984375,304.1485900878906,0.6359296441078186,0.0722394585609436,0.0656332373619079,293.1268310546875,297.1499938964844,293.1499938964844,0.0380874760448932,-1261.3314208984375,304.1470947265625,0.6674409508705139,0.0837287381291389,0.0799289420247078,293.13299560546875,297.1499938964844,293.1499938964844,0.0385755524039268,-937.77197265625,304.147705078125,0.6689677238464355,0.0842471644282341,0.0594225227832794,293.0634460449219,297.1499938964844,293.1499938964844,0.0781782120466232,-1986.2655029296875,304.137451171875,0.7769145965576172,0.1333145201206207,0.1259611845016479,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572490692138672,0.050000000745058,0.2285959720611572,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219177246094,1.0,0.1660489737987518,1.0,1.0,0.9714747667312622,1.0,-0.6714804172515869,0.2823755443096161,0.3891048431396484,0.1255744397640228,0.0,0.0,0.176441416144371,24.08077049255371,25.0,-3.749258279800415,-4647.341796875,44.69746398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,304.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26953125,18000.0,0.0,0.0,0.1027466654777526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322222650051117,0.1322265267372131,-4.261286903783912e-06,0.0,0.000104274804471,0.0,0.0,5.192855358123779,0.0,0.0,0.0,0.2747974395751953,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281063802540302,-1035.8548583984375,304.1485900878906,0.6359296441078186,0.0722394585609436,0.0656332373619079,293.1268310546875,297.1499938964844,293.1499938964844,0.0380874760448932,-1261.3314208984375,304.1470947265625,0.6674409508705139,0.0837287381291389,0.0799289420247078,293.13299560546875,297.1499938964844,293.1499938964844,0.0385755524039268,-937.77197265625,304.147705078125,0.6689677238464355,0.0842471644282341,0.0594225227832794,293.0634460449219,297.1499938964844,293.1499938964844,0.0781782120466232,-1986.2655029296875,304.137451171875,0.7769145965576172,0.1333145201206207,0.1259611845016479,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572490692138672,0.050000000745058,0.2285959720611572,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219177246094,1.0,0.1660489737987518,1.0,1.0,0.9714747667312622,1.0,-0.6714804172515869,0.2823755443096161,0.3891048431396484,0.1255744397640228,0.0,0.0,0.176441416144371,24.08077049255371,25.0,-3.749258279800415,-4647.341796875,44.69746398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,304.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26953125,18000.0,0.0,0.0,0.1027466654777526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322222650051117,0.1322265267372131,-4.261286903783912e-06,0.0,0.000104274804471,0.0,0.0,5.192855358123779,0.0,0.0,0.0,0.2747974395751953,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282679498195648,-1039.5882568359375,304.1485290527344,0.637147068977356,0.0725037008523941,0.0658632591366767,293.1263732910156,297.1499938964844,293.1499938964844,0.0384211353957653,-1267.0831298828125,304.1470031738281,0.6690747141838074,0.0841144993901252,0.0802855342626571,293.1324768066406,297.1499938964844,293.1499938964844,0.0388492755591869,-941.25732421875,304.14764404296875,0.6704124212265015,0.0845641195774078,0.0596375428140163,293.0574645996094,297.1499938964844,293.1499938964844,0.0798792466521263,-2019.3192138671875,304.1366271972656,0.7819601893424988,0.1355848908424377,0.1280518919229507,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5578185319900513,0.050000000745058,0.2285775393247604,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205444335937,1.0,0.1662928164005279,1.0,1.0,0.9713760018348694,1.0,-0.6749294400215149,0.2834931910037994,0.3914362490177154,0.1271604895591735,0.0,0.0,0.1785130649805069,24.027801513671875,25.0,-3.82448148727417,-4671.3125,45.04396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521484375,304.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.900390625,18000.0,0.0,0.0,0.1032257378101348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332636177539825,0.1332678794860839,-4.263003120286157e-06,0.0,0.0001047609985107,0.0,0.0,5.237095832824707,0.0,0.0,0.0,0.2749680578708648,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284377187490463,-1043.4359130859375,304.14849853515625,0.6384096145629883,0.0727761685848236,0.0661006048321724,293.1258850097656,297.1499938964844,293.1499938964844,0.0387631952762603,-1272.97509765625,304.1469421386719,0.670759916305542,0.0845096260309219,0.0806509405374527,293.1319274902344,297.1499938964844,293.1499938964844,0.0391319319605827,-944.8543090820312,304.1475524902344,0.6719099879264832,0.084891140460968,0.0598595924675464,293.0513610839844,297.1499938964844,293.1499938964844,0.0816560685634613,-2053.967041015625,304.1358337402344,0.7872226238250732,0.137958750128746,0.1302433609962463,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584086179733276,0.050000000745058,0.2285585403442382,291.11962890625,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.31402587890625,291.1191711425781,1.0,0.166550263762474,1.0,1.0,0.9712902307510376,1.0,-0.6785266399383545,0.2846681773662567,0.3938584327697754,0.1287964284420013,0.0,0.0,0.1806796789169311,23.97368812561035,25.0,-3.8418893814086914,-4696.5712890625,45.40888595581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423828125,304.5823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1037297025322914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343639940023422,0.1343682706356048,-4.264887593308231e-06,0.0,0.0001052724619512,0.0,0.0,5.284000396728516,0.0,0.0,0.0,0.2751413285732269,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0294941887259483,-1053.248779296875,304.1471862792969,0.6410609483718872,0.0733463913202285,0.0665971338748931,293.1248779296875,297.1499938964844,293.1499938964844,0.0394708327949047,-1285.1527099609375,304.14678955078125,0.6742666363716125,0.0853262469172477,0.0814067497849464,293.1308288574219,297.1499938964844,293.1499938964844,0.0397221036255359,-952.3588256835938,304.1473999023437,0.6750448346138,0.0855732709169387,0.0603234283626079,293.0389404296875,297.1499938964844,293.1499938964844,0.0854097232222557,-2127.48681640625,304.1343078613281,0.7982559204101562,0.1429787278175354,0.1348933577537536,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596379041671753,0.050000000745058,0.2285193353891372,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.167105033993721,1.0,1.0,0.9711186289787292,1.0,-0.6861198544502258,0.2871838212013244,0.3989360332489013,0.1321824491024017,0.0,0.0,0.1852791607379913,23.8636531829834,25.0,-3.784467458724976,-4750.71875,46.19176483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5546875,18000.0,0.0,0.0,0.1048155799508094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367306411266327,0.1367349177598953,-4.2687379391281866e-06,0.0,0.0001063744857674,0.0,0.0,5.3848795890808105,0.0,0.0,0.0,0.2755321562290191,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0294941887259483,-1053.248779296875,304.1471862792969,0.6410609483718872,0.0733463913202285,0.0665971338748931,293.1248779296875,297.1499938964844,293.1499938964844,0.0394708327949047,-1285.1527099609375,304.14678955078125,0.6742666363716125,0.0853262469172477,0.0814067497849464,293.1308288574219,297.1499938964844,293.1499938964844,0.0397221036255359,-952.3588256835938,304.1473999023437,0.6750448346138,0.0855732709169387,0.0603234283626079,293.0389404296875,297.1499938964844,293.1499938964844,0.0854097232222557,-2127.48681640625,304.1343078613281,0.7982559204101562,0.1429787278175354,0.1348933577537536,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596379041671753,0.050000000745058,0.2285193353891372,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.167105033993721,1.0,1.0,0.9711186289787292,1.0,-0.6861198544502258,0.2871838212013244,0.3989360332489013,0.1321824491024017,0.0,0.0,0.1852791607379913,23.8636531829834,25.0,-3.784467458724976,-4750.71875,46.19176483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5546875,18000.0,0.0,0.0,0.1048155799508094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367306411266327,0.1367349177598953,-4.2687379391281866e-06,0.0,0.0001063744857674,0.0,0.0,5.3848795890808105,0.0,0.0,0.0,0.2755321562290191,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298078153282403,-1059.90576171875,304.1475524902344,0.6438604593276978,0.0739453956484794,0.0671213045716285,293.1238098144531,297.1499938964844,293.1499938964844,0.0402084663510322,-1297.8336181640625,304.1466064453125,0.6779259443283081,0.0861764177680015,0.0821947157382965,293.12969970703125,297.1499938964844,293.1499938964844,0.0403436906635761,-960.255859375,304.147216796875,0.6783360838890076,0.0862907022237777,0.0608123652637004,293.0265197753906,297.1499938964844,293.1499938964844,0.0893979743123054,-2205.904541015625,304.1329040527344,0.8096728324890137,0.1483081728219986,0.13985276222229,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609098672866821,0.050000000745058,0.2284792512655258,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677131503820419,1.0,1.0,0.9709470272064208,1.0,-0.6941853761672974,0.2899177372455597,0.4042676091194153,0.1356574594974517,0.0,0.0,0.1902247369289398,23.753984451293945,25.0,-3.644820690155029,-4809.82470703125,47.04348373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974609375,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.58984375,18000.0,0.0,0.0,0.1060148477554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393284499645233,0.1393327265977859,-4.273094418749679e-06,0.0,0.0001075915934052,0.0,0.0,5.496161937713623,0.0,0.0,0.0,0.2759590446949005,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298078153282403,-1059.90576171875,304.1475524902344,0.6438604593276978,0.0739453956484794,0.0671213045716285,293.1238098144531,297.1499938964844,293.1499938964844,0.0402084663510322,-1297.8336181640625,304.1466064453125,0.6779259443283081,0.0861764177680015,0.0821947157382965,293.12969970703125,297.1499938964844,293.1499938964844,0.0403436906635761,-960.255859375,304.147216796875,0.6783360838890076,0.0862907022237777,0.0608123652637004,293.0265197753906,297.1499938964844,293.1499938964844,0.0893979743123054,-2205.904541015625,304.1329040527344,0.8096728324890137,0.1483081728219986,0.13985276222229,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609098672866821,0.050000000745058,0.2284792512655258,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677131503820419,1.0,1.0,0.9709470272064208,1.0,-0.6941853761672974,0.2899177372455597,0.4042676091194153,0.1356574594974517,0.0,0.0,0.1902247369289398,23.753984451293945,25.0,-3.644820690155029,-4809.82470703125,47.04348373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974609375,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.58984375,18000.0,0.0,0.0,0.1060148477554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393284499645233,0.1393327265977859,-4.273094418749679e-06,0.0,0.0001075915934052,0.0,0.0,5.496161937713623,0.0,0.0,0.0,0.2759590446949005,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303198210895061,-1068.762939453125,304.14752197265625,0.6467729806900024,0.0745715424418449,0.067669853568077,293.12274169921875,297.1499938964844,293.1499938964844,0.0409735590219497,-1310.9779052734375,304.146484375,0.6816934943199158,0.08705735206604,0.0830126032233238,293.1285400390625,297.1499938964844,293.1499938964844,0.0409936197102069,-968.5076904296876,304.1470642089844,0.681738555431366,0.087039828300476,0.0613242238759994,293.0145568847656,297.1499938964844,293.1499938964844,0.0935742706060409,-2288.0888671875,304.13165283203125,0.8206731081008911,0.1538668125867843,0.1450499296188354,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621922612190247,0.050000000745058,0.2284393608570099,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683729141950607,1.0,1.0,0.970802903175354,1.0,-0.702629029750824,0.2928584516048431,0.4097705781459808,0.1391346007585525,0.0,0.0,0.1954972296953201,23.648277282714844,25.0,-3.429226875305176,-4873.8203125,47.95927429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714904785156,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.61328125,18000.0,0.0,0.0,0.1073362678289413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421581208705902,0.1421623975038528,-4.277905190974707e-06,0.0,0.0001089326615328,0.0,0.0,5.617930889129639,0.0,0.0,0.0,0.2764272391796112,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303198210895061,-1068.762939453125,304.14752197265625,0.6467729806900024,0.0745715424418449,0.067669853568077,293.12274169921875,297.1499938964844,293.1499938964844,0.0409735590219497,-1310.9779052734375,304.146484375,0.6816934943199158,0.08705735206604,0.0830126032233238,293.1285400390625,297.1499938964844,293.1499938964844,0.0409936197102069,-968.5076904296876,304.1470642089844,0.681738555431366,0.087039828300476,0.0613242238759994,293.0145568847656,297.1499938964844,293.1499938964844,0.0935742706060409,-2288.0888671875,304.13165283203125,0.8206731081008911,0.1538668125867843,0.1450499296188354,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621922612190247,0.050000000745058,0.2284393608570099,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683729141950607,1.0,1.0,0.970802903175354,1.0,-0.702629029750824,0.2928584516048431,0.4097705781459808,0.1391346007585525,0.0,0.0,0.1954972296953201,23.648277282714844,25.0,-3.429226875305176,-4873.8203125,47.95927429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714904785156,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.61328125,18000.0,0.0,0.0,0.1073362678289413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421581208705902,0.1421623975038528,-4.277905190974707e-06,0.0,0.0001089326615328,0.0,0.0,5.617930889129639,0.0,0.0,0.0,0.2764272391796112,4.0,0.0,1.0
