time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308555718511343,-1077.9681396484375,304.1474609375,0.6497618556022644,0.0752220898866653,0.0682414099574089,293.1216735839844,297.1499938964844,293.1499938964844,0.0417626462876796,-1324.5299072265625,304.1463317871094,0.6855149865150452,0.0879653096199035,0.0838573351502418,293.1273803710937,297.1499938964844,293.1499938964844,0.041667740792036,-977.0630493164062,304.1469116210937,0.6851968169212341,0.0878159776329994,0.0618560761213302,293.00341796875,297.1499938964844,293.1499938964844,0.0978834629058837,-2372.637939453125,304.1305847167969,0.8314093351364136,0.1595580428838729,0.1503961682319641,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.563447892665863,0.050000000745058,0.2284007519483566,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690808683633804,1.0,1.0,0.9706587791442872,1.0,-0.7113370895385742,0.2959873676300049,0.4153497219085693,0.142521783709526,0.0,0.0,0.2010675817728042,23.550386428833008,25.0,-3.1266682147979736,-4942.53857421875,48.93189239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434753417969,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.40234375,18000.0,0.0,0.0,0.1087868511676788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452157497406005,0.1452200263738632,-4.283127054804936e-06,0.0,0.0001104048205888,0.0,0.0,5.750103950500488,0.0,0.0,0.0,0.2769367098808288,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308555718511343,-1077.9681396484375,304.1474609375,0.6497618556022644,0.0752220898866653,0.0682414099574089,293.1216735839844,297.1499938964844,293.1499938964844,0.0417626462876796,-1324.5299072265625,304.1463317871094,0.6855149865150452,0.0879653096199035,0.0838573351502418,293.1273803710937,297.1499938964844,293.1499938964844,0.041667740792036,-977.0630493164062,304.1469116210937,0.6851968169212341,0.0878159776329994,0.0618560761213302,293.00341796875,297.1499938964844,293.1499938964844,0.0978834629058837,-2372.637939453125,304.1305847167969,0.8314093351364136,0.1595580428838729,0.1503961682319641,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.563447892665863,0.050000000745058,0.2284007519483566,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690808683633804,1.0,1.0,0.9706587791442872,1.0,-0.7113370895385742,0.2959873676300049,0.4153497219085693,0.142521783709526,0.0,0.0,0.2010675817728042,23.550386428833008,25.0,-3.1266682147979736,-4942.53857421875,48.93189239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434753417969,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.40234375,18000.0,0.0,0.0,0.1087868511676788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452157497406005,0.1452200263738632,-4.283127054804936e-06,0.0,0.0001104048205888,0.0,0.0,5.750103950500488,0.0,0.0,0.0,0.2769367098808288,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311312861740589,-1082.6820068359375,304.1473999023437,0.6512706279754639,0.0755551382899284,0.0685346946120262,293.12115478515625,297.1499938964844,293.1499938964844,0.0421648100018501,-1331.4366455078125,304.1462707519531,0.687427818775177,0.0884279459714889,0.0842884704470634,293.1268310546875,297.1499938964844,293.1499938964844,0.042012270539999,-981.4349365234376,304.1468505859375,0.686928391456604,0.0882124155759811,0.0621283389627933,292.998291015625,297.1499938964844,293.1499938964844,0.1000698953866958,-2415.326416015625,304.1301574707031,0.8367382287979126,0.1624216735363006,0.1530953347682953,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640541911125183,0.050000000745058,0.2283822745084762,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.2140197753906,293.3059997558594,291.1080322265625,1.0,0.1694510728120803,1.0,1.0,0.9705867171287536,1.0,-0.715750515460968,0.2976132035255432,0.4181373119354248,0.1441546231508255,0.0,0.0,0.2039514183998108,23.50546646118164,25.0,-2.9450411796569824,-4978.5849609375,49.43643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828857421875,304.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.984375,18000.0,0.0,0.0,0.1095610782504081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468276381492614,0.1468319147825241,-4.285954219085397e-06,0.0,0.0001111905658035,0.0,0.0,5.820119380950928,0.0,0.0,0.0,0.27720907330513,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314116775989532,-1087.4600830078125,304.1473693847656,0.6527808904647827,0.0758926644921302,0.0688324868679046,293.1206359863281,297.1499938964844,293.1499938964844,0.042571272701025,-1338.417724609375,304.1462097167969,0.689332127571106,0.0888954102993011,0.0847248136997222,293.12628173828125,297.1499938964844,293.1499938964844,0.0423608124256134,-985.857421875,304.14678955078125,0.6886512041091919,0.0886130854487419,0.0624041706323623,292.9935302734375,297.1499938964844,293.1499938964844,0.102268062531948,-2458.044189453125,304.1297607421875,0.8420442342758179,0.1652815341949463,0.1557964533567428,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.564639687538147,0.050000000745058,0.2283645272254943,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698312908411026,1.0,1.0,0.9705347418785096,1.0,-0.7201830744743347,0.2992735505104065,0.4209095239639282,0.1457350403070449,0.0,0.0,0.206894114613533,23.46386909484864,25.0,-2.7080681324005127,-5015.716796875,49.95158767700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139038085937,304.73419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8828125,18000.0,0.0,0.0,0.1103689298033714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484944522380828,0.1484987437725067,-4.288970558263827e-06,0.0,0.0001120104352594,0.0,0.0,5.892822742462158,0.0,0.0,0.0,0.2774843871593475,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319834575057029,-1097.1561279296875,304.1473083496094,0.6557847857475281,0.0765780061483383,0.0694386437535286,293.11962890625,297.1499938964844,293.1499938964844,0.043392539024353,-1352.5264892578125,304.1461181640625,0.6930879354476929,0.0898405760526657,0.0856087580323219,293.125244140625,297.1499938964844,293.1499938964844,0.0430642887949943,-994.7835083007812,304.1466979980469,0.6920406818389893,0.0894219949841499,0.0629624351859092,292.9851379394531,297.1499938964844,293.1499938964844,0.1066673174500465,-2542.927978515625,304.1291809082031,0.8525542616844177,0.1709514409303665,0.1611650437116623,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657380819320679,0.050000000745058,0.2283314913511276,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706166863441467,1.0,1.0,0.970430850982666,1.0,-0.7290449738502502,0.3026744425296783,0.4263705611228943,0.1487222015857696,0.0,0.0,0.2129080891609192,23.39134407043457,25.0,-2.099495887756348,-5092.67236328125,51.00729751586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783447265625,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73046875,18000.0,0.0,0.0,0.1120795458555221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519643068313598,0.1519685983657837,-4.295098278817022e-06,0.0,0.0001137464860221,0.0,0.0,6.044550895690918,0.0,0.0,0.0,0.278076022863388,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319834575057029,-1097.1561279296875,304.1473083496094,0.6557847857475281,0.0765780061483383,0.0694386437535286,293.11962890625,297.1499938964844,293.1499938964844,0.043392539024353,-1352.5264892578125,304.1461181640625,0.6930879354476929,0.0898405760526657,0.0856087580323219,293.125244140625,297.1499938964844,293.1499938964844,0.0430642887949943,-994.7835083007812,304.1466979980469,0.6920406818389893,0.0894219949841499,0.0629624351859092,292.9851379394531,297.1499938964844,293.1499938964844,0.1066673174500465,-2542.927978515625,304.1291809082031,0.8525542616844177,0.1709514409303665,0.1611650437116623,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657380819320679,0.050000000745058,0.2283314913511276,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706166863441467,1.0,1.0,0.970430850982666,1.0,-0.7290449738502502,0.3026744425296783,0.4263705611228943,0.1487222015857696,0.0,0.0,0.2129080891609192,23.39134407043457,25.0,-2.099495887756348,-5092.67236328125,51.00729751586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783447265625,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73046875,18000.0,0.0,0.0,0.1120795458555221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519643068313598,0.1519685983657837,-4.295098278817022e-06,0.0,0.0001137464860221,0.0,0.0,6.044550895690918,0.0,0.0,0.0,0.278076022863388,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325658097863197,-1106.9693603515625,304.147216796875,0.6587464213371277,0.0772724971175193,0.0700551271438598,293.1186828613281,297.1499938964844,293.1499938964844,0.0442245006561279,-1366.8265380859375,304.1460266113281,0.696765124797821,0.0908033326268196,0.0865083634853363,293.124267578125,297.1499938964844,293.1499938964844,0.0437783896923065,-1003.8458862304688,304.1466064453125,0.6953559517860413,0.0902501866221427,0.0635319575667381,292.978271484375,297.1499938964844,293.1499938964844,0.1110324263572692,-2626.375244140625,304.1288452148437,0.8628612756729126,0.1765203028917312,0.1664460450410843,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667352676391602,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.1714303791522979,1.0,1.0,0.9703269004821776,1.0,-0.7378504872322083,0.306143969297409,0.4317064881324768,0.1515014171600341,0.0,0.0,0.2190287709236145,23.33334350585937,25.0,-1.2760928869247437,-5172.70068359375,52.091087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528991699219,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.984375,18000.0,0.0,0.0,0.1139134466648101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555933803319931,0.1555976867675781,-4.301699846109841e-06,0.0,0.0001156076687038,0.0,0.0,6.204366683959961,0.0,0.0,0.0,0.2786974012851715,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325658097863197,-1106.9693603515625,304.147216796875,0.6587464213371277,0.0772724971175193,0.0700551271438598,293.1186828613281,297.1499938964844,293.1499938964844,0.0442245006561279,-1366.8265380859375,304.1460266113281,0.696765124797821,0.0908033326268196,0.0865083634853363,293.124267578125,297.1499938964844,293.1499938964844,0.0437783896923065,-1003.8458862304688,304.1466064453125,0.6953559517860413,0.0902501866221427,0.0635319575667381,292.978271484375,297.1499938964844,293.1499938964844,0.1110324263572692,-2626.375244140625,304.1288452148437,0.8628612756729126,0.1765203028917312,0.1664460450410843,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667352676391602,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.1714303791522979,1.0,1.0,0.9703269004821776,1.0,-0.7378504872322083,0.306143969297409,0.4317064881324768,0.1515014171600341,0.0,0.0,0.2190287709236145,23.33334350585937,25.0,-1.2760928869247437,-5172.70068359375,52.091087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528991699219,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.984375,18000.0,0.0,0.0,0.1139134466648101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555933803319931,0.1555976867675781,-4.301699846109841e-06,0.0,0.0001156076687038,0.0,0.0,6.204366683959961,0.0,0.0,0.0,0.2786974012851715,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331523083150386,-1116.7921142578125,304.1471862792969,0.6616777777671814,0.0779701024293899,0.070676103234291,293.1177062988281,297.1499938964844,293.1499938964844,0.0450746342539787,-1381.451171875,304.1459350585937,0.7004247903823853,0.0917955711483955,0.0874334052205085,293.1231994628906,297.1499938964844,293.1499938964844,0.0445195883512496,-1013.2564697265624,304.1465148925781,0.6986874938011169,0.0911203548312187,0.0641271993517875,292.97265625,297.1499938964844,293.1499938964844,0.1153586879372596,-2708.353515625,304.1286926269531,0.8729808926582336,0.1820100396871566,0.1716411262750625,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.56766676902771,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722668558359146,1.0,1.0,0.9702522158622742,1.0,-0.7466222643852234,0.3096432089805603,0.4369790256023407,0.1541876047849655,0.0,0.0,0.2251458764076233,23.285964965820312,25.0,-0.2460227012634277,-5254.78076171875,53.201568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.41796875,18000.0,0.0,0.0,0.115857645869255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593238562345504,0.1593281626701355,-4.308627922000596e-06,0.0,0.0001175807847175,0.0,0.0,6.369785785675049,0.0,0.0,0.0,0.2793429493904114,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331523083150386,-1116.7921142578125,304.1471862792969,0.6616777777671814,0.0779701024293899,0.070676103234291,293.1177062988281,297.1499938964844,293.1499938964844,0.0450746342539787,-1381.451171875,304.1459350585937,0.7004247903823853,0.0917955711483955,0.0874334052205085,293.1231994628906,297.1499938964844,293.1499938964844,0.0445195883512496,-1013.2564697265624,304.1465148925781,0.6986874938011169,0.0911203548312187,0.0641271993517875,292.97265625,297.1499938964844,293.1499938964844,0.1153586879372596,-2708.353515625,304.1286926269531,0.8729808926582336,0.1820100396871566,0.1716411262750625,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.56766676902771,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722668558359146,1.0,1.0,0.9702522158622742,1.0,-0.7466222643852234,0.3096432089805603,0.4369790256023407,0.1541876047849655,0.0,0.0,0.2251458764076233,23.285964965820312,25.0,-0.2460227012634277,-5254.78076171875,53.201568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.41796875,18000.0,0.0,0.0,0.115857645869255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593238562345504,0.1593281626701355,-4.308627922000596e-06,0.0,0.0001175807847175,0.0,0.0,6.369785785675049,0.0,0.0,0.0,0.2793429493904114,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337391421198844,-1126.565673828125,304.1471252441406,0.6646055579185486,0.0786677524447441,0.0712977796792984,293.1166687011719,297.1499938964844,293.1499938964844,0.0459482483565807,-1396.498291015625,304.1458435058594,0.7041249871253967,0.0928208231925964,0.0883901119232177,293.1220092773437,297.1499938964844,293.1499938964844,0.0452980063855648,-1023.1480712890624,304.1463623046875,0.7021084427833557,0.0920387357473373,0.0647565796971321,292.9678649902344,297.1499938964844,293.1499938964844,0.1196845099329948,-2789.64599609375,304.12860107421875,0.8830074667930603,0.1874762922525406,0.1768018454313278,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5685746073722839,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048889160156,1.0,0.1731237173080444,1.0,1.0,0.9701775312423706,1.0,-0.7554336786270142,0.3131804466247558,0.4422532320022583,0.1568540781736374,0.0,0.0,0.2311590313911438,23.244112014770508,25.0,0.6458563208580017,-5338.0908203125,54.34271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.099609375,18000.0,0.0,0.0,0.1178948879241943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630909144878387,0.1630952209234237,-4.315782916819444e-06,0.0,0.0001196483208332,0.0,0.0,6.538045883178711,0.0,0.0,0.0,0.2800019979476928,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337391421198844,-1126.565673828125,304.1471252441406,0.6646055579185486,0.0786677524447441,0.0712977796792984,293.1166687011719,297.1499938964844,293.1499938964844,0.0459482483565807,-1396.498291015625,304.1458435058594,0.7041249871253967,0.0928208231925964,0.0883901119232177,293.1220092773437,297.1499938964844,293.1499938964844,0.0452980063855648,-1023.1480712890624,304.1463623046875,0.7021084427833557,0.0920387357473373,0.0647565796971321,292.9678649902344,297.1499938964844,293.1499938964844,0.1196845099329948,-2789.64599609375,304.12860107421875,0.8830074667930603,0.1874762922525406,0.1768018454313278,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5685746073722839,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048889160156,1.0,0.1731237173080444,1.0,1.0,0.9701775312423706,1.0,-0.7554336786270142,0.3131804466247558,0.4422532320022583,0.1568540781736374,0.0,0.0,0.2311590313911438,23.244112014770508,25.0,0.6458563208580017,-5338.0908203125,54.34271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.099609375,18000.0,0.0,0.0,0.1178948879241943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630909144878387,0.1630952209234237,-4.315782916819444e-06,0.0,0.0001196483208332,0.0,0.0,6.538045883178711,0.0,0.0,0.0,0.2800019979476928,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340326353907585,-1131.4361572265625,304.1471252441406,0.6660704016685486,0.0790162831544876,0.0716084316372871,293.1161499023437,297.1499938964844,293.1499938964844,0.0463932640850544,-1404.17333984375,304.1457824707031,0.7059899568557739,0.0933440402150154,0.088879145681858,293.12139892578125,297.1499938964844,293.1499938964844,0.0456999242305755,-1028.2606201171875,304.14630126953125,0.7038500308990479,0.0925131365656852,0.0650826394557952,292.9657287597656,297.1499938964844,293.1499938964844,0.1218551993370056,-2830.1962890625,304.1285400390625,0.8879914283752441,0.1902061849832534,0.1793784350156784,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690242052078247,0.050000000745058,0.2282345443964004,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2980041503906,291.1052551269531,1.0,0.1735592931509018,1.0,1.0,0.9701401591300964,1.0,-0.7598613500595093,0.3149659037590027,0.4448954463005066,0.1581827253103256,0.0,0.0,0.2341150939464569,23.2246208190918,25.0,0.9312655925750732,-5380.08349609375,54.92516326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834411621094,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.083984375,18000.0,0.0,0.0,0.1189414858818054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164976105093956,0.1649804264307022,-4.319435447541764e-06,0.0,0.0001207104869536,0.0,0.0,6.62273645401001,0.0,0.0,0.0,0.2803335785865783,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343262888491153,-1136.29931640625,304.1471252441406,0.6675353646278381,0.0793645158410072,0.0719189122319221,293.1156616210937,297.1499938964844,293.1499938964844,0.0468428619205951,-1411.9356689453125,304.1457214355469,0.7078605890274048,0.093873031437397,0.0893740877509117,293.12078857421875,297.1499938964844,293.1499938964844,0.0461089089512825,-1033.467529296875,304.146240234375,0.7056064605712891,0.0929958596825599,0.0654149502515792,292.9637451171875,297.1499938964844,293.1499938964844,0.1240314170718193,-2870.692626953125,304.12847900390625,0.8929474353790283,0.1929328888654709,0.1819525212049484,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.569471001625061,0.050000000745058,0.2282215803861618,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.105712890625,1.0,0.1739992350339889,1.0,1.0,0.9701161980628968,1.0,-0.7643006443977356,0.316760778427124,0.4475398361682892,0.159507617354393,0.0,0.0,0.2370380461215973,23.20604133605957,25.0,1.1311066150665283,-5422.28076171875,55.51518630981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.671875,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9375,18000.0,0.0,0.0,0.1200024634599685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668606251478195,0.1668649464845657,-4.323082976043224e-06,0.0,0.000121787241369,0.0,0.0,6.707648277282715,0.0,0.0,0.0,0.2806689441204071,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349137671291828,-1146.0006103515625,304.1470947265625,0.6704586744308472,0.0800597667694091,0.0725389569997787,293.1146545410156,297.1499938964844,293.1499938964844,0.0477535650134086,-1427.686279296875,304.1456298828125,0.711549699306488,0.0949457511305809,0.0903791189193725,293.1195678710937,297.1499938964844,293.1499938964844,0.0469451323151588,-1044.129150390625,304.1460876464844,0.7091432809829712,0.093982994556427,0.0660958886146545,292.960205078125,297.1499938964844,293.1499938964844,0.1283948272466659,-2951.4267578125,304.1283874511719,0.9027345776557922,0.1983685344457626,0.1870864033699035,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703518390655518,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748915016651153,1.0,1.0,0.9700682759284972,1.0,-0.7731992602348328,0.3203730583190918,0.4528262019157409,0.1621445566415786,0.0,0.0,0.2427761554718017,23.172103881835938,25.0,1.3778241872787476,-5507.24365234375,56.71686935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519775390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.67578125,18000.0,0.0,0.0,0.1221572905778884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706231087446212,0.1706274449825287,-4.330453066359041e-06,0.0,0.0001239741250174,0.0,0.0,6.878085136413574,0.0,0.0,0.0,0.2813425660133362,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349137671291828,-1146.0006103515625,304.1470947265625,0.6704586744308472,0.0800597667694091,0.0725389569997787,293.1146545410156,297.1499938964844,293.1499938964844,0.0477535650134086,-1427.686279296875,304.1456298828125,0.711549699306488,0.0949457511305809,0.0903791189193725,293.1195678710937,297.1499938964844,293.1499938964844,0.0469451323151588,-1044.129150390625,304.1460876464844,0.7091432809829712,0.093982994556427,0.0660958886146545,292.960205078125,297.1499938964844,293.1499938964844,0.1283948272466659,-2951.4267578125,304.1283874511719,0.9027345776557922,0.1983685344457626,0.1870864033699035,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703518390655518,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748915016651153,1.0,1.0,0.9700682759284972,1.0,-0.7731992602348328,0.3203730583190918,0.4528262019157409,0.1621445566415786,0.0,0.0,0.2427761554718017,23.172103881835938,25.0,1.3778241872787476,-5507.24365234375,56.71686935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519775390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.67578125,18000.0,0.0,0.0,0.1221572905778884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706231087446212,0.1706274449825287,-4.330453066359041e-06,0.0,0.0001239741250174,0.0,0.0,6.878085136413574,0.0,0.0,0.0,0.2813425660133362,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355008728802204,-1155.6629638671875,304.1470947265625,0.6733645796775818,0.0807526633143425,0.0731572583317756,293.1137084960937,297.1499938964844,293.1499938964844,0.048674676567316,-1443.6572265625,304.14556884765625,0.7151038646697998,0.0960325747728347,0.091398999094963,293.118408203125,297.1499938964844,293.1499938964844,0.0477992296218872,-1055.041748046875,304.1459655761719,0.7126014232635498,0.0949918255209922,0.0667933523654937,292.9573059082031,297.1499938964844,293.1499938964844,0.132761150598526,-3031.6142578125,304.1283264160156,0.9128196239471436,0.2037650197744369,0.1921878457069397,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712113380432129,0.050000000745058,0.2281715422868728,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757977604866027,1.0,1.0,0.9700204133987428,1.0,-0.7820954918861389,0.3240023255348205,0.4580931961536407,0.1647585779428482,0.0,0.0,0.2483662366867065,23.14278221130371,25.0,1.542202353477478,-5592.80712890625,57.94416046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63653564453125,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.767578125,18000.0,0.0,0.0,0.1243364661931991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743722110986709,0.1743765473365783,-4.337984137237072e-06,0.0,0.0001261857105419,0.0,0.0,7.049252986907959,0.0,0.0,0.0,0.2820163369178772,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355008728802204,-1155.6629638671875,304.1470947265625,0.6733645796775818,0.0807526633143425,0.0731572583317756,293.1137084960937,297.1499938964844,293.1499938964844,0.048674676567316,-1443.6572265625,304.14556884765625,0.7151038646697998,0.0960325747728347,0.091398999094963,293.118408203125,297.1499938964844,293.1499938964844,0.0477992296218872,-1055.041748046875,304.1459655761719,0.7126014232635498,0.0949918255209922,0.0667933523654937,292.9573059082031,297.1499938964844,293.1499938964844,0.132761150598526,-3031.6142578125,304.1283264160156,0.9128196239471436,0.2037650197744369,0.1921878457069397,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712113380432129,0.050000000745058,0.2281715422868728,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757977604866027,1.0,1.0,0.9700204133987428,1.0,-0.7820954918861389,0.3240023255348205,0.4580931961536407,0.1647585779428482,0.0,0.0,0.2483662366867065,23.14278221130371,25.0,1.542202353477478,-5592.80712890625,57.94416046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63653564453125,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.767578125,18000.0,0.0,0.0,0.1243364661931991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743722110986709,0.1743765473365783,-4.337984137237072e-06,0.0,0.0001261857105419,0.0,0.0,7.049252986907959,0.0,0.0,0.0,0.2820163369178772,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360864102840423,-1165.2706298828125,304.1470947265625,0.6762375235557556,0.0814419910311698,0.0737728700041771,293.11285400390625,297.1499938964844,293.1499938964844,0.0496016219258308,-1459.7725830078125,304.1455078125,0.7185378670692444,0.0971284955739975,0.092428982257843,293.1173095703125,297.1499938964844,293.1499938964844,0.0486654713749885,-1066.1353759765625,304.1458740234375,0.715944230556488,0.0960160717368125,0.0675029531121254,292.955078125,297.1499938964844,293.1499938964844,0.137111485004425,-3110.927978515625,304.1282958984375,0.9232510924339294,0.2090995758771896,0.1972359716892242,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720404982566833,0.050000000745058,0.228147953748703,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767155826091766,1.0,1.0,0.969995617866516,1.0,-0.7909524440765381,0.3276315033435821,0.4633209705352783,0.1673411279916763,0.0,0.0,0.2537903189659118,23.11896705627441,25.0,1.7007030248641968,-5678.57666015625,59.19330978393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.755859375,18000.0,0.0,0.0,0.1265212595462799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780897825956344,0.1780941188335418,-4.345537490735296e-06,0.0,0.0001284030004171,0.0,0.0,7.220166683197021,0.0,0.0,0.0,0.2826934158802032,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360864102840423,-1165.2706298828125,304.1470947265625,0.6762375235557556,0.0814419910311698,0.0737728700041771,293.11285400390625,297.1499938964844,293.1499938964844,0.0496016219258308,-1459.7725830078125,304.1455078125,0.7185378670692444,0.0971284955739975,0.092428982257843,293.1173095703125,297.1499938964844,293.1499938964844,0.0486654713749885,-1066.1353759765625,304.1458740234375,0.715944230556488,0.0960160717368125,0.0675029531121254,292.955078125,297.1499938964844,293.1499938964844,0.137111485004425,-3110.927978515625,304.1282958984375,0.9232510924339294,0.2090995758771896,0.1972359716892242,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720404982566833,0.050000000745058,0.228147953748703,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767155826091766,1.0,1.0,0.969995617866516,1.0,-0.7909524440765381,0.3276315033435821,0.4633209705352783,0.1673411279916763,0.0,0.0,0.2537903189659118,23.11896705627441,25.0,1.7007030248641968,-5678.57666015625,59.19330978393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.755859375,18000.0,0.0,0.0,0.1265212595462799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780897825956344,0.1780941188335418,-4.345537490735296e-06,0.0,0.0001284030004171,0.0,0.0,7.220166683197021,0.0,0.0,0.0,0.2826934158802032,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366687923669815,-1174.8013916015625,304.1470947265625,0.6790605783462524,0.0821260884404182,0.0743844285607338,293.112060546875,297.1499938964844,293.1499938964844,0.0505299270153045,-1475.957275390625,304.1454467773437,0.72186279296875,0.0982285514473915,0.0934643447399139,293.1163024902344,297.1499938964844,293.1499938964844,0.0495382361114025,-1077.3402099609375,304.1457824707031,0.7191779017448425,0.0970494970679283,0.0682202950119972,292.9535522460937,297.1499938964844,293.1499938964844,0.141425222158432,-3189.017822265625,304.1283264160156,0.9335132241249084,0.2143483310937881,0.2022084295749664,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728301405906677,0.050000000745058,0.2281256467103958,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776420623064041,1.0,1.0,0.9699707627296448,1.0,-0.7997310757637024,0.3312439322471618,0.4684871733188629,0.1698837876319885,0.0,0.0,0.2590284049510956,23.10147857666016,25.0,1.8539224863052368,-5764.1171875,60.45985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7421875,18000.0,0.0,0.0,0.1286936402320861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817568391561508,0.1817611902952194,-4.353095391707029e-06,0.0,0.0001306076883338,0.0,0.0,7.3899736404418945,0.0,0.0,0.0,0.2833676636219024,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366687923669815,-1174.8013916015625,304.1470947265625,0.6790605783462524,0.0821260884404182,0.0743844285607338,293.112060546875,297.1499938964844,293.1499938964844,0.0505299270153045,-1475.957275390625,304.1454467773437,0.72186279296875,0.0982285514473915,0.0934643447399139,293.1163024902344,297.1499938964844,293.1499938964844,0.0495382361114025,-1077.3402099609375,304.1457824707031,0.7191779017448425,0.0970494970679283,0.0682202950119972,292.9535522460937,297.1499938964844,293.1499938964844,0.141425222158432,-3189.017822265625,304.1283264160156,0.9335132241249084,0.2143483310937881,0.2022084295749664,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728301405906677,0.050000000745058,0.2281256467103958,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776420623064041,1.0,1.0,0.9699707627296448,1.0,-0.7997310757637024,0.3312439322471618,0.4684871733188629,0.1698837876319885,0.0,0.0,0.2590284049510956,23.10147857666016,25.0,1.8539224863052368,-5764.1171875,60.45985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7421875,18000.0,0.0,0.0,0.1286936402320861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817568391561508,0.1817611902952194,-4.353095391707029e-06,0.0,0.0001306076883338,0.0,0.0,7.3899736404418945,0.0,0.0,0.0,0.2833676636219024,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369582958519458,-1179.531005859375,304.1470947265625,0.6804482340812683,0.0824656337499618,0.0746882036328315,293.1116943359375,297.1499938964844,293.1499938964844,0.0509932599961757,-1484.0531005859375,304.1454467773437,0.7234867215156555,0.09877859801054,0.0939825698733329,293.1158142089844,297.1499938964844,293.1499938964844,0.0499753467738628,-1082.9630126953125,304.145751953125,0.7207549810409546,0.0975677073001861,0.0685804858803749,292.9530639648437,297.1499938964844,293.1499938964844,0.1435617953538894,-3227.4951171875,304.1283874511719,0.9384725093841552,0.2169327735900879,0.2046592384576797,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.573207676410675,0.050000000745058,0.2281150221824646,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1109924316406,1.0,0.1781074404716491,1.0,1.0,0.9699583649635316,1.0,-0.8040785789489746,0.3330383896827698,0.4710402190685272,0.171137198805809,0.0,0.0,0.2615745067596435,23.09530067443848,25.0,1.934415936470032,-5806.68603515625,61.09804916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.919921875,18000.0,0.0,0.0,0.1297700107097625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835678666830063,0.1835722178220749,-4.356909812486265e-06,0.0,0.0001317000569542,0.0,0.0,7.4743571281433105,0.0,0.0,0.0,0.2837019860744476,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372462905943393,-1184.2308349609375,304.1470947265625,0.6818161010742188,0.0828030779957771,0.0749903246760368,293.11138916015625,297.1499938964844,293.1499938964844,0.0514553114771842,-1492.1385498046875,304.1454162597656,0.7250847816467285,0.099327839910984,0.0945004150271415,293.1153869628906,297.1499938964844,293.1499938964844,0.0504120588302612,-1088.5880126953125,304.145751953125,0.722305178642273,0.0980859026312828,0.0689410120248794,292.9527893066406,297.1499938964844,293.1499938964844,0.1456798762083053,-3265.509521484375,304.12847900390625,0.9432740211486816,0.2194850593805313,0.2070811092853546,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.573571503162384,0.050000000745058,0.228104829788208,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.949951171875,293.29327392578125,291.1117248535156,1.0,0.1785736680030822,1.0,1.0,0.9699623584747314,1.0,-0.8083900213241577,0.3348210453987121,0.4735690057277679,0.1723760366439819,0.0,0.0,0.2640661001205444,23.091028213500977,25.0,2.01680588722229,-5848.99462890625,61.738502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.617919921875,305.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.953125,18000.0,0.0,0.0,0.1308369040489196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853578239679336,0.1853621751070022,-4.360673756309552e-06,0.0,0.0001327828213106,0.0,0.0,7.558002471923828,0.0,0.0,0.0,0.2840369045734405,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378169938921928,-1193.5313720703125,304.1471252441406,0.6844873428344727,0.0834709703922271,0.0755888372659683,293.1108093261719,297.1499938964844,293.1499938964844,0.0523738525807857,-1508.2479248046875,304.1454162597656,0.728206217288971,0.1004219129681587,0.0955329090356826,293.1146240234375,297.1499938964844,293.1499938964844,0.0512819327414035,-1099.815185546875,304.1457214355469,0.7253268361091614,0.0991197302937507,0.0696610957384109,292.9527587890625,297.1499938964844,293.1499938964844,0.1498529464006424,-3340.037109375,304.1286926269531,0.9523385763168336,0.2244849950075149,0.211830735206604,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742567777633667,0.050000000745058,0.2280856817960739,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.179506629705429,1.0,1.0,0.9699702262878418,1.0,-0.8168891668319702,0.3383451402187347,0.4785440266132355,0.1748076677322387,0.0,0.0,0.2688872218132019,23.08814239501953,25.0,2.167710065841675,-5932.6962890625,63.02357482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6203918457031,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.197265625,18000.0,0.0,0.0,0.1329366862773895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888732612133026,0.1888776272535324,-4.368184363556793e-06,0.0,0.0001349138474324,0.0,0.0,7.723222255706787,0.0,0.0,0.0,0.284696489572525,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378169938921928,-1193.5313720703125,304.1471252441406,0.6844873428344727,0.0834709703922271,0.0755888372659683,293.1108093261719,297.1499938964844,293.1499938964844,0.0523738525807857,-1508.2479248046875,304.1454162597656,0.728206217288971,0.1004219129681587,0.0955329090356826,293.1146240234375,297.1499938964844,293.1499938964844,0.0512819327414035,-1099.815185546875,304.1457214355469,0.7253268361091614,0.0991197302937507,0.0696610957384109,292.9527587890625,297.1499938964844,293.1499938964844,0.1498529464006424,-3340.037109375,304.1286926269531,0.9523385763168336,0.2244849950075149,0.211830735206604,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742567777633667,0.050000000745058,0.2280856817960739,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.179506629705429,1.0,1.0,0.9699702262878418,1.0,-0.8168891668319702,0.3383451402187347,0.4785440266132355,0.1748076677322387,0.0,0.0,0.2688872218132019,23.08814239501953,25.0,2.167710065841675,-5932.6962890625,63.02357482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6203918457031,305.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.197265625,18000.0,0.0,0.0,0.1329366862773895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888732612133026,0.1888776272535324,-4.368184363556793e-06,0.0,0.0001349138474324,0.0,0.0,7.723222255706787,0.0,0.0,0.0,0.284696489572525,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383792221546173,-1202.67919921875,304.1471252441406,0.6870579123497009,0.0841279923915863,0.0761783793568611,293.1103515625,297.1499938964844,293.1499938964844,0.0532819703221321,-1524.2236328125,304.1454467773437,0.7312245965003967,0.1015062108635902,0.0965578183531761,293.1139831542969,297.1499938964844,293.1499938964844,0.0521430969238281,-1110.96044921875,304.1457214355469,0.7282388806343079,0.10014458745718,0.0703766047954559,292.9535827636719,297.1499938964844,293.1499938964844,0.1539204567670822,-3412.2138671875,304.1290283203125,0.9606013894081116,0.2293204069137573,0.2164323031902313,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748777389526367,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.1149597167969,1.0,0.1804369390010833,1.0,1.0,0.969978094100952,1.0,-0.825187623500824,0.3417989313602447,0.4833886921405792,0.1771681755781173,0.0,0.0,0.2734825909137726,23.093366622924805,25.0,2.3171257972717285,-6014.78125,64.30888366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6265869140625,305.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.53125,18000.0,0.0,0.0,0.1349814683198928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192289113998413,0.192293494939804,-4.375603111839155e-06,0.0,0.0001369890233036,0.0,0.0,7.884922027587891,0.0,0.0,0.0,0.2853434681892395,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383792221546173,-1202.67919921875,304.1471252441406,0.6870579123497009,0.0841279923915863,0.0761783793568611,293.1103515625,297.1499938964844,293.1499938964844,0.0532819703221321,-1524.2236328125,304.1454467773437,0.7312245965003967,0.1015062108635902,0.0965578183531761,293.1139831542969,297.1499938964844,293.1499938964844,0.0521430969238281,-1110.96044921875,304.1457214355469,0.7282388806343079,0.10014458745718,0.0703766047954559,292.9535827636719,297.1499938964844,293.1499938964844,0.1539204567670822,-3412.2138671875,304.1290283203125,0.9606013894081116,0.2293204069137573,0.2164323031902313,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748777389526367,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.1149597167969,1.0,0.1804369390010833,1.0,1.0,0.969978094100952,1.0,-0.825187623500824,0.3417989313602447,0.4833886921405792,0.1771681755781173,0.0,0.0,0.2734825909137726,23.093366622924805,25.0,2.3171257972717285,-6014.78125,64.30888366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6265869140625,305.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.53125,18000.0,0.0,0.0,0.1349814683198928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192289113998413,0.192293494939804,-4.375603111839155e-06,0.0,0.0001369890233036,0.0,0.0,7.884922027587891,0.0,0.0,0.0,0.2853434681892395,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.038931343704462,-1211.6507568359375,304.1471862792969,0.6895081996917725,0.0847724080085754,0.076757475733757,293.11004638671875,297.1499938964844,293.1499938964844,0.0541745088994503,-1539.9742431640625,304.1454772949219,0.7341252565383911,0.1025741621851921,0.0975693613290786,293.113525390625,297.1499938964844,293.1499938964844,0.0529874563217163,-1121.9180908203125,304.1457214355469,0.7310207486152649,0.1011501029133796,0.0710808113217353,292.9552307128906,297.1499938964844,293.1499938964844,0.1578562706708908,-3481.621826171875,304.12945556640625,0.968013346195221,0.2339629828929901,0.2208590805530548,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754227042198181,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813603788614273,1.0,1.0,0.9700025916099548,1.0,-0.8332367539405823,0.3451608121395111,0.4880759716033935,0.1794438809156417,0.0,0.0,0.2778380215167999,23.10762596130371,25.0,2.417937755584717,-6094.41015625,65.58721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361694335937,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.908203125,18000.0,0.0,0.0,0.1369609236717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955869644880294,0.1955913603305816,-4.382872248243075e-06,0.0,0.0001389979297528,0.0,0.0,8.042126655578613,0.0,0.0,0.0,0.2859737873077392,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.038931343704462,-1211.6507568359375,304.1471862792969,0.6895081996917725,0.0847724080085754,0.076757475733757,293.11004638671875,297.1499938964844,293.1499938964844,0.0541745088994503,-1539.9742431640625,304.1454772949219,0.7341252565383911,0.1025741621851921,0.0975693613290786,293.113525390625,297.1499938964844,293.1499938964844,0.0529874563217163,-1121.9180908203125,304.1457214355469,0.7310207486152649,0.1011501029133796,0.0710808113217353,292.9552307128906,297.1499938964844,293.1499938964844,0.1578562706708908,-3481.621826171875,304.12945556640625,0.968013346195221,0.2339629828929901,0.2208590805530548,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754227042198181,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813603788614273,1.0,1.0,0.9700025916099548,1.0,-0.8332367539405823,0.3451608121395111,0.4880759716033935,0.1794438809156417,0.0,0.0,0.2778380215167999,23.10762596130371,25.0,2.417937755584717,-6094.41015625,65.58721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361694335937,305.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.908203125,18000.0,0.0,0.0,0.1369609236717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955869644880294,0.1955913603305816,-4.382872248243075e-06,0.0,0.0001389979297528,0.0,0.0,8.042126655578613,0.0,0.0,0.0,0.2859737873077392,4.0,0.0,1.0
