time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394720211625099,-1220.42919921875,304.147216796875,0.6918179988861084,0.0854017212986946,0.0773240402340889,293.1098937988281,297.1499938964844,293.1499938964844,0.055047933012247,-1555.4384765625,304.1455383300781,0.7368915677070618,0.1036210879683494,0.0985623598098754,293.1132507324219,297.1499938964844,293.1499938964844,0.0538096316158771,-1132.618896484375,304.1457824707031,0.7336531281471252,0.1021303460001945,0.0717684179544448,292.9577941894531,297.1499938964844,293.1499938964844,0.1616332232952118,-3547.83544921875,304.1300048828125,0.9745647311210632,0.2383806556463241,0.2250809073448181,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758808255195618,0.050000000745058,0.2280406504869461,291.1181335449219,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.29254150390625,291.11846923828125,1.0,0.1822720617055893,1.0,1.0,0.9700270295143129,1.0,-0.8409857153892517,0.3484091162681579,0.4925765991210937,0.1816209256649017,0.0,0.0,0.2819718718528747,23.131685256958008,25.0,2.5661838054656982,-6172.2109375,66.85037994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6490173339844,305.2253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.23046875,18000.0,0.0,0.0,0.1388627588748932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198764756321907,0.1987691521644592,-4.389956302475184e-06,0.0,0.0001409280521329,0.0,0.0,8.194600105285645,0.0,0.0,0.0,0.2865866124629974,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394720211625099,-1220.42919921875,304.147216796875,0.6918179988861084,0.0854017212986946,0.0773240402340889,293.1098937988281,297.1499938964844,293.1499938964844,0.055047933012247,-1555.4384765625,304.1455383300781,0.7368915677070618,0.1036210879683494,0.0985623598098754,293.1132507324219,297.1499938964844,293.1499938964844,0.0538096316158771,-1132.618896484375,304.1457824707031,0.7336531281471252,0.1021303460001945,0.0717684179544448,292.9577941894531,297.1499938964844,293.1499938964844,0.1616332232952118,-3547.83544921875,304.1300048828125,0.9745647311210632,0.2383806556463241,0.2250809073448181,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758808255195618,0.050000000745058,0.2280406504869461,291.1181335449219,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.29254150390625,291.11846923828125,1.0,0.1822720617055893,1.0,1.0,0.9700270295143129,1.0,-0.8409857153892517,0.3484091162681579,0.4925765991210937,0.1816209256649017,0.0,0.0,0.2819718718528747,23.131685256958008,25.0,2.5661838054656982,-6172.2109375,66.85037994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6490173339844,305.2253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.23046875,18000.0,0.0,0.0,0.1388627588748932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198764756321907,0.1987691521644592,-4.389956302475184e-06,0.0,0.0001409280521329,0.0,0.0,8.194600105285645,0.0,0.0,0.0,0.2865866124629974,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397351868450641,-1224.6942138671875,304.1472473144531,0.6929141283035278,0.0857098326086998,0.0776018425822258,293.10986328125,297.1499938964844,293.1499938964844,0.0554741062223911,-1562.9967041015625,304.14556884765625,0.73822021484375,0.104135662317276,0.0990508869290351,293.1131896972656,297.1499938964844,293.1499938964844,0.0542090348899364,-1137.82421875,304.14581298828125,0.7349096536636353,0.1026100218296051,0.0721052289009094,292.9594116210937,297.1499938964844,293.1499938964844,0.1634460240602493,-3579.46875,304.1303405761719,0.977522075176239,0.2404941469430923,0.2271045744419098,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.576074481010437,0.050000000745058,0.2280352860689163,291.11932373046875,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827218532562255,1.0,1.0,0.9700393080711364,1.0,-0.8447321057319641,0.3499839901924133,0.4947481155395508,0.1826680451631546,0.0,0.0,0.2838969826698303,23.147550582885746,25.0,3.3559350967407227,-6211.482421875,67.47354888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65631103515625,305.2428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.265625,18000.0,0.0,0.0,0.1397838294506073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002929002046585,0.2002972960472107,-4.393593371787574e-06,0.0,0.0001418628235114,0.0,0.0,8.268640518188477,0.0,0.0,0.0,0.2868748307228088,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399922579526901,-1228.8529052734375,304.14727783203125,0.6939699053764343,0.0860132426023483,0.0778757408261299,293.10986328125,297.1499938964844,293.1499938964844,0.0558918304741382,-1570.41015625,304.1455993652344,0.7395119071006775,0.1046440675854682,0.0995338708162307,293.1131591796875,297.1499938964844,293.1499938964844,0.054599292576313,-1142.91259765625,304.1458740234375,0.7361263632774353,0.1030825451016426,0.0724372565746307,292.9612731933594,297.1499938964844,293.1499938964844,0.1652020364999771,-3610.01513671875,304.1307373046875,0.9802767634391784,0.2425405085086822,0.2290670871734619,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5762442350387573,0.050000000745058,0.2280305922031402,291.1210021972656,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.12158203125,1.0,0.183166891336441,1.0,1.0,0.9700620770454408,1.0,-0.8483888506889343,0.3515238165855407,0.4968650341033935,0.1836858987808227,0.0,0.0,0.2856632769107818,23.16591453552246,25.0,4.269164085388184,-6249.57373046875,68.09004211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639709472656,305.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.40625,18000.0,0.0,0.0,0.1406867802143097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017215192317962,0.2017259150743484,-4.396825261210324e-06,0.0,0.0001427791867172,0.0,0.0,8.337736129760742,0.0,0.0,0.0,0.2871626317501068,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404928028583526,-1236.945068359375,304.1473388671875,0.6959499716758728,0.0866044908761978,0.0784104019403457,293.1099548339844,297.1499938964844,293.1499938964844,0.0567081123590469,-1584.9290771484375,304.1457214355469,0.7419765591621399,0.1056409254670143,0.1004818528890609,293.1132202148437,297.1499938964844,293.1499938964844,0.0553584285080432,-1152.82958984375,304.14599609375,0.738432765007019,0.1040046587586402,0.0730859413743019,292.9657592773437,297.1499938964844,293.1499938964844,0.1685434281826019,-3667.9013671875,304.131591796875,0.9851934909820556,0.2464131414890289,0.2327910214662552,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765073299407959,0.050000000745058,0.2280232906341552,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.2932434082031,291.1251220703125,1.0,0.1840400844812393,1.0,1.0,0.9701076745986938,1.0,-0.8554076552391052,0.3544880747795105,0.5009195804595947,0.1856272518634796,0.0,0.0,0.2887921631336212,23.2104549407959,25.0,4.524081707000732,-6319.7451171875,69.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.10546875,18000.0,0.0,0.0,0.1424296200275421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042681276798248,0.204272523522377,-4.402958893479081e-06,0.0,0.0001445479574613,0.0,0.0,8.462020874023438,0.0,0.0,0.0,0.2876665592193603,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404928028583526,-1236.945068359375,304.1473388671875,0.6959499716758728,0.0866044908761978,0.0784104019403457,293.1099548339844,297.1499938964844,293.1499938964844,0.0567081123590469,-1584.9290771484375,304.1457214355469,0.7419765591621399,0.1056409254670143,0.1004818528890609,293.1132202148437,297.1499938964844,293.1499938964844,0.0553584285080432,-1152.82958984375,304.14599609375,0.738432765007019,0.1040046587586402,0.0730859413743019,292.9657592773437,297.1499938964844,293.1499938964844,0.1685434281826019,-3667.9013671875,304.131591796875,0.9851934909820556,0.2464131414890289,0.2327910214662552,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765073299407959,0.050000000745058,0.2280232906341552,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.2932434082031,291.1251220703125,1.0,0.1840400844812393,1.0,1.0,0.9701076745986938,1.0,-0.8554076552391052,0.3544880747795105,0.5009195804595947,0.1856272518634796,0.0,0.0,0.2887921631336212,23.2104549407959,25.0,4.524081707000732,-6319.7451171875,69.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.10546875,18000.0,0.0,0.0,0.1424296200275421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042681276798248,0.204272523522377,-4.402958893479081e-06,0.0,0.0001445479574613,0.0,0.0,8.462020874023438,0.0,0.0,0.0,0.2876665592193603,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409802086651325,-1244.8369140625,304.1474304199219,0.6977413296699524,0.0871730223298072,0.0789257287979126,293.11016845703125,297.1499938964844,293.1499938964844,0.0575054660439491,-1599.171630859375,304.14581298828125,0.7442703247070312,0.1066091954708099,0.1014039292931556,293.1134338378906,297.1499938964844,293.1499938964844,0.0560955889523029,-1162.4979248046875,304.1460876464844,0.7405584454536438,0.1048942431807518,0.0737127214670181,292.9712829589844,297.1499938964844,293.1499938964844,0.1716491878032684,-3721.447021484375,304.1325378417969,0.9893515110015868,0.24996218085289,0.2362182438373565,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766614675521851,0.050000000745058,0.2280189543962478,291.1271667480469,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.12750244140625,1.0,0.1848862469196319,1.0,1.0,0.970153272151947,1.0,-0.8619934320449829,0.3572811186313629,0.5047122836112976,0.1874307543039322,0.0,0.0,0.2916539907455444,23.26576042175293,25.0,3.5270400047302246,-6384.30615234375,70.46591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.28515625,18000.0,0.0,0.0,0.144067496061325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065735608339309,0.2065779566764831,-4.408480435813544e-06,0.0,0.000146210193634,0.0,0.0,8.574972152709961,0.0,0.0,0.0,0.2881245613098144,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409802086651325,-1244.8369140625,304.1474304199219,0.6977413296699524,0.0871730223298072,0.0789257287979126,293.11016845703125,297.1499938964844,293.1499938964844,0.0575054660439491,-1599.171630859375,304.14581298828125,0.7442703247070312,0.1066091954708099,0.1014039292931556,293.1134338378906,297.1499938964844,293.1499938964844,0.0560955889523029,-1162.4979248046875,304.1460876464844,0.7405584454536438,0.1048942431807518,0.0737127214670181,292.9712829589844,297.1499938964844,293.1499938964844,0.1716491878032684,-3721.447021484375,304.1325378417969,0.9893515110015868,0.24996218085289,0.2362182438373565,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766614675521851,0.050000000745058,0.2280189543962478,291.1271667480469,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.12750244140625,1.0,0.1848862469196319,1.0,1.0,0.970153272151947,1.0,-0.8619934320449829,0.3572811186313629,0.5047122836112976,0.1874307543039322,0.0,0.0,0.2916539907455444,23.26576042175293,25.0,3.5270400047302246,-6384.30615234375,70.46591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.28515625,18000.0,0.0,0.0,0.144067496061325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065735608339309,0.2065779566764831,-4.408480435813544e-06,0.0,0.000146210193634,0.0,0.0,8.574972152709961,0.0,0.0,0.0,0.2881245613098144,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414944216609001,-1253.176025390625,304.1474304199219,0.6995951533317566,0.0878046005964279,0.0794674977660179,293.1100769042969,297.1499938964844,293.1499938964844,0.0583224408328533,-1613.8271484375,304.1458435058594,0.7466095685958862,0.1076379716396331,0.1023497954010963,293.1133117675781,297.1499938964844,293.1499938964844,0.0568492338061332,-1172.4219970703125,304.1461486816406,0.7427183985710144,0.105839267373085,0.0743539556860923,292.977294921875,297.1499938964844,293.1499938964844,0.1745331734418869,-3770.94921875,304.133544921875,0.9929811954498292,0.2532705962657928,0.2393809705972671,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.576805055141449,0.050000000745058,0.2280149161815643,291.1292419433594,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.1294860839844,1.0,0.1857049614191055,1.0,1.0,0.970208704471588,1.0,-0.8683395385742188,0.3599846363067627,0.508354902267456,0.1891477406024933,0.0,0.0,0.2942783236503601,23.31978988647461,25.0,2.681351900100708,-6445.90185546875,71.60530853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.947265625,18000.0,0.0,0.0,0.1455898582935333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087166160345077,0.2087210267782211,-4.4135585994808935e-06,0.0,0.0001477551995776,0.0,0.0,8.680285453796387,0.0,0.0,0.0,0.2885509729385376,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414944216609001,-1253.176025390625,304.1474304199219,0.6995951533317566,0.0878046005964279,0.0794674977660179,293.1100769042969,297.1499938964844,293.1499938964844,0.0583224408328533,-1613.8271484375,304.1458435058594,0.7466095685958862,0.1076379716396331,0.1023497954010963,293.1133117675781,297.1499938964844,293.1499938964844,0.0568492338061332,-1172.4219970703125,304.1461486816406,0.7427183985710144,0.105839267373085,0.0743539556860923,292.977294921875,297.1499938964844,293.1499938964844,0.1745331734418869,-3770.94921875,304.133544921875,0.9929811954498292,0.2532705962657928,0.2393809705972671,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.576805055141449,0.050000000745058,0.2280149161815643,291.1292419433594,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.1294860839844,1.0,0.1857049614191055,1.0,1.0,0.970208704471588,1.0,-0.8683395385742188,0.3599846363067627,0.508354902267456,0.1891477406024933,0.0,0.0,0.2942783236503601,23.31978988647461,25.0,2.681351900100708,-6445.90185546875,71.60530853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.947265625,18000.0,0.0,0.0,0.1455898582935333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087166160345077,0.2087210267782211,-4.4135585994808935e-06,0.0,0.0001477551995776,0.0,0.0,8.680285453796387,0.0,0.0,0.0,0.2885509729385376,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420997701585292,-1263.026123046875,304.14727783203125,0.701865017414093,0.0885244235396385,0.0800972655415535,293.1094970703125,297.1499938964844,293.1499938964844,0.059230163693428,-1630.20458984375,304.1457214355469,0.7493285536766052,0.1087647452950477,0.1033949255943298,293.11279296875,297.1499938964844,293.1499938964844,0.0576882511377334,-1183.5322265625,304.1460266113281,0.745237410068512,0.1068741828203201,0.0750631541013717,292.9832458496094,297.1499938964844,293.1499938964844,0.1773140877485275,-3818.558349609375,304.1343994140625,0.9964231252670288,0.2564371228218078,0.2424002736806869,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5770877599716187,0.050000000745058,0.2280071377754211,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.12994384765625,1.0,0.1865065246820449,1.0,1.0,0.9702641367912292,1.0,-0.8748153448104858,0.3627538979053497,0.5120614171028137,0.1908838450908661,0.0,0.0,0.2968878149986267,23.35550117492676,25.0,0.7902320623397827,-6507.17333984375,72.75257110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483825683594,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.10546875,18000.0,0.0,0.0,0.1469978392124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107980400323867,0.2108024656772613,-4.418420758156572e-06,0.0,0.0001491841103415,0.0,0.0,8.782825469970703,0.0,0.0,0.0,0.2889651954174042,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420997701585292,-1263.026123046875,304.14727783203125,0.701865017414093,0.0885244235396385,0.0800972655415535,293.1094970703125,297.1499938964844,293.1499938964844,0.059230163693428,-1630.20458984375,304.1457214355469,0.7493285536766052,0.1087647452950477,0.1033949255943298,293.11279296875,297.1499938964844,293.1499938964844,0.0576882511377334,-1183.5322265625,304.1460266113281,0.745237410068512,0.1068741828203201,0.0750631541013717,292.9832458496094,297.1499938964844,293.1499938964844,0.1773140877485275,-3818.558349609375,304.1343994140625,0.9964231252670288,0.2564371228218078,0.2424002736806869,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5770877599716187,0.050000000745058,0.2280071377754211,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.12994384765625,1.0,0.1865065246820449,1.0,1.0,0.9702641367912292,1.0,-0.8748153448104858,0.3627538979053497,0.5120614171028137,0.1908838450908661,0.0,0.0,0.2968878149986267,23.35550117492676,25.0,0.7902320623397827,-6507.17333984375,72.75257110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483825683594,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.10546875,18000.0,0.0,0.0,0.1469978392124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107980400323867,0.2108024656772613,-4.418420758156572e-06,0.0,0.0001491841103415,0.0,0.0,8.782825469970703,0.0,0.0,0.0,0.2889651954174042,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424227081239223,-1268.2886962890625,304.1471862792969,0.7030422687530518,0.0889019519090652,0.0804309323430061,293.109130859375,297.1499938964844,293.1499938964844,0.0597057156264781,-1638.81689453125,304.1456298828125,0.7507346272468567,0.1093492805957794,0.1039410233497619,293.1124572753906,297.1499938964844,293.1499938964844,0.0581276305019855,-1189.3712158203125,304.1459350585937,0.7465375661849976,0.107410617172718,0.0754333287477493,292.9862060546875,297.1499938964844,293.1499938964844,0.1786124259233474,-3840.7744140625,304.1348876953125,0.9979611039161682,0.2579670548439026,0.2438044100999832,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.577219545841217,0.050000000745058,0.228003516793251,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297607421875,1.0,0.1869010627269745,1.0,1.0,0.9702918529510498,1.0,-0.8779847621917725,0.3641116023063659,0.5138731598854065,0.1917312294244766,0.0,0.0,0.2982457280158996,23.374059677124023,25.0,0.0733307227492332,-6537.51513671875,73.32147979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607421875,305.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.408203125,18000.0,0.0,0.0,0.1476643979549408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211880013346672,0.2118844389915466,-4.420787718117936e-06,0.0,0.0001498605997767,0.0,0.0,8.835970878601074,0.0,0.0,0.0,0.2891851365566253,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427563712000846,-1273.7269287109375,304.1470947265625,0.7037883400917053,0.0892893746495246,0.0807761177420616,293.1087341308594,297.1499938964844,293.1499938964844,0.060191910713911,-1647.6390380859375,304.1455383300781,0.7517231702804565,0.1099452003836631,0.1045009270310401,293.1120910644531,297.1499938964844,293.1499938964844,0.0585770532488822,-1195.354248046875,304.1458740234375,0.7474254369735718,0.1079576984047889,0.0758130103349685,292.9886779785156,297.1499938964844,293.1499938964844,0.1791692972183227,-3849.85693359375,304.1366271972656,0.9981842637062072,0.2595542669296264,0.2443442493677139,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.576931357383728,0.050000000745058,0.2280111908912658,291.12969970703125,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.1297302246094,1.0,0.1872733682394027,1.0,1.0,0.970325767993927,1.0,-0.8801877498626709,0.3650557100772857,0.5151320695877075,0.1923192292451858,0.0,0.0,0.2996139228343963,23.441495895385746,25.0,0.1880523115396499,-6563.4443359375,73.79946899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730712890625,305.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.599609375,18000.0,0.0,0.0,0.1483065336942672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129940688610077,0.2129984945058822,-4.42344207840506e-06,0.0,0.0001505122781964,0.0,0.0,8.891216278076172,0.0,0.0,0.0,0.2894002795219421,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434351153671741,-1284.7666015625,304.1469421386719,0.7049332857131958,0.0900858491659164,0.0814902707934379,293.10791015625,297.1499938964844,293.1499938964844,0.0611721649765968,-1665.4481201171875,304.1453857421875,0.7533568143844604,0.1111606433987617,0.1056485772132873,293.111328125,297.1499938964844,293.1499938964844,0.0594837702810764,-1207.4359130859375,304.1457214355469,0.7488640546798706,0.1090753972530365,0.0765923261642456,292.9904479980469,297.1499938964844,293.1499938964844,0.1792311519384384,-3849.803466796875,304.14093017578125,0.997128963470459,0.2632766366004944,0.2442955821752548,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.575985848903656,0.050000000745058,0.2280366569757461,291.1315002441406,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879473030567169,1.0,1.0,0.9703936576843262,1.0,-0.883338987827301,0.3664163947105407,0.5169225931167603,0.1931349337100982,0.0,0.0,0.3019929230213165,23.61476325988769,25.0,2.83414888381958,-6608.31591796875,74.6017074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996826171875,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.240234375,18000.0,0.0,0.0,0.1494948267936706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150647640228271,0.2150691896677017,-4.428470674611162e-06,0.0,0.0001517182390671,0.0,0.0,8.99438190460205,0.0,0.0,0.0,0.2898184955120086,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434351153671741,-1284.7666015625,304.1469421386719,0.7049332857131958,0.0900858491659164,0.0814902707934379,293.10791015625,297.1499938964844,293.1499938964844,0.0611721649765968,-1665.4481201171875,304.1453857421875,0.7533568143844604,0.1111606433987617,0.1056485772132873,293.111328125,297.1499938964844,293.1499938964844,0.0594837702810764,-1207.4359130859375,304.1457214355469,0.7488640546798706,0.1090753972530365,0.0765923261642456,292.9904479980469,297.1499938964844,293.1499938964844,0.1792311519384384,-3849.803466796875,304.14093017578125,0.997128963470459,0.2632766366004944,0.2442955821752548,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.575985848903656,0.050000000745058,0.2280366569757461,291.1315002441406,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879473030567169,1.0,1.0,0.9703936576843262,1.0,-0.883338987827301,0.3664163947105407,0.5169225931167603,0.1931349337100982,0.0,0.0,0.3019929230213165,23.61476325988769,25.0,2.83414888381958,-6608.31591796875,74.6017074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996826171875,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.240234375,18000.0,0.0,0.0,0.1494948267936706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150647640228271,0.2150691896677017,-4.428470674611162e-06,0.0,0.0001517182390671,0.0,0.0,8.99438190460205,0.0,0.0,0.0,0.2898184955120086,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441333279013633,-1296.13037109375,304.14678955078125,0.7067133188247681,0.0909110456705093,0.082226887345314,293.1070251464844,297.1499938964844,293.1499938964844,0.0621664673089981,-1683.5816650390625,304.145263671875,0.7556049823760986,0.1124029979109764,0.1068193241953849,293.1105041503906,297.1499938964844,293.1499938964844,0.0604067668318748,-1219.7783203125,304.1456298828125,0.750912070274353,0.1102226674556732,0.0773900300264358,292.9898376464844,297.1499938964844,293.1499938964844,0.1796750724315643,-3856.839111328125,304.1431884765625,0.9971309304237366,0.2674424648284912,0.2447454035282135,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755725502967834,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885703951120376,1.0,1.0,0.97046160697937,1.0,-0.887138307094574,0.3680610060691833,0.5190773010253906,0.1941127926111221,0.0,0.0,0.3039571642875671,23.71920394897461,25.0,2.297473430633545,-6651.8193359375,75.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288269042969,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.849609375,18000.0,0.0,0.0,0.1505462527275085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167435139417648,0.2167479544878006,-4.432823516253848e-06,0.0,0.0001527853164589,0.0,0.0,9.078847885131836,0.0,0.0,0.0,0.2901654243469238,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441333279013633,-1296.13037109375,304.14678955078125,0.7067133188247681,0.0909110456705093,0.082226887345314,293.1070251464844,297.1499938964844,293.1499938964844,0.0621664673089981,-1683.5816650390625,304.145263671875,0.7556049823760986,0.1124029979109764,0.1068193241953849,293.1105041503906,297.1499938964844,293.1499938964844,0.0604067668318748,-1219.7783203125,304.1456298828125,0.750912070274353,0.1102226674556732,0.0773900300264358,292.9898376464844,297.1499938964844,293.1499938964844,0.1796750724315643,-3856.839111328125,304.1431884765625,0.9971309304237366,0.2674424648284912,0.2447454035282135,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755725502967834,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885703951120376,1.0,1.0,0.97046160697937,1.0,-0.887138307094574,0.3680610060691833,0.5190773010253906,0.1941127926111221,0.0,0.0,0.3039571642875671,23.71920394897461,25.0,2.297473430633545,-6651.8193359375,75.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288269042969,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.849609375,18000.0,0.0,0.0,0.1505462527275085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167435139417648,0.2167479544878006,-4.432823516253848e-06,0.0,0.0001527853164589,0.0,0.0,9.078847885131836,0.0,0.0,0.0,0.2901654243469238,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448669530451297,-1308.1099853515625,304.1466369628906,0.708709716796875,0.0917678549885749,0.0829910412430763,293.10614013671875,297.1499938964844,293.1499938964844,0.0631904304027557,-1702.3609619140625,304.1451416015625,0.7580581903457642,0.1136738136410713,0.108016051352024,293.109619140625,297.1499938964844,293.1499938964844,0.0613628476858139,-1232.633544921875,304.1454772949219,0.7531709671020508,0.1114020645618438,0.0782094374299049,292.988525390625,297.1499938964844,293.1499938964844,0.1800503581762313,-3862.865234375,304.1448059082031,0.9971957206726074,0.2717615664005279,0.2451066821813583,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5753000378608704,0.050000000745058,0.2280551195144653,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891534775495529,1.0,1.0,0.9705131649971008,1.0,-0.8909176588058472,0.3697015047073364,0.5212161540985107,0.1950792372226715,0.0,0.0,0.3060043454170227,23.80310821533203,25.0,0.8356412649154663,-6695.35009765625,76.20673370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85845947265625,305.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.78515625,18000.0,0.0,0.0,0.15147465467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184280455112457,0.2184324711561203,-4.436837571120122e-06,0.0,0.0001537275238661,0.0,0.0,9.163172721862791,0.0,0.0,0.0,0.2905071377754211,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448669530451297,-1308.1099853515625,304.1466369628906,0.708709716796875,0.0917678549885749,0.0829910412430763,293.10614013671875,297.1499938964844,293.1499938964844,0.0631904304027557,-1702.3609619140625,304.1451416015625,0.7580581903457642,0.1136738136410713,0.108016051352024,293.109619140625,297.1499938964844,293.1499938964844,0.0613628476858139,-1232.633544921875,304.1454772949219,0.7531709671020508,0.1114020645618438,0.0782094374299049,292.988525390625,297.1499938964844,293.1499938964844,0.1800503581762313,-3862.865234375,304.1448059082031,0.9971957206726074,0.2717615664005279,0.2451066821813583,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5753000378608704,0.050000000745058,0.2280551195144653,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891534775495529,1.0,1.0,0.9705131649971008,1.0,-0.8909176588058472,0.3697015047073364,0.5212161540985107,0.1950792372226715,0.0,0.0,0.3060043454170227,23.80310821533203,25.0,0.8356412649154663,-6695.35009765625,76.20673370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85845947265625,305.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.78515625,18000.0,0.0,0.0,0.15147465467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184280455112457,0.2184324711561203,-4.436837571120122e-06,0.0,0.0001537275238661,0.0,0.0,9.163172721862791,0.0,0.0,0.0,0.2905071377754211,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456256791949272,-1320.5208740234375,304.146484375,0.7108320593833923,0.092652715742588,0.0837808474898338,293.105224609375,297.1499938964844,293.1499938964844,0.0642329379916191,-1721.5638427734375,304.14501953125,0.7606656551361084,0.1149704679846763,0.109237439930439,293.10870361328125,297.1499938964844,293.1499938964844,0.0623408183455467,-1245.838134765625,304.1453552246094,0.7555906176567078,0.1126105263829231,0.0790494382381439,292.98681640625,297.1499938964844,293.1499938964844,0.1803039908409118,-3866.895751953125,304.1461181640625,0.9972375631332396,0.2761991918087005,0.2453426271677017,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751219391822815,0.050000000745058,0.2280598878860473,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897026896476745,1.0,1.0,0.9705647230148317,1.0,-0.8946285843849182,0.371316522359848,0.5233120918273926,0.1960207819938659,0.0,0.0,0.3080655932426452,23.872514724731445,25.0,0.3323968052864074,-6739.8291015625,76.96601104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8862609863281,305.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.50390625,18000.0,0.0,0.0,0.1523054987192154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201583534479141,0.2201627939939499,-4.440940756467171e-06,0.0,0.0001545707200421,0.0,0.0,9.250017166137695,0.0,0.0,0.0,0.2908589839935303,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456256791949272,-1320.5208740234375,304.146484375,0.7108320593833923,0.092652715742588,0.0837808474898338,293.105224609375,297.1499938964844,293.1499938964844,0.0642329379916191,-1721.5638427734375,304.14501953125,0.7606656551361084,0.1149704679846763,0.109237439930439,293.10870361328125,297.1499938964844,293.1499938964844,0.0623408183455467,-1245.838134765625,304.1453552246094,0.7555906176567078,0.1126105263829231,0.0790494382381439,292.98681640625,297.1499938964844,293.1499938964844,0.1803039908409118,-3866.895751953125,304.1461181640625,0.9972375631332396,0.2761991918087005,0.2453426271677017,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751219391822815,0.050000000745058,0.2280598878860473,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897026896476745,1.0,1.0,0.9705647230148317,1.0,-0.8946285843849182,0.371316522359848,0.5233120918273926,0.1960207819938659,0.0,0.0,0.3080655932426452,23.872514724731445,25.0,0.3323968052864074,-6739.8291015625,76.96601104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8862609863281,305.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.50390625,18000.0,0.0,0.0,0.1523054987192154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201583534479141,0.2201627939939499,-4.440940756467171e-06,0.0,0.0001545707200421,0.0,0.0,9.250017166137695,0.0,0.0,0.0,0.2908589839935303,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460126176476478,-1326.857421875,304.1464233398437,0.7119256854057312,0.0931044369935989,0.0841843038797378,293.1047668457031,297.1499938964844,293.1499938964844,0.0647594854235649,-1731.29248046875,304.1449584960937,0.7620208859443665,0.1156274750828743,0.1098565086722374,293.1082458496094,297.1499938964844,293.1499938964844,0.062836192548275,-1252.54638671875,304.1452941894531,0.7568542957305908,0.1132244765758514,0.07947638630867,292.9858703613281,297.1499938964844,293.1499938964844,0.1803891807794571,-3868.22265625,304.14666748046875,0.9972511529922484,0.278455525636673,0.2454195469617843,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750638246536255,0.050000000745058,0.2280614227056503,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899663507938385,1.0,1.0,0.9705904722213744,1.0,-0.8964624404907227,0.3721159994602203,0.5243464708328247,0.1964837461709976,0.0,0.0,0.3090839087963104,23.902463912963867,25.0,0.3131514489650726,-6762.27685546875,77.33646392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988037109375,305.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.04296875,18000.0,0.0,0.0,0.1526936441659927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210196405649185,0.2210240811109542,-4.4429211811802816e-06,0.0,0.0001549646403873,0.0,0.0,9.293222427368164,0.0,0.0,0.0,0.2910436391830444,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464037545025348,-1333.267822265625,304.1463623046875,0.7130357623100281,0.0935615599155426,0.0845927372574806,293.10430908203125,297.1499938964844,293.1499938964844,0.0652888268232345,-1741.092529296875,304.1449279785156,0.7634060978889465,0.1162895932793617,0.1104804798960685,293.1077880859375,297.1499938964844,293.1499938964844,0.0633349940180778,-1259.3140869140625,304.145263671875,0.7581493854522705,0.113844096660614,0.0799073725938797,292.9848327636719,297.1499938964844,293.1499938964844,0.1804500967264175,-3869.14697265625,304.14715576171875,0.9972605109214784,0.2807332575321197,0.2454728037118911,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750235915184021,0.050000000745058,0.2280624806880951,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.134765625,1.0,0.190223753452301,1.0,1.0,0.9706230759620668,1.0,-0.8982840180397034,0.3729107677936554,0.5253732204437256,0.1969420760869979,0.0,0.0,0.3100881278514862,23.929668426513672,25.0,0.3682348728179931,-6784.83251953125,77.70174407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102478027344,305.6011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.599609375,18000.0,0.0,0.0,0.1530691087245941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218801975250244,0.2218846380710601,-4.445137165021151e-06,0.0,0.0001553456822875,0.0,0.0,9.336934089660645,0.0,0.0,0.0,0.2912114560604095,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471975207328796,-1346.296142578125,304.1462707519531,0.7152949571609497,0.0944901183247566,0.0854227915406227,293.1034240722656,297.1499938964844,293.1499938964844,0.0663553327322006,-1760.8985595703125,304.14483642578125,0.7662562727928162,0.1176273673772811,0.1117415502667427,293.1068725585937,297.1499938964844,293.1499938964844,0.0643420442938804,-1273.0189208984375,304.1451721191406,0.7608231902122498,0.1150983646512031,0.0807801410555839,292.98272705078125,297.1499938964844,293.1499938964844,0.1805094927549362,-3869.964111328125,304.1479797363281,0.9972682595252992,0.2853450179100036,0.2455167174339294,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749903321266174,0.050000000745058,0.2280632853507995,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907221227884292,1.0,1.0,0.9706881642341614,1.0,-0.901894986629486,0.3744885623455047,0.5274064540863037,0.1978469789028167,0.0,0.0,0.3120612204074859,23.97682762145996,25.0,0.3436277508735657,-6829.43212890625,78.41898345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,305.6279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.1537955552339553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235722839832306,0.2235767394304275,-4.449350399227114e-06,0.0,0.0001560829405207,0.0,0.0,9.422799110412598,0.0,0.0,0.0,0.2915607094764709,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471975207328796,-1346.296142578125,304.1462707519531,0.7152949571609497,0.0944901183247566,0.0854227915406227,293.1034240722656,297.1499938964844,293.1499938964844,0.0663553327322006,-1760.8985595703125,304.14483642578125,0.7662562727928162,0.1176273673772811,0.1117415502667427,293.1068725585937,297.1499938964844,293.1499938964844,0.0643420442938804,-1273.0189208984375,304.1451721191406,0.7608231902122498,0.1150983646512031,0.0807801410555839,292.98272705078125,297.1499938964844,293.1499938964844,0.1805094927549362,-3869.964111328125,304.1479797363281,0.9972682595252992,0.2853450179100036,0.2455167174339294,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749903321266174,0.050000000745058,0.2280632853507995,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907221227884292,1.0,1.0,0.9706881642341614,1.0,-0.901894986629486,0.3744885623455047,0.5274064540863037,0.1978469789028167,0.0,0.0,0.3120612204074859,23.97682762145996,25.0,0.3436277508735657,-6829.43212890625,78.41898345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,305.6279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.1537955552339553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235722839832306,0.2235767394304275,-4.449350399227114e-06,0.0,0.0001560829405207,0.0,0.0,9.422799110412598,0.0,0.0,0.0,0.2915607094764709,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480061024427413,-1359.599853515625,304.1461486816406,0.7175949811935425,0.0954354107379913,0.086268275976181,293.1025695800781,297.1499938964844,293.1499938964844,0.0674324631690979,-1780.9888916015625,304.144775390625,0.7691988945007324,0.1189810410141944,0.1130179837346077,293.1059875488281,297.1499938964844,293.1499938964844,0.0653615817427635,-1286.9530029296875,304.14508056640625,0.7635950446128845,0.1163702458143234,0.0816655308008194,292.9805908203125,297.1499938964844,293.1499938964844,0.1805015951395034,-3869.677978515625,304.1486511230469,0.997263252735138,0.290022075176239,0.2454879581928253,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750119686126709,0.050000000745058,0.2280625998973846,291.13507080078125,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1350402832031,1.0,0.1912015825510025,1.0,1.0,0.9707533121109008,1.0,-0.9054690599441528,0.3760530948638916,0.529416024684906,0.1987382173538208,0.0,0.0,0.3140459656715393,24.015575408935547,28.0,-0.1147107928991317,-6872.826171875,79.12118530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,305.6506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.599609375,18000.0,0.0,0.0,0.1545068174600601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252643406391143,0.2252687960863113,-4.453425390238408e-06,0.0,0.0001568047737237,0.0,0.0,9.508646965026855,0.0,0.0,0.0,0.2919089496135711,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480061024427413,-1359.599853515625,304.1461486816406,0.7175949811935425,0.0954354107379913,0.086268275976181,293.1025695800781,297.1499938964844,293.1499938964844,0.0674324631690979,-1780.9888916015625,304.144775390625,0.7691988945007324,0.1189810410141944,0.1130179837346077,293.1059875488281,297.1499938964844,293.1499938964844,0.0653615817427635,-1286.9530029296875,304.14508056640625,0.7635950446128845,0.1163702458143234,0.0816655308008194,292.9805908203125,297.1499938964844,293.1499938964844,0.1805015951395034,-3869.677978515625,304.1486511230469,0.997263252735138,0.290022075176239,0.2454879581928253,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750119686126709,0.050000000745058,0.2280625998973846,291.13507080078125,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1350402832031,1.0,0.1912015825510025,1.0,1.0,0.9707533121109008,1.0,-0.9054690599441528,0.3760530948638916,0.529416024684906,0.1987382173538208,0.0,0.0,0.3140459656715393,24.015575408935547,28.0,-0.1147107928991317,-6872.826171875,79.12118530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,305.6506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.599609375,18000.0,0.0,0.0,0.1545068174600601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252643406391143,0.2252687960863113,-4.453425390238408e-06,0.0,0.0001568047737237,0.0,0.0,9.508646965026855,0.0,0.0,0.0,0.2919089496135711,4.0,0.0,1.0
321660,293.11773681640625,297.1499938964844,293.1499938964844,0.0488519929349422,-1373.5975341796875,304.1460266113281,0.71751469373703,0.0963850542902946,0.0871343091130256,293.101806640625,297.1499938964844,293.1499938964844,0.0685459971427917,-1801.8980712890625,304.1446533203125,0.769477367401123,0.1203389167785644,0.1143156439065933,293.1051940917969,297.1499938964844,293.1499938964844,0.0664185807108879,-1301.49755859375,304.1449584960937,0.7637585401535034,0.1176472604274749,0.0825674459338188,292.9810791015625,297.1499938964844,293.1499938964844,0.1832608729600906,-3917.8994140625,304.1443786621094,0.9977754950523376,0.2942240834236145,0.2485673874616623,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5726780295372009,0.050000000745058,0.2281269133090973,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.1308898925781,1.0,0.1929532140493393,1.0,1.0,0.970825731754303,1.0,-0.9129197597503662,0.379294604063034,0.5336251854896545,0.2006614804267883,0.0,0.0,0.3165666162967682,24.448823928833008,31.0,-6.685041904449463,-6929.9775390625,81.14677429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,305.6611022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.69921875,18000.0,0.0,0.0,0.1552355587482452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272062599658966,0.2272107154130935,-4.457801878743339e-06,0.0,0.0001575443602632,0.0,0.0,9.606882095336914,0.0,0.0,0.0,0.292307585477829,4.0,0.0,1.0
321720,293.11773681640625,297.1499938964844,293.1499938964844,0.0488519929349422,-1373.5975341796875,304.1460266113281,0.71751469373703,0.0963850542902946,0.0871343091130256,293.101806640625,297.1499938964844,293.1499938964844,0.0685459971427917,-1801.8980712890625,304.1446533203125,0.769477367401123,0.1203389167785644,0.1143156439065933,293.1051940917969,297.1499938964844,293.1499938964844,0.0664185807108879,-1301.49755859375,304.1449584960937,0.7637585401535034,0.1176472604274749,0.0825674459338188,292.9810791015625,297.1499938964844,293.1499938964844,0.1832608729600906,-3917.8994140625,304.1443786621094,0.9977754950523376,0.2942240834236145,0.2485673874616623,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5726780295372009,0.050000000745058,0.2281269133090973,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.1308898925781,1.0,0.1929532140493393,1.0,1.0,0.970825731754303,1.0,-0.9129197597503662,0.379294604063034,0.5336251854896545,0.2006614804267883,0.0,0.0,0.3165666162967682,24.448823928833008,31.0,-6.685041904449463,-6929.9775390625,81.14677429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,305.6611022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.69921875,18000.0,0.0,0.0,0.1552355587482452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272062599658966,0.2272107154130935,-4.457801878743339e-06,0.0,0.0001575443602632,0.0,0.0,9.606882095336914,0.0,0.0,0.0,0.292307585477829,4.0,0.0,1.0
