time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497490130364894,-1388.5726318359375,304.1458435058594,0.7151411771774292,0.0973302721977233,0.0880112648010253,293.10113525390625,297.1499938964844,293.1499938964844,0.0697157904505729,-1824.0625,304.1445007324219,0.7671933174133301,0.1216941103339195,0.1156258732080459,293.1045227050781,297.1499938964844,293.1499938964844,0.0675308555364608,-1316.9447021484375,304.144775390625,0.7614113092422485,0.1189201921224594,0.0834781900048255,292.9892883300781,297.1499938964844,293.1499938964844,0.1887541264295578,-4013.17529296875,304.1370544433594,0.9986060857772828,0.2968576848506927,0.2545417547225952,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681008100509644,0.050000000745058,0.2282569855451584,291.12115478515625,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2705078125,291.1195983886719,1.0,0.1957626491785049,1.0,1.0,0.9708981513977052,1.0,-0.9239635467529296,0.3840883076190948,0.5398752689361572,0.2035663574934005,0.0,0.0,0.3210979700088501,25.27877426147461,25.0,-14.021234512329102,-7016.58837890625,84.49618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945556640625,305.6725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.814453125,18000.0,0.0,0.0,0.1560935527086258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306463867425918,0.2306508421897888,-4.464624453248689e-06,0.0,0.0001584151177667,0.0,0.0,9.77979850769043,0.0,0.0,0.0,0.2929984033107757,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497490130364894,-1388.5726318359375,304.1458435058594,0.7151411771774292,0.0973302721977233,0.0880112648010253,293.10113525390625,297.1499938964844,293.1499938964844,0.0697157904505729,-1824.0625,304.1445007324219,0.7671933174133301,0.1216941103339195,0.1156258732080459,293.1045227050781,297.1499938964844,293.1499938964844,0.0675308555364608,-1316.9447021484375,304.144775390625,0.7614113092422485,0.1189201921224594,0.0834781900048255,292.9892883300781,297.1499938964844,293.1499938964844,0.1887541264295578,-4013.17529296875,304.1370544433594,0.9986060857772828,0.2968576848506927,0.2545417547225952,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681008100509644,0.050000000745058,0.2282569855451584,291.12115478515625,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,293.2705078125,291.1195983886719,1.0,0.1957626491785049,1.0,1.0,0.9708981513977052,1.0,-0.9239635467529296,0.3840883076190948,0.5398752689361572,0.2035663574934005,0.0,0.0,0.3210979700088501,25.27877426147461,25.0,-14.021234512329102,-7016.58837890625,84.49618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945556640625,305.6725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.814453125,18000.0,0.0,0.0,0.1560935527086258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306463867425918,0.2306508421897888,-4.464624453248689e-06,0.0,0.0001584151177667,0.0,0.0,9.77979850769043,0.0,0.0,0.0,0.2929984033107757,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501839853823185,-1395.8409423828125,304.14581298828125,0.7158221006393433,0.0978060737252235,0.0884386301040649,293.100830078125,297.1499938964844,293.1499938964844,0.0702876523137092,-1834.9205322265625,304.1444396972656,0.768128514289856,0.1223760545253753,0.1162703484296798,293.10418701171875,297.1499938964844,293.1499938964844,0.0680730491876602,-1324.4903564453125,304.1447448730469,0.7622720003128052,0.1195596158504486,0.0839248672127723,292.9950866699219,297.1499938964844,293.1499938964844,0.1894172132015228,-4024.056640625,304.1383056640625,0.9986730813980104,0.2977518737316131,0.2551023662090301,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676679611206055,0.050000000745058,0.2282694876194,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691955566406,291.1150817871094,1.0,0.1960152238607406,1.0,1.0,0.9709343314170836,1.0,-0.9264774322509766,0.3851760625839233,0.5413013696670532,0.2042377293109893,0.0,0.0,0.3239197432994842,25.37700080871582,25.0,-10.901643753051758,-7057.82763671875,85.12503814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352111816406,305.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.724609375,18000.0,0.0,0.0,0.1566157191991806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330041080713272,0.2330085784196853,-4.4696648728859145e-06,0.0,0.0001589450548635,0.0,0.0,9.899667739868164,0.0,0.0,0.0,0.2934775948524475,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505768246948719,-1402.3330078125,304.1458740234375,0.7180913686752319,0.0982849895954132,0.0888610258698463,293.1004943847656,297.1499938964844,293.1499938964844,0.0708114728331565,-1844.7891845703125,304.1445007324219,0.7708578109741211,0.1230616196990013,0.1169101595878601,293.1038818359375,297.1499938964844,293.1499938964844,0.0685671716928482,-1331.3101806640625,304.1448059082031,0.764890193939209,0.1202017590403556,0.0843674391508102,292.9984436035156,297.1499938964844,293.1499938964844,0.1881546229124069,-4001.5107421875,304.14276123046875,0.99849134683609,0.2990501224994659,0.2536162436008453,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688139796257019,0.050000000745058,0.2282361984252929,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1178283691406,1.0,0.1956159472465515,1.0,1.0,0.9710091352462769,1.0,-0.9264612197875975,0.3851787447929382,0.5412824749946594,0.204201191663742,0.0,0.0,0.3261256814002991,25.198570251464844,28.0,0.9375735521316528,-7089.595703125,84.84063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,305.7156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.69140625,18000.0,0.0,0.0,0.15719535946846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353169918060302,0.2353214621543884,-4.475563400774263e-06,0.0,0.0001595333014847,0.0,0.0,10.019774436950684,0.0,0.0,0.0,0.2939554154872894,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513365045189857,-1414.839111328125,304.1459655761719,0.7190924882888794,0.0992242991924285,0.0897173881530761,293.1000061035156,297.1499938964844,293.1499938964844,0.0718261152505874,-1863.87109375,304.1446533203125,0.7723631262779236,0.124415598809719,0.1182033717632293,293.1033935546875,297.1499938964844,293.1499938964844,0.0695214718580246,-1344.4549560546875,304.1449279785156,0.7662480473518372,0.1214667707681655,0.0852609723806381,293.0018310546875,297.1499938964844,293.1499938964844,0.1894034743309021,-4022.576171875,304.1428527832031,0.9986777305603028,0.3022095859050751,0.2551418244838714,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676373243331909,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968877166509628,1.0,1.0,0.9711586833000184,1.0,-0.9319823384284972,0.3876057863235473,0.54437655210495,0.2055778503417968,0.0,0.0,0.3285149335861206,25.44709205627441,31.0,4.267786026000977,-7140.94140625,86.28295135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,305.7176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.158203125,18000.0,0.0,0.0,0.1584559231996536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378962635993957,0.2379007488489151,-4.484354121814249e-06,0.0,0.0001608126185601,0.0,0.0,10.159103393554688,0.0,0.0,0.0,0.2945474982261657,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513365045189857,-1414.839111328125,304.1459655761719,0.7190924882888794,0.0992242991924285,0.0897173881530761,293.1000061035156,297.1499938964844,293.1499938964844,0.0718261152505874,-1863.87109375,304.1446533203125,0.7723631262779236,0.124415598809719,0.1182033717632293,293.1033935546875,297.1499938964844,293.1499938964844,0.0695214718580246,-1344.4549560546875,304.1449279785156,0.7662480473518372,0.1214667707681655,0.0852609723806381,293.0018310546875,297.1499938964844,293.1499938964844,0.1894034743309021,-4022.576171875,304.1428527832031,0.9986777305603028,0.3022095859050751,0.2551418244838714,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676373243331909,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968877166509628,1.0,1.0,0.9711586833000184,1.0,-0.9319823384284972,0.3876057863235473,0.54437655210495,0.2055778503417968,0.0,0.0,0.3285149335861206,25.44709205627441,31.0,4.267786026000977,-7140.94140625,86.28295135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,305.7176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.158203125,18000.0,0.0,0.0,0.1584559231996536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378962635993957,0.2379007488489151,-4.484354121814249e-06,0.0,0.0001608126185601,0.0,0.0,10.159103393554688,0.0,0.0,0.0,0.2945474982261657,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521835274994373,-1429.0426025390625,304.1459045410156,0.7175178527832031,0.1001503765583038,0.0905736610293388,293.0996398925781,297.1499938964844,293.1499938964844,0.0729420334100723,-1885.1885986328125,304.1445617675781,0.7709342241287231,0.125756099820137,0.1194967478513717,293.1030578613281,297.1499938964844,293.1499938964844,0.0705741122364997,-1359.194091796875,304.1448669433594,0.7647272348403931,0.1227170154452323,0.08615343272686,293.0098876953125,297.1499938964844,293.1499938964844,0.193791002035141,-4097.98486328125,304.1378479003906,0.9990000128746032,0.30434450507164,0.2598975300788879,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5639435648918152,0.050000000745058,0.2283797115087509,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992715150117874,1.0,1.0,0.9713082909584044,1.0,-0.9414717555046082,0.3917460143566131,0.5497257709503174,0.2080496102571487,0.0,0.0,0.3327959179878235,26.149219512939453,25.0,-6.757565498352051,-7215.361328125,89.2354965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.2890625,18000.0,0.0,0.0,0.1598256230354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412349879741668,0.2412394732236862,-4.491735580813838e-06,0.0,0.0001622026902623,0.0,0.0,10.33183765411377,0.0,0.0,0.0,0.2952513098716736,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521835274994373,-1429.0426025390625,304.1459045410156,0.7175178527832031,0.1001503765583038,0.0905736610293388,293.0996398925781,297.1499938964844,293.1499938964844,0.0729420334100723,-1885.1885986328125,304.1445617675781,0.7709342241287231,0.125756099820137,0.1194967478513717,293.1030578613281,297.1499938964844,293.1499938964844,0.0705741122364997,-1359.194091796875,304.1448669433594,0.7647272348403931,0.1227170154452323,0.08615343272686,293.0098876953125,297.1499938964844,293.1499938964844,0.193791002035141,-4097.98486328125,304.1378479003906,0.9990000128746032,0.30434450507164,0.2598975300788879,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5639435648918152,0.050000000745058,0.2283797115087509,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992715150117874,1.0,1.0,0.9713082909584044,1.0,-0.9414717555046082,0.3917460143566131,0.5497257709503174,0.2080496102571487,0.0,0.0,0.3327959179878235,26.149219512939453,25.0,-6.757565498352051,-7215.361328125,89.2354965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.2890625,18000.0,0.0,0.0,0.1598256230354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412349879741668,0.2412394732236862,-4.491735580813838e-06,0.0,0.0001622026902623,0.0,0.0,10.33183765411377,0.0,0.0,0.0,0.2952513098716736,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529682971537113,-1442.154541015625,304.1459655761719,0.7210389375686646,0.1010902747511863,0.0914041772484779,293.0992736816406,297.1499938964844,293.1499938964844,0.073989599943161,-1905.1654052734373,304.1446533203125,0.7753351926803589,0.1271094679832458,0.1207622587680816,293.1026916503906,297.1499938964844,293.1499938964844,0.071558266878128,-1372.947998046875,304.1449584960937,0.7689222097396851,0.1239792555570602,0.0870246589183807,293.0177001953125,297.1499938964844,293.1499938964844,0.1923287212848663,-4071.47705078125,304.1446838378906,0.9989985823631288,0.3062873184680938,0.2580700516700744,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5653673410415649,0.050000000745058,0.2283368855714798,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987667828798294,1.0,1.0,0.9714457392692566,1.0,-0.9427929520606996,0.3923301696777344,0.5504627823829651,0.2083628177642822,0.0,0.0,0.3372610807418823,25.936824798583984,28.0,5.5945000648498535,-7277.5087890625,89.15277862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.208984375,18000.0,0.0,0.0,0.1613688170909881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456768900156021,0.2456813901662826,-4.502803221839713e-06,0.0,0.0001637688401388,0.0,0.0,10.56602668762207,0.0,0.0,0.0,0.2961949408054352,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529682971537113,-1442.154541015625,304.1459655761719,0.7210389375686646,0.1010902747511863,0.0914041772484779,293.0992736816406,297.1499938964844,293.1499938964844,0.073989599943161,-1905.1654052734373,304.1446533203125,0.7753351926803589,0.1271094679832458,0.1207622587680816,293.1026916503906,297.1499938964844,293.1499938964844,0.071558266878128,-1372.947998046875,304.1449584960937,0.7689222097396851,0.1239792555570602,0.0870246589183807,293.0177001953125,297.1499938964844,293.1499938964844,0.1923287212848663,-4071.47705078125,304.1446838378906,0.9989985823631288,0.3062873184680938,0.2580700516700744,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5653673410415649,0.050000000745058,0.2283368855714798,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987667828798294,1.0,1.0,0.9714457392692566,1.0,-0.9427929520606996,0.3923301696777344,0.5504627823829651,0.2083628177642822,0.0,0.0,0.3372610807418823,25.936824798583984,28.0,5.5945000648498535,-7277.5087890625,89.15277862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.208984375,18000.0,0.0,0.0,0.1613688170909881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456768900156021,0.2456813901662826,-4.502803221839713e-06,0.0,0.0001637688401388,0.0,0.0,10.56602668762207,0.0,0.0,0.0,0.2961949408054352,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537026524543762,-1454.328857421875,304.1460876464844,0.7225618362426758,0.1020224839448928,0.0922488495707511,293.0989685058594,297.1499938964844,293.1499938964844,0.074973315000534,-1923.8306884765625,304.144775390625,0.7774645090103149,0.1284544169902801,0.1220417916774749,293.1024169921875,297.1499938964844,293.1499938964844,0.0724796876311302,-1385.7557373046875,304.14508056640625,0.7708925604820251,0.1252327710390091,0.0879059135913848,293.0192565917969,297.1499938964844,293.1499938964844,0.1928206831216812,-4079.531005859375,304.1453857421875,0.9990047812461852,0.3093258440494537,0.2587824463844299,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648128390312195,0.050000000745058,0.2283533662557602,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997313499450683,1.0,1.0,0.9715831875801086,1.0,-0.9472718238830566,0.3943136036396026,0.5529581904411316,0.2094563245773315,0.0,0.0,0.3390723168849945,26.079177856445312,31.0,6.228759765625,-7319.3271484375,90.26085662841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045654296875,305.74468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.119140625,18000.0,0.0,0.0,0.1629648357629776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478023916482925,0.2478069067001342,-4.510973212745739e-06,0.0,0.000165388584719,0.0,0.0,10.685232162475586,0.0,0.0,0.0,0.2967031598091125,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537026524543762,-1454.328857421875,304.1460876464844,0.7225618362426758,0.1020224839448928,0.0922488495707511,293.0989685058594,297.1499938964844,293.1499938964844,0.074973315000534,-1923.8306884765625,304.144775390625,0.7774645090103149,0.1284544169902801,0.1220417916774749,293.1024169921875,297.1499938964844,293.1499938964844,0.0724796876311302,-1385.7557373046875,304.14508056640625,0.7708925604820251,0.1252327710390091,0.0879059135913848,293.0192565917969,297.1499938964844,293.1499938964844,0.1928206831216812,-4079.531005859375,304.1453857421875,0.9990047812461852,0.3093258440494537,0.2587824463844299,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648128390312195,0.050000000745058,0.2283533662557602,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997313499450683,1.0,1.0,0.9715831875801086,1.0,-0.9472718238830566,0.3943136036396026,0.5529581904411316,0.2094563245773315,0.0,0.0,0.3390723168849945,26.079177856445312,31.0,6.228759765625,-7319.3271484375,90.26085662841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045654296875,305.74468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.119140625,18000.0,0.0,0.0,0.1629648357629776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478023916482925,0.2478069067001342,-4.510973212745739e-06,0.0,0.000165388584719,0.0,0.0,10.685232162475586,0.0,0.0,0.0,0.2967031598091125,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541131868958473,-1461.2548828125,304.14605712890625,0.7222916483879089,0.1024859547615051,0.092673473060131,293.0988464355469,297.1499938964844,293.1499938964844,0.0755150020122528,-1934.25439453125,304.1447448730469,0.7773205041885376,0.1291236877441406,0.1226835921406745,293.1023254394531,297.1499938964844,293.1499938964844,0.0729894712567329,-1392.9481201171875,304.1450500488281,0.7706922888755798,0.1258566379547119,0.0883481502532959,293.021484375,297.1499938964844,293.1499938964844,0.1943562179803848,-4105.921875,304.1434020996094,0.9990000128746032,0.3105495572090149,0.2604548931121826,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635080337524414,0.050000000745058,0.2283926159143448,291.128173828125,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.2575988769531,291.1273498535156,1.0,0.2006580233573913,1.0,1.0,0.9716519117355348,1.0,-0.9511364102363586,0.3960075974464416,0.555128812789917,0.2104527205228805,0.0,0.0,0.3406831324100494,26.336957931518555,31.0,-0.8971809148788452,-7348.18408203125,91.44207000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79559326171875,305.74102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.163754865527153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489914149045944,0.2489959299564361,-4.513715794018935e-06,0.0,0.0001661903661442,0.0,0.0,10.748035430908203,0.0,0.0,0.0,0.2969715297222137,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545348897576332,-1468.400146484375,304.14599609375,0.7214859127998352,0.1029485911130905,0.0931007042527198,293.0987548828125,297.1499938964844,293.1499938964844,0.0760688111186027,-1944.9503173828125,304.1446838378906,0.7765474319458008,0.1297917515039444,0.123327687382698,293.10223388671875,297.1499938964844,293.1499938964844,0.0735113993287086,-1400.34033203125,304.14501953125,0.7698760628700256,0.1264795511960983,0.0887922942638397,293.0252990722656,297.1499938964844,293.1499938964844,0.1965293139219284,-4143.19677734375,304.1406555175781,0.9990000128746032,0.3114261329174042,0.2628017365932464,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616700053215027,0.050000000745058,0.2284487783908844,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018495798110962,1.0,1.0,0.9717171788215636,1.0,-0.9558389186859132,0.3980672061443329,0.5577717423439026,0.211675763130188,0.0,0.0,0.3427459001541137,26.69585609436035,34.0,-5.563323497772217,-7387.240234375,92.9640121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787353515625,305.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.03515625,18000.0,0.0,0.0,0.1645541489124298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250717431306839,0.2507219612598419,-4.517494289757451e-06,0.0,0.0001670015335548,0.0,0.0,10.838983535766602,0.0,0.0,0.0,0.297332763671875,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553864426910877,-1482.873046875,304.1459045410156,0.7184407114982605,0.1038666889071464,0.0939600318670272,293.0986022949219,297.1499938964844,293.1499938964844,0.0771849527955055,-1966.565185546875,304.14459228515625,0.7733579874038696,0.1311213970184326,0.1246209889650344,293.1020812988281,297.1499938964844,293.1499938964844,0.0745634213089943,-1415.28369140625,304.1449279785156,0.7666366696357727,0.127717986702919,0.0896841809153556,293.03875732421875,297.1499938964844,293.1499938964844,0.2024958878755569,-4244.90283203125,304.1337890625,0.9990000128746032,0.3118750751018524,0.2692265808582306,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5566047430038452,0.050000000745058,0.2286089658737182,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049403637647628,1.0,1.0,0.971847653388977,1.0,-0.9673957228660583,0.4031305015087127,0.564265251159668,0.2147015035152435,0.0,0.0,0.347775250673294,27.69773292541504,25.0,-10.613303184509276,-7485.02880859375,96.95657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76666259765625,305.75408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.552734375,18000.0,0.0,0.0,0.1662509441375732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551946938037872,0.2551991939544678,-4.52810763817979e-06,0.0,0.0001687235780991,0.0,0.0,11.078089714050291,0.0,0.0,0.0,0.2983002960681915,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553864426910877,-1482.873046875,304.1459045410156,0.7184407114982605,0.1038666889071464,0.0939600318670272,293.0986022949219,297.1499938964844,293.1499938964844,0.0771849527955055,-1966.565185546875,304.14459228515625,0.7733579874038696,0.1311213970184326,0.1246209889650344,293.1020812988281,297.1499938964844,293.1499938964844,0.0745634213089943,-1415.28369140625,304.1449279785156,0.7666366696357727,0.127717986702919,0.0896841809153556,293.03875732421875,297.1499938964844,293.1499938964844,0.2024958878755569,-4244.90283203125,304.1337890625,0.9990000128746032,0.3118750751018524,0.2692265808582306,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5566047430038452,0.050000000745058,0.2286089658737182,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049403637647628,1.0,1.0,0.971847653388977,1.0,-0.9673957228660583,0.4031305015087127,0.564265251159668,0.2147015035152435,0.0,0.0,0.347775250673294,27.69773292541504,25.0,-10.613303184509276,-7485.02880859375,96.95657348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76666259765625,305.75408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.552734375,18000.0,0.0,0.0,0.1662509441375732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551946938037872,0.2551991939544678,-4.52810763817979e-06,0.0,0.0001687235780991,0.0,0.0,11.078089714050291,0.0,0.0,0.0,0.2983002960681915,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561378896236419,-1495.551513671875,304.1460266113281,0.7229269742965698,0.1048021391034126,0.0947775915265083,293.0983581542969,297.1499938964844,293.1499938964844,0.0781942903995513,-1986.001953125,304.1447448730469,0.778913676738739,0.1324692517518997,0.1258715242147445,293.1018981933594,297.1499938964844,293.1499938964844,0.0755078420042991,-1428.6201171875,304.1450500488281,0.7719663977622986,0.1289720833301544,0.0905428081750869,293.05029296875,297.1499938964844,293.1499938964844,0.1998672783374786,-4198.08642578125,304.1440734863281,0.9990000128746032,0.312319815158844,0.2660752832889557,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5590940117835999,0.050000000745058,0.2285289913415908,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.203762486577034,1.0,1.0,0.9719780683517456,1.0,-0.9670369029045104,0.4029737710952759,0.5640631318092346,0.2145904153585434,0.0,0.0,0.3525150418281555,27.26643180847168,28.0,9.220520973205566,-7550.9189453125,96.1723403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402038574219,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.294921875,18000.0,0.0,0.0,0.1681025475263595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603572010993957,0.2603617310523987,-4.542278929875465e-06,0.0,0.0001706027251202,0.0,0.0,11.360812187194824,0.0,0.0,0.0,0.2994426488876343,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561378896236419,-1495.551513671875,304.1460266113281,0.7229269742965698,0.1048021391034126,0.0947775915265083,293.0983581542969,297.1499938964844,293.1499938964844,0.0781942903995513,-1986.001953125,304.1447448730469,0.778913676738739,0.1324692517518997,0.1258715242147445,293.1018981933594,297.1499938964844,293.1499938964844,0.0755078420042991,-1428.6201171875,304.1450500488281,0.7719663977622986,0.1289720833301544,0.0905428081750869,293.05029296875,297.1499938964844,293.1499938964844,0.1998672783374786,-4198.08642578125,304.1440734863281,0.9990000128746032,0.312319815158844,0.2660752832889557,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5590940117835999,0.050000000745058,0.2285289913415908,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.203762486577034,1.0,1.0,0.9719780683517456,1.0,-0.9670369029045104,0.4029737710952759,0.5640631318092346,0.2145904153585434,0.0,0.0,0.3525150418281555,27.26643180847168,28.0,9.220520973205566,-7550.9189453125,96.1723403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402038574219,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.294921875,18000.0,0.0,0.0,0.1681025475263595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603572010993957,0.2603617310523987,-4.542278929875465e-06,0.0,0.0001706027251202,0.0,0.0,11.360812187194824,0.0,0.0,0.0,0.2994426488876343,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568121410906314,-1506.77197265625,304.1462097167969,0.725504994392395,0.1057280227541923,0.0956103801727294,293.0982360839844,297.1499938964844,293.1499938964844,0.0791088044643402,-2003.4320068359373,304.1449584960937,0.7823008894920349,0.1338071674108505,0.1271377503871917,293.1017761230469,297.1499938964844,293.1499938964844,0.0763584896922111,-1440.50146484375,304.145263671875,0.7751744389533997,0.1302151978015899,0.0914119482040405,293.0508728027344,297.1499938964844,293.1499938964844,0.1989255547523498,-4181.3720703125,304.1473083496094,0.9990000128746032,0.3147280216217041,0.2653025090694427,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5597031116485596,0.050000000745058,0.2285097241401672,291.1341247558594,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041883021593094,1.0,1.0,0.972161591053009,1.0,-0.9696447253227234,0.4041467905044555,0.5654979348182678,0.2151822596788406,0.0,0.0,0.3532873690128326,27.194793701171875,31.0,12.300479888916016,-7580.89794921875,96.59170532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269897460937,305.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1484375,18000.0,0.0,0.0,0.1699068993330001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618528306484222,0.2618573606014251,-4.550558514893055e-06,0.0,0.0001724338944768,0.0,0.0,11.453155517578123,0.0,0.0,0.0,0.2998625338077545,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568121410906314,-1506.77197265625,304.1462097167969,0.725504994392395,0.1057280227541923,0.0956103801727294,293.0982360839844,297.1499938964844,293.1499938964844,0.0791088044643402,-2003.4320068359373,304.1449584960937,0.7823008894920349,0.1338071674108505,0.1271377503871917,293.1017761230469,297.1499938964844,293.1499938964844,0.0763584896922111,-1440.50146484375,304.145263671875,0.7751744389533997,0.1302151978015899,0.0914119482040405,293.0508728027344,297.1499938964844,293.1499938964844,0.1989255547523498,-4181.3720703125,304.1473083496094,0.9990000128746032,0.3147280216217041,0.2653025090694427,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5597031116485596,0.050000000745058,0.2285097241401672,291.1341247558594,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2504272460937,291.1346130371094,1.0,0.2041883021593094,1.0,1.0,0.972161591053009,1.0,-0.9696447253227234,0.4041467905044555,0.5654979348182678,0.2151822596788406,0.0,0.0,0.3532873690128326,27.194793701171875,31.0,12.300479888916016,-7580.89794921875,96.59170532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269897460937,305.8080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1484375,18000.0,0.0,0.0,0.1699068993330001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618528306484222,0.2618573606014251,-4.550558514893055e-06,0.0,0.0001724338944768,0.0,0.0,11.453155517578123,0.0,0.0,0.0,0.2998625338077545,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576111525297164,-1520.4224853515625,304.1461486816406,0.7252915501594543,0.1066497787833213,0.0964520052075386,293.0981140136719,297.1499938964844,293.1499938964844,0.0801674872636795,-2024.0189208984373,304.1448669433594,0.7823690176010132,0.1351384669542312,0.1284115761518478,293.1016845703125,297.1499938964844,293.1499938964844,0.07735126465559,-1454.6695556640625,304.14520263671875,0.7751268148422241,0.131453737616539,0.0922875702381134,293.0541381835937,297.1499938964844,293.1499938964844,0.2014667093753814,-4224.80908203125,304.14385986328125,0.9990000128746032,0.3165897130966186,0.2680619955062866,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575252175331116,0.050000000745058,0.2285789102315902,291.1311950683594,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1305236816406,1.0,0.2058402299880981,1.0,1.0,0.9723451137542723,1.0,-0.976628601551056,0.4072204530239105,0.569408118724823,0.2169806957244873,0.0,0.0,0.355887234210968,27.65299797058105,34.0,-1.614061713218689,-7636.5146484375,98.80181121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308654785156,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.20703125,18000.0,0.0,0.0,0.1715554594993591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638615369796753,0.2638660669326782,-4.555177383736009e-06,0.0,0.0001741069863783,0.0,0.0,11.562182426452637,0.0,0.0,0.0,0.3003105223178863,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576111525297164,-1520.4224853515625,304.1461486816406,0.7252915501594543,0.1066497787833213,0.0964520052075386,293.0981140136719,297.1499938964844,293.1499938964844,0.0801674872636795,-2024.0189208984373,304.1448669433594,0.7823690176010132,0.1351384669542312,0.1284115761518478,293.1016845703125,297.1499938964844,293.1499938964844,0.07735126465559,-1454.6695556640625,304.14520263671875,0.7751268148422241,0.131453737616539,0.0922875702381134,293.0541381835937,297.1499938964844,293.1499938964844,0.2014667093753814,-4224.80908203125,304.14385986328125,0.9990000128746032,0.3165897130966186,0.2680619955062866,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575252175331116,0.050000000745058,0.2285789102315902,291.1311950683594,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1305236816406,1.0,0.2058402299880981,1.0,1.0,0.9723451137542723,1.0,-0.976628601551056,0.4072204530239105,0.569408118724823,0.2169806957244873,0.0,0.0,0.355887234210968,27.65299797058105,34.0,-1.614061713218689,-7636.5146484375,98.80181121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308654785156,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.20703125,18000.0,0.0,0.0,0.1715554594993591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638615369796753,0.2638660669326782,-4.555177383736009e-06,0.0,0.0001741069863783,0.0,0.0,11.562182426452637,0.0,0.0,0.0,0.3003105223178863,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580229945480823,-1527.4923095703125,304.1460876464844,0.7243890166282654,0.1071110516786575,0.0968785881996154,293.0980834960937,297.1499938964844,293.1499938964844,0.0807096287608146,-2034.5977783203125,304.1448059082031,0.7814499735832214,0.1358037143945694,0.1290535926818847,293.1016540527344,297.1499938964844,293.1499938964844,0.0778609663248062,-1461.9713134765625,304.1451416015625,0.774169921875,0.1320735067129135,0.0927298739552497,293.05816650390625,297.1499938964844,293.1499938964844,0.2036725133657455,-4262.3837890625,304.1409606933594,0.9990000128746032,0.3170130550861358,0.2704447209835052,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556405782699585,0.050000000745058,0.2286400645971298,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070688307285308,1.0,1.0,0.9724369049072266,1.0,-0.9813748002052308,0.4093072116374969,0.5720675587654114,0.218217983841896,0.0,0.0,0.3576399981975555,28.040515899658203,34.0,-5.371259689331055,-7676.7431640625,100.4463119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.734130859375,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.68359375,18000.0,0.0,0.0,0.1723577827215194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654654085636139,0.2654699683189392,-4.558992714009946e-06,0.0,0.0001749212387949,0.0,0.0,11.649829864501951,0.0,0.0,0.0,0.3006618916988373,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584415383636951,-1534.698974609375,304.14605712890625,0.7230280041694641,0.1075711771845817,0.0973079651594162,293.0980529785156,297.1499938964844,293.1499938964844,0.0812592357397079,-2045.3447265625,304.1447448730469,0.7799891233444214,0.1364679485559463,0.1296984106302261,293.10162353515625,297.1499938964844,293.1499938964844,0.0783781632781028,-1469.3978271484375,304.14508056640625,0.772683322429657,0.1326923072338104,0.093174435198307,293.0640869140625,297.1499938964844,293.1499938964844,0.2064180076122284,-4308.97216796875,304.1376037597656,0.9990000128746032,0.3170139789581299,0.2733925580978393,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5533073544502258,0.050000000745058,0.228717491030693,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2459716796875,291.1234741210937,1.0,0.208531767129898,1.0,1.0,0.9725285172462464,1.0,-0.9868282675743104,0.4117057025432586,0.5751225352287292,0.2196453213691711,0.0,0.0,0.3597098886966705,28.524375915527344,25.0,-8.539416313171387,-7722.7939453125,102.4176788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7361145019531,305.8312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.173828125,18000.0,0.0,0.0,0.1731673330068588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673571109771728,0.2673616707324981,-4.563674792734673e-06,0.0,0.0001757428253768,0.0,0.0,11.753982543945312,0.0,0.0,0.0,0.3010872602462768,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591850839555263,-1547.4017333984375,304.1461486816406,0.728084921836853,0.108519323170185,0.0981298387050628,293.09783935546875,297.1499938964844,293.1499938964844,0.0822569355368614,-2064.721923828125,304.1448669433594,0.7863306403160095,0.1378235518932342,0.1309490650892257,293.1014099121094,297.1499938964844,293.1499938964844,0.0793121233582496,-1482.7158203125,304.1451721191406,0.778808057308197,0.1339569240808487,0.0940346717834472,293.0719909667969,297.1499938964844,293.1499938964844,0.203002467751503,-4249.21826171875,304.1479187011719,0.9990000128746032,0.3175565004348755,0.2694210410118103,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564504265785217,0.050000000745058,0.2286133915185928,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.1274719238281,1.0,0.2070193141698837,1.0,1.0,0.9727118015289308,1.0,-0.9854630827903748,0.4110918045043945,0.5743712782859802,0.2192978262901306,0.0,0.0,0.3632972538471222,27.95179748535156,28.0,9.497010231018066,-7777.96923828125,101.16490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377624511719,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.806640625,18000.0,0.0,0.0,0.1748041659593582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715444266796112,0.2715489864349365,-4.575629645842128e-06,0.0,0.0001774039992596,0.0,0.0,11.989754676818848,0.0,0.0,0.0,0.3020441234111786,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591850839555263,-1547.4017333984375,304.1461486816406,0.728084921836853,0.108519323170185,0.0981298387050628,293.09783935546875,297.1499938964844,293.1499938964844,0.0822569355368614,-2064.721923828125,304.1448669433594,0.7863306403160095,0.1378235518932342,0.1309490650892257,293.1014099121094,297.1499938964844,293.1499938964844,0.0793121233582496,-1482.7158203125,304.1451721191406,0.778808057308197,0.1339569240808487,0.0940346717834472,293.0719909667969,297.1499938964844,293.1499938964844,0.203002467751503,-4249.21826171875,304.1479187011719,0.9990000128746032,0.3175565004348755,0.2694210410118103,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564504265785217,0.050000000745058,0.2286133915185928,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.1274719238281,1.0,0.2070193141698837,1.0,1.0,0.9727118015289308,1.0,-0.9854630827903748,0.4110918045043945,0.5743712782859802,0.2192978262901306,0.0,0.0,0.3632972538471222,27.95179748535156,28.0,9.497010231018066,-7777.96923828125,101.16490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377624511719,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.806640625,18000.0,0.0,0.0,0.1748041659593582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715444266796112,0.2715489864349365,-4.575629645842128e-06,0.0,0.0001774039992596,0.0,0.0,11.989754676818848,0.0,0.0,0.0,0.3020441234111786,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598642341792583,-1558.86474609375,304.1462707519531,0.7312026023864746,0.1094656363129615,0.0989756137132644,293.0976867675781,297.1499938964844,293.1499938964844,0.0831722691655159,-2082.32275390625,304.14501953125,0.7903772592544556,0.139176458120346,0.132223755121231,293.10125732421875,297.1499938964844,293.1499938964844,0.0801663324236869,-1494.7708740234375,304.1453552246094,0.782690703868866,0.1352195292711258,0.0949129685759544,293.06884765625,297.1499938964844,293.1499938964844,0.2013843804597854,-4221.34716796875,304.1510009765625,0.9990000128746032,0.3201671838760376,0.2679260075092315,293.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5576324462890625,0.050000000745058,0.228575125336647,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.2413635253906,291.1419372558594,1.0,0.2071663588285446,1.0,1.0,0.9728950262069702,1.0,-0.9872179627418518,0.411880224943161,0.5753377079963684,0.2196976542472839,0.0,0.0,0.3631177246570587,27.76890754699707,31.0,11.148414611816406,-7799.19384765625,101.23216247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75213623046875,305.9017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28515625,18000.0,0.0,0.0,0.1762865036725998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720513343811035,0.2720558941364288,-4.581306257023243e-06,0.0,0.000178908376256,0.0,0.0,12.02885913848877,0.0,0.0,0.0,0.3022406697273254,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598642341792583,-1558.86474609375,304.1462707519531,0.7312026023864746,0.1094656363129615,0.0989756137132644,293.0976867675781,297.1499938964844,293.1499938964844,0.0831722691655159,-2082.32275390625,304.14501953125,0.7903772592544556,0.139176458120346,0.132223755121231,293.10125732421875,297.1499938964844,293.1499938964844,0.0801663324236869,-1494.7708740234375,304.1453552246094,0.782690703868866,0.1352195292711258,0.0949129685759544,293.06884765625,297.1499938964844,293.1499938964844,0.2013843804597854,-4221.34716796875,304.1510009765625,0.9990000128746032,0.3201671838760376,0.2679260075092315,293.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5576324462890625,0.050000000745058,0.228575125336647,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.2413635253906,291.1419372558594,1.0,0.2071663588285446,1.0,1.0,0.9728950262069702,1.0,-0.9872179627418518,0.411880224943161,0.5753377079963684,0.2196976542472839,0.0,0.0,0.3631177246570587,27.76890754699707,31.0,11.148414611816406,-7799.19384765625,101.23216247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75213623046875,305.9017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28515625,18000.0,0.0,0.0,0.1762865036725998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720513343811035,0.2720558941364288,-4.581306257023243e-06,0.0,0.000178908376256,0.0,0.0,12.02885913848877,0.0,0.0,0.0,0.3022406697273254,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606763288378715,-1572.931884765625,304.14617919921875,0.7314675450325012,0.1104127690196037,0.0998359471559524,293.0975646972656,297.1499938964844,293.1499938964844,0.0842425376176834,-2103.304931640625,304.1448974609375,0.790979266166687,0.1405281126499176,0.133512333035469,293.1011047363281,297.1499938964844,293.1499938964844,0.0811736285686492,-1509.28564453125,304.1452331542969,0.7831875085830688,0.1364839971065521,0.0958032086491584,293.06842041015625,297.1499938964844,293.1499938964844,0.2033309638500213,-4254.8662109375,304.1473083496094,0.9990000128746032,0.3223221898078918,0.2700410783290863,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559596419334412,0.050000000745058,0.2286292463541031,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2386779785156,291.1368713378906,1.0,0.2085814774036407,1.0,1.0,0.9730568528175354,1.0,-0.9934679865837096,0.4146287441253662,0.5788392424583435,0.2213357090950012,0.0,0.0,0.3649337887763977,28.139095306396484,34.0,-2.9137680530548096,-7848.70947265625,103.19646453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7802429199219,305.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.220703125,18000.0,0.0,0.0,0.1775422841310501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732857763767242,0.2732903659343719,-4.583595000440255e-06,0.0,0.0001801828475436,0.0,0.0,12.095792770385742,0.0,0.0,0.0,0.3025144338607788,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606763288378715,-1572.931884765625,304.14617919921875,0.7314675450325012,0.1104127690196037,0.0998359471559524,293.0975646972656,297.1499938964844,293.1499938964844,0.0842425376176834,-2103.304931640625,304.1448974609375,0.790979266166687,0.1405281126499176,0.133512333035469,293.1011047363281,297.1499938964844,293.1499938964844,0.0811736285686492,-1509.28564453125,304.1452331542969,0.7831875085830688,0.1364839971065521,0.0958032086491584,293.06842041015625,297.1499938964844,293.1499938964844,0.2033309638500213,-4254.8662109375,304.1473083496094,0.9990000128746032,0.3223221898078918,0.2700410783290863,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559596419334412,0.050000000745058,0.2286292463541031,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2386779785156,291.1368713378906,1.0,0.2085814774036407,1.0,1.0,0.9730568528175354,1.0,-0.9934679865837096,0.4146287441253662,0.5788392424583435,0.2213357090950012,0.0,0.0,0.3649337887763977,28.139095306396484,34.0,-2.9137680530548096,-7848.70947265625,103.19646453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7802429199219,305.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.220703125,18000.0,0.0,0.0,0.1775422841310501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732857763767242,0.2732903659343719,-4.583595000440255e-06,0.0,0.0001801828475436,0.0,0.0,12.095792770385742,0.0,0.0,0.0,0.3025144338607788,4.0,0.0,1.0
