time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615238435566425,-1587.7044677734375,304.1460266113281,0.7296217679977417,0.1113635376095771,0.1007147952914238,293.0974426269531,297.1499938964844,293.1499938964844,0.0853513702750206,-2125.12255859375,304.1447448730469,0.7890204191207886,0.1418823152780532,0.1348187029361724,293.1009521484375,297.1499938964844,293.1499938964844,0.0822209268808364,-1524.44091796875,304.14508056640625,0.7811691164970398,0.1377537697553634,0.0967088788747787,293.0747985839844,297.1499938964844,293.1499938964844,0.2077694237232208,-4330.4677734375,304.1407775878906,0.9990000128746032,0.3231128752231598,0.2748152911663055,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521818399429321,0.050000000745058,0.2287551313638687,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110701501369476,1.0,1.0,0.9732186794281006,1.0,-1.0030581951141355,0.4188463091850281,0.5842118263244629,0.223875492811203,0.0,0.0,0.3680895864963531,28.93731117248535,37.0,-9.960216522216797,-7929.89453125,106.64430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045654296875,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.13671875,18000.0,0.0,0.0,0.1787257492542266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761565744876861,0.2761611640453338,-4.5903452701168135e-06,0.0,0.0001813839189708,0.0,0.0,12.255575180053713,0.0,0.0,0.0,0.3031608462333679,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615238435566425,-1587.7044677734375,304.1460266113281,0.7296217679977417,0.1113635376095771,0.1007147952914238,293.0974426269531,297.1499938964844,293.1499938964844,0.0853513702750206,-2125.12255859375,304.1447448730469,0.7890204191207886,0.1418823152780532,0.1348187029361724,293.1009521484375,297.1499938964844,293.1499938964844,0.0822209268808364,-1524.44091796875,304.14508056640625,0.7811691164970398,0.1377537697553634,0.0967088788747787,293.0747985839844,297.1499938964844,293.1499938964844,0.2077694237232208,-4330.4677734375,304.1407775878906,0.9990000128746032,0.3231128752231598,0.2748152911663055,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521818399429321,0.050000000745058,0.2287551313638687,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110701501369476,1.0,1.0,0.9732186794281006,1.0,-1.0030581951141355,0.4188463091850281,0.5842118263244629,0.223875492811203,0.0,0.0,0.3680895864963531,28.93731117248535,37.0,-9.960216522216797,-7929.89453125,106.64430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045654296875,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.13671875,18000.0,0.0,0.0,0.1787257492542266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761565744876861,0.2761611640453338,-4.5903452701168135e-06,0.0,0.0001813839189708,0.0,0.0,12.255575180053713,0.0,0.0,0.0,0.3031608462333679,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619581378996372,-1595.308349609375,304.1459655761719,0.7280400991439819,0.1118371337652206,0.1011584922671318,293.0973815917969,297.1499938964844,293.1499938964844,0.0859185457229614,-2136.3095703125,304.1446838378906,0.7872458696365356,0.1425583511590957,0.135476753115654,293.10089111328125,297.1499938964844,293.1499938964844,0.0827571451663971,-1532.222900390625,304.1449890136719,0.7793799638748169,0.1383875161409378,0.097165510058403,293.0809631347656,297.1499938964844,293.1499938964844,0.2107850313186645,-4381.47705078125,304.136962890625,0.9990000128746032,0.322852075099945,0.278026133775711,293.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496501326560974,0.050000000745058,0.2288424670696258,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2344970703125,291.1236877441406,1.0,0.2126582860946655,1.0,1.0,0.9732996225357056,1.0,-1.0088868141174316,0.421412318944931,0.587474524974823,0.2254240959882736,0.0,0.0,0.3702635467052459,29.48078346252441,37.0,-12.404038429260254,-7980.130859375,108.86797332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114929199219,305.95391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.091796875,18000.0,0.0,0.0,0.1793395578861236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278168648481369,0.2781732380390167,-4.595272002916317e-06,0.0,0.000182006842806,0.0,0.0,12.36856174468994,0.0,0.0,0.0,0.3036284744739532,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623944401741027,-1602.963623046875,304.1459045410156,0.7260876297950745,0.1123074665665626,0.1016029641032219,293.09735107421875,297.1499938964844,293.1499938964844,0.0864891931414604,-2147.573974609375,304.14459228515625,0.785031259059906,0.1432320773601532,0.1361363381147384,293.1008605957031,297.1499938964844,293.1499938964844,0.083296313881874,-1540.05615234375,304.1449279785156,0.777160108089447,0.1390182971954345,0.0976229831576347,293.0892028808594,297.1499938964844,293.1499938964844,0.2142601311206817,-4439.95703125,304.1330261230469,0.9990000128746032,0.3221107721328735,0.2817074060440063,293.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5467715859413147,0.050000000745058,0.2289448529481887,291.1195678710937,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.1183166503906,1.0,0.2144470363855362,1.0,1.0,0.9734244346618652,1.0,-1.0153021812438965,0.4242381155490875,0.5910640954971313,0.2271293252706527,0.0,0.0,0.3728305995464325,30.11287498474121,25.0,-13.75849437713623,-8036.83642578125,111.4000015258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133850097656,305.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.515625,18000.0,0.0,0.0,0.1799949407577514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280630886554718,0.2806354761123657,-4.601726232067449e-06,0.0,0.0001826719817472,0.0,0.0,12.5084867477417,0.0,0.0,0.0,0.3041914999485016,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.063124343752861,-1615.60595703125,304.14605712890625,0.7321624755859375,0.1132801175117492,0.10243671387434,293.0971374511719,297.1499938964844,293.1499938964844,0.0874747410416603,-2166.801025390625,304.144775390625,0.7926251888275146,0.1446114629507064,0.1373986005783081,293.1006164550781,297.1499938964844,293.1499938964844,0.0842199325561523,-1553.315673828125,304.14508056640625,0.7845467329025269,0.1403103619813919,0.09849464148283,293.09930419921875,297.1499938964844,293.1499938964844,0.2096616774797439,-4359.9365234375,304.14697265625,0.9990000128746032,0.3215610086917877,0.2764074802398681,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.55092453956604,0.050000000745058,0.2287979125976562,291.121826171875,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.2306823730469,291.1248474121094,1.0,0.2122550904750824,1.0,1.0,0.973674178123474,1.0,-1.012334942817688,0.4228673577308655,0.5894675850868225,0.2264672666788101,0.0,0.0,0.3768683969974518,29.292510986328125,25.0,12.678434371948242,-8095.3232421875,109.31514739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.65625,18000.0,0.0,0.0,0.1814205199480056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857961058616638,0.2858007252216339,-4.617695140041178e-06,0.0,0.000184118762263,0.0,0.0,12.810458183288574,0.0,0.0,0.0,0.3054171204566955,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.063124343752861,-1615.60595703125,304.14605712890625,0.7321624755859375,0.1132801175117492,0.10243671387434,293.0971374511719,297.1499938964844,293.1499938964844,0.0874747410416603,-2166.801025390625,304.144775390625,0.7926251888275146,0.1446114629507064,0.1373986005783081,293.1006164550781,297.1499938964844,293.1499938964844,0.0842199325561523,-1553.315673828125,304.14508056640625,0.7845467329025269,0.1403103619813919,0.09849464148283,293.09930419921875,297.1499938964844,293.1499938964844,0.2096616774797439,-4359.9365234375,304.14697265625,0.9990000128746032,0.3215610086917877,0.2764074802398681,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.55092453956604,0.050000000745058,0.2287979125976562,291.121826171875,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.2306823730469,291.1248474121094,1.0,0.2122550904750824,1.0,1.0,0.973674178123474,1.0,-1.012334942817688,0.4228673577308655,0.5894675850868225,0.2264672666788101,0.0,0.0,0.3768683969974518,29.292510986328125,25.0,12.678434371948242,-8095.3232421875,109.31514739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.65625,18000.0,0.0,0.0,0.1814205199480056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857961058616638,0.2858007252216339,-4.617695140041178e-06,0.0,0.000184118762263,0.0,0.0,12.810458183288574,0.0,0.0,0.0,0.3054171204566955,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.063741996884346,-1626.0692138671875,304.1463317871094,0.738733172416687,0.1142580732703208,0.1032857745885849,293.0968933105469,297.1499938964844,293.1499938964844,0.0883214995265007,-2183.017333984375,304.1451110839844,0.8007909655570984,0.1459947675466537,0.1386756598949432,293.10040283203125,297.1499938964844,293.1499938964844,0.085008330643177,-1564.41845703125,304.1454162597656,0.7925316691398621,0.1416066735982895,0.0993769764900207,293.0905456542969,297.1499938964844,293.1499938964844,0.204046368598938,-4263.90625,304.1570739746094,0.9990000128746032,0.3245957195758819,0.2706102430820465,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555087924003601,0.050000000745058,0.2286435216665268,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.22802734375,291.1473693847656,1.0,0.2106049507856369,1.0,1.0,0.973923921585083,1.0,-1.008799433708191,0.4212765693664551,0.5875228643417358,0.2255771905183792,0.0,0.0,0.3756113052368164,28.422521591186523,28.0,21.02536392211914,-8087.46044921875,107.03166198730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131103515625,306.0472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.1827251762151718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856397926807403,0.2856444120407104,-4.623608674592106e-06,0.0,0.0001854428119258,0.0,0.0,12.817834854125977,0.0,0.0,0.0,0.3054902255535126,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.063741996884346,-1626.0692138671875,304.1463317871094,0.738733172416687,0.1142580732703208,0.1032857745885849,293.0968933105469,297.1499938964844,293.1499938964844,0.0883214995265007,-2183.017333984375,304.1451110839844,0.8007909655570984,0.1459947675466537,0.1386756598949432,293.10040283203125,297.1499938964844,293.1499938964844,0.085008330643177,-1564.41845703125,304.1454162597656,0.7925316691398621,0.1416066735982895,0.0993769764900207,293.0905456542969,297.1499938964844,293.1499938964844,0.204046368598938,-4263.90625,304.1570739746094,0.9990000128746032,0.3245957195758819,0.2706102430820465,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555087924003601,0.050000000745058,0.2286435216665268,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.22802734375,291.1473693847656,1.0,0.2106049507856369,1.0,1.0,0.973923921585083,1.0,-1.008799433708191,0.4212765693664551,0.5875228643417358,0.2255771905183792,0.0,0.0,0.3756113052368164,28.422521591186523,28.0,21.02536392211914,-8087.46044921875,107.03166198730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131103515625,306.0472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.1827251762151718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856397926807403,0.2856444120407104,-4.623608674592106e-06,0.0,0.0001854428119258,0.0,0.0,12.817834854125977,0.0,0.0,0.0,0.3054902255535126,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645050257444381,-1639.4019775390625,304.1462707519531,0.7421484589576721,0.1152417659759521,0.1041577011346817,293.0967102050781,297.1499938964844,293.1499938964844,0.0893381908535957,-2202.9287109375,304.14501953125,0.8051019310951233,0.1473803222179412,0.1399742513895034,293.10015869140625,297.1499938964844,293.1499938964844,0.0859648063778877,-1578.2191162109375,304.14532470703125,0.7967285513877869,0.1429103016853332,0.1002778187394142,293.0774841308594,297.1499938964844,293.1499938964844,0.2022877633571624,-4234.62158203125,304.1574401855469,0.9990000128746032,0.3287538588047027,0.268813282251358,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.556930422782898,0.050000000745058,0.2285971045494079,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099304199219,293.22479248046875,291.1494445800781,1.0,0.2105361521244049,1.0,1.0,0.9740893840789796,1.0,-1.010271072387695,0.4218893051147461,0.588381826877594,0.2260423600673675,0.0,0.0,0.3752431869506836,28.195947647094727,31.0,5.639884948730469,-8095.654296875,106.9688949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84393310546875,306.0525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7578125,18000.0,0.0,0.0,0.1837082952260971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848447561264038,0.2848494052886963,-4.6213181121856906e-06,0.0,0.0001864405639935,0.0,0.0,12.771552085876465,0.0,0.0,0.0,0.3053120970726013,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645050257444381,-1639.4019775390625,304.1462707519531,0.7421484589576721,0.1152417659759521,0.1041577011346817,293.0967102050781,297.1499938964844,293.1499938964844,0.0893381908535957,-2202.9287109375,304.14501953125,0.8051019310951233,0.1473803222179412,0.1399742513895034,293.10015869140625,297.1499938964844,293.1499938964844,0.0859648063778877,-1578.2191162109375,304.14532470703125,0.7967285513877869,0.1429103016853332,0.1002778187394142,293.0774841308594,297.1499938964844,293.1499938964844,0.2022877633571624,-4234.62158203125,304.1574401855469,0.9990000128746032,0.3287538588047027,0.268813282251358,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.556930422782898,0.050000000745058,0.2285971045494079,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099304199219,293.22479248046875,291.1494445800781,1.0,0.2105361521244049,1.0,1.0,0.9740893840789796,1.0,-1.010271072387695,0.4218893051147461,0.588381826877594,0.2260423600673675,0.0,0.0,0.3752431869506836,28.195947647094727,31.0,5.639884948730469,-8095.654296875,106.9688949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84393310546875,306.0525207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7578125,18000.0,0.0,0.0,0.1837082952260971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848447561264038,0.2848494052886963,-4.6213181121856906e-06,0.0,0.0001864405639935,0.0,0.0,12.771552085876465,0.0,0.0,0.0,0.3053120970726013,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653508305549621,-1654.35986328125,304.1461181640625,0.7428256273269653,0.1162422224879264,0.1050606518983841,293.0964660644531,297.1499938964844,293.1499938964844,0.0904475972056388,-2224.81787109375,304.14483642578125,0.8061226010322571,0.1487789154052734,0.1413015872240066,293.099853515625,297.1499938964844,293.1499938964844,0.0870166048407554,-1593.523193359375,304.1451416015625,0.7976794242858887,0.1442339718341827,0.1012047827243805,293.0693664550781,297.1499938964844,293.1499938964844,0.2037480920553207,-4260.40478515625,304.1524353027344,0.9990000128746032,0.3322527408599853,0.2704306244850158,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556507110595703,0.050000000745058,0.2286386787891388,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117805927991867,1.0,1.0,0.9742549061775208,1.0,-1.0160504579544067,0.4243987202644348,0.5916517376899719,0.2276669144630432,0.0,0.0,0.3763741850852966,28.49707794189453,34.0,-6.655236721038818,-8139.92138671875,108.77642822265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881591796875,306.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.822265625,18000.0,0.0,0.0,0.1844795048236847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855607569217682,0.2855653762817383,-4.621749212674331e-06,0.0,0.000187223253306,0.0,0.0,12.809006690979004,0.0,0.0,0.0,0.305459052324295,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653508305549621,-1654.35986328125,304.1461181640625,0.7428256273269653,0.1162422224879264,0.1050606518983841,293.0964660644531,297.1499938964844,293.1499938964844,0.0904475972056388,-2224.81787109375,304.14483642578125,0.8061226010322571,0.1487789154052734,0.1413015872240066,293.099853515625,297.1499938964844,293.1499938964844,0.0870166048407554,-1593.523193359375,304.1451416015625,0.7976794242858887,0.1442339718341827,0.1012047827243805,293.0693664550781,297.1499938964844,293.1499938964844,0.2037480920553207,-4260.40478515625,304.1524353027344,0.9990000128746032,0.3322527408599853,0.2704306244850158,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556507110595703,0.050000000745058,0.2286386787891388,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117805927991867,1.0,1.0,0.9742549061775208,1.0,-1.0160504579544067,0.4243987202644348,0.5916517376899719,0.2276669144630432,0.0,0.0,0.3763741850852966,28.49707794189453,34.0,-6.655236721038818,-8139.92138671875,108.77642822265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881591796875,306.06951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.822265625,18000.0,0.0,0.0,0.1844795048236847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855607569217682,0.2855653762817383,-4.621749212674331e-06,0.0,0.000187223253306,0.0,0.0,12.809006690979004,0.0,0.0,0.0,0.305459052324295,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657955780625343,-1662.27099609375,304.14599609375,0.7423014640808105,0.1167471706867218,0.1055227592587471,293.0963439941406,297.1499938964844,293.1499938964844,0.0910271853208541,-2236.28515625,304.14471435546875,0.8056070804595947,0.1494827270507812,0.1419758349657058,293.0997009277344,297.1499938964844,293.1499938964844,0.0875681638717651,-1601.576171875,304.14501953125,0.7971383929252625,0.1449020206928253,0.1016775295138359,293.0683288574219,297.1499938964844,293.1499938964844,0.2054856866598129,-4290.3388671875,304.1488342285156,0.9990000128746032,0.3334823846817016,0.2723006904125213,293.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541704297065735,0.050000000745058,0.2286875545978546,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.2190246582031,291.1376037597656,1.0,0.2128273099660873,1.0,1.0,0.974337637424469,1.0,-1.0202844142913818,0.4262480735778808,0.5940364003181458,0.228838175535202,0.0,0.0,0.3776121437549591,28.81574440002441,34.0,-11.005878448486328,-8174.5966796875,110.28189849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975830078125,306.0805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0625,18000.0,0.0,0.0,0.1848395466804504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865906655788421,0.2865953147411346,-4.623658696800703e-06,0.0,0.0001875886518973,0.0,0.0,12.866299629211426,0.0,0.0,0.0,0.3056991100311279,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662491545081138,-1670.3609619140625,304.1459045410156,0.7412757277488708,0.1172530800104141,0.1059899479150772,293.09619140625,297.1499938964844,293.1499938964844,0.0916175544261932,-2247.974609375,304.1446228027344,0.8044912815093994,0.150188073515892,0.1426557153463363,293.0995178222656,297.1499938964844,293.1499938964844,0.0881306156516075,-1609.797607421875,304.1448974609375,0.796004593372345,0.1455719918012619,0.1021549254655838,293.0695495605469,297.1499938964844,293.1499938964844,0.2078080773353576,-4330.0361328125,304.1448059082031,0.9990000128746032,0.3342781960964203,0.2747829556465149,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5522067546844482,0.050000000745058,0.2287535965442657,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1317138671875,1.0,0.2141239643096923,1.0,1.0,0.974446415901184,1.0,-1.0252923965454102,0.4284405410289764,0.5968518257141113,0.2302145063877105,0.0,0.0,0.3793178796768188,29.23677444458008,37.0,-13.982954025268556,-8217.4306640625,112.15345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093017578125,306.0926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.876953125,18000.0,0.0,0.0,0.1852147877216339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881368100643158,0.2881414294242859,-4.627331236406462e-06,0.0,0.0001879694609669,0.0,0.0,12.954605102539062,0.0,0.0,0.0,0.306046724319458,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671662837266922,-1686.765625,304.145751953125,0.7379457950592041,0.1182601749897003,0.1069322600960731,293.0959777832031,297.1499938964844,293.1499938964844,0.0928139388561248,-2271.662109375,304.1444091796875,0.8007176518440247,0.1515973955392837,0.1440264284610748,293.0992431640625,297.1499938964844,293.1499938964844,0.089270070195198,-1626.4625244140625,304.14471435546875,0.7922117710113525,0.146909475326538,0.1031176149845123,293.0789794921875,297.1499938964844,293.1499938964844,0.2139749675989151,-4434.42529296875,304.1362609863281,0.9990000128746032,0.334421306848526,0.2813294529914856,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470647811889648,0.050000000745058,0.2289335578680038,291.1208190917969,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.2131652832031,291.1194152832031,1.0,0.217378094792366,1.0,1.0,0.974664032459259,1.0,-1.0372968912124634,0.4337146580219269,0.6035822033882141,0.2334929406642913,0.0,0.0,0.3840302228927612,30.36216926574707,40.0,-16.529144287109375,-8324.05859375,116.90966033935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145202636719,306.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.06640625,18000.0,0.0,0.0,0.1861067563295364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927138209342956,0.2927184700965881,-4.639168309950037e-06,0.0,0.0001888747065095,0.0,0.0,13.220063209533691,0.0,0.0,0.0,0.3071269989013672,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671662837266922,-1686.765625,304.145751953125,0.7379457950592041,0.1182601749897003,0.1069322600960731,293.0959777832031,297.1499938964844,293.1499938964844,0.0928139388561248,-2271.662109375,304.1444091796875,0.8007176518440247,0.1515973955392837,0.1440264284610748,293.0992431640625,297.1499938964844,293.1499938964844,0.089270070195198,-1626.4625244140625,304.14471435546875,0.7922117710113525,0.146909475326538,0.1031176149845123,293.0789794921875,297.1499938964844,293.1499938964844,0.2139749675989151,-4434.42529296875,304.1362609863281,0.9990000128746032,0.334421306848526,0.2813294529914856,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470647811889648,0.050000000745058,0.2289335578680038,291.1208190917969,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.2131652832031,291.1194152832031,1.0,0.217378094792366,1.0,1.0,0.974664032459259,1.0,-1.0372968912124634,0.4337146580219269,0.6035822033882141,0.2334929406642913,0.0,0.0,0.3840302228927612,30.36216926574707,40.0,-16.529144287109375,-8324.05859375,116.90966033935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145202636719,306.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.06640625,18000.0,0.0,0.0,0.1861067563295364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927138209342956,0.2927184700965881,-4.639168309950037e-06,0.0,0.0001888747065095,0.0,0.0,13.220063209533691,0.0,0.0,0.0,0.3071269989013672,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680779889225959,-1703.1190185546875,304.1456604003906,0.7333018183708191,0.1192498952150344,0.1078734248876571,293.0958251953125,297.1499938964844,293.1499938964844,0.0940127521753311,-2295.3701171875,304.144287109375,0.7953341603279114,0.152995228767395,0.145401120185852,293.0990600585937,297.1499938964844,293.1499938964844,0.0904083400964737,-1643.1051025390625,304.1445617675781,0.7868319153785706,0.1482310742139816,0.1040807887911796,293.09747314453125,297.1499938964844,293.1499938964844,0.2218846827745437,-4566.76318359375,304.127685546875,0.9990000128746032,0.3324854969978332,0.2896573543548584,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407220125198364,0.050000000745058,0.2291710376739502,291.1090087890625,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.209716796875,291.1077575683594,1.0,0.2213785946369171,1.0,1.0,0.9748815894126892,1.0,-1.051512598991394,0.4399876892566681,0.6115249395370483,0.2373494952917099,0.0,0.0,0.3902959823608398,31.82655906677246,28.0,-16.261049270629883,-8453.875,122.90290832519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89044189453125,306.1336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.5390625,18000.0,0.0,0.0,0.1873278319835662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991621792316437,0.2991668581962585,-4.657423687604023e-06,0.0,0.0001901139476103,0.0,0.0,13.602275848388672,0.0,0.0,0.0,0.3086907267570495,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680779889225959,-1703.1190185546875,304.1456604003906,0.7333018183708191,0.1192498952150344,0.1078734248876571,293.0958251953125,297.1499938964844,293.1499938964844,0.0940127521753311,-2295.3701171875,304.144287109375,0.7953341603279114,0.152995228767395,0.145401120185852,293.0990600585937,297.1499938964844,293.1499938964844,0.0904083400964737,-1643.1051025390625,304.1445617675781,0.7868319153785706,0.1482310742139816,0.1040807887911796,293.09747314453125,297.1499938964844,293.1499938964844,0.2218846827745437,-4566.76318359375,304.127685546875,0.9990000128746032,0.3324854969978332,0.2896573543548584,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407220125198364,0.050000000745058,0.2291710376739502,291.1090087890625,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.209716796875,291.1077575683594,1.0,0.2213785946369171,1.0,1.0,0.9748815894126892,1.0,-1.051512598991394,0.4399876892566681,0.6115249395370483,0.2373494952917099,0.0,0.0,0.3902959823608398,31.82655906677246,28.0,-16.261049270629883,-8453.875,122.90290832519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89044189453125,306.1336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.5390625,18000.0,0.0,0.0,0.1873278319835662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991621792316437,0.2991668581962585,-4.657423687604023e-06,0.0,0.0001901139476103,0.0,0.0,13.602275848388672,0.0,0.0,0.0,0.3086907267570495,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688261091709137,-1716.3624267578125,304.1458740234375,0.7383412718772888,0.1202602908015251,0.1087487190961837,293.0955810546875,297.1499938964844,293.1499938964844,0.095032975077629,-2315.260498046875,304.1445007324219,0.8016353249549866,0.1544160842895507,0.1467102766036987,293.09881591796875,297.1499938964844,293.1499938964844,0.0913674682378768,-1656.9346923828125,304.1448059082031,0.7929989099502563,0.1495709717273712,0.1049919724464416,293.1120910644531,297.1499938964844,293.1499938964844,0.2184652388095855,-4506.5400390625,304.1414489746094,0.9990000128746032,0.330808937549591,0.2856181263923645,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5437613129615784,0.050000000745058,0.2290546745061874,291.111572265625,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197176069021225,1.0,1.0,0.9752219915390016,1.0,-1.0502493381500244,0.4393145143985748,0.6109347939491272,0.2372634559869766,0.0,0.0,0.3957004845142364,31.19464874267578,25.0,12.298707962036133,-8528.66796875,121.46691131591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,306.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.873046875,18000.0,0.0,0.0,0.1889302879571914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062677979469299,0.3062724769115448,-4.681067366618663e-06,0.0,0.0001917402260005,0.0,0.0,14.038850784301758,0.0,0.0,0.0,0.3104691207408905,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688261091709137,-1716.3624267578125,304.1458740234375,0.7383412718772888,0.1202602908015251,0.1087487190961837,293.0955810546875,297.1499938964844,293.1499938964844,0.095032975077629,-2315.260498046875,304.1445007324219,0.8016353249549866,0.1544160842895507,0.1467102766036987,293.09881591796875,297.1499938964844,293.1499938964844,0.0913674682378768,-1656.9346923828125,304.1448059082031,0.7929989099502563,0.1495709717273712,0.1049919724464416,293.1120910644531,297.1499938964844,293.1499938964844,0.2184652388095855,-4506.5400390625,304.1414489746094,0.9990000128746032,0.330808937549591,0.2856181263923645,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5437613129615784,0.050000000745058,0.2290546745061874,291.111572265625,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197176069021225,1.0,1.0,0.9752219915390016,1.0,-1.0502493381500244,0.4393145143985748,0.6109347939491272,0.2372634559869766,0.0,0.0,0.3957004845142364,31.19464874267578,25.0,12.298707962036133,-8528.66796875,121.46691131591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,306.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.873046875,18000.0,0.0,0.0,0.1889302879571914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062677979469299,0.3062724769115448,-4.681067366618663e-06,0.0,0.0001917402260005,0.0,0.0,14.038850784301758,0.0,0.0,0.0,0.3104691207408905,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694262683391571,-1726.7042236328125,304.146240234375,0.7463237643241882,0.1212766617536544,0.1096204370260238,293.0953674316406,297.1499938964844,293.1499938964844,0.0958723574876785,-2331.242919921875,304.1449279785156,0.8111859560012817,0.1558417379856109,0.1480147242546081,293.0986022949219,297.1499938964844,293.1499938964844,0.0921491831541061,-1667.93701171875,304.1452331542969,0.8025432229042053,0.1509137749671936,0.1058978512883186,293.10528564453125,297.1499938964844,293.1499938964844,0.2113585323095321,-4385.3369140625,304.156005859375,0.9990000128746032,0.3331176042556762,0.2781880795955658,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5495217442512512,0.050000000745058,0.2288457453250885,291.13787841796875,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034606933594,291.1399230957031,1.0,0.2172710746526718,1.0,1.0,0.9755623936653136,1.0,-1.044778823852539,0.4367913901805877,0.6079873442649841,0.2360079437494278,0.0,0.0,0.3954399824142456,30.00909423828125,28.0,25.712038040161133,-8518.708984375,118.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8097229003906,306.1874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80078125,18000.0,0.0,0.0,0.1905699670314788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307477205991745,0.3074818849563598,-4.692812581197359e-06,0.0,0.0001934042811626,0.0,0.0,14.135313987731934,0.0,0.0,0.0,0.3108963668346405,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694262683391571,-1726.7042236328125,304.146240234375,0.7463237643241882,0.1212766617536544,0.1096204370260238,293.0953674316406,297.1499938964844,293.1499938964844,0.0958723574876785,-2331.242919921875,304.1449279785156,0.8111859560012817,0.1558417379856109,0.1480147242546081,293.0986022949219,297.1499938964844,293.1499938964844,0.0921491831541061,-1667.93701171875,304.1452331542969,0.8025432229042053,0.1509137749671936,0.1058978512883186,293.10528564453125,297.1499938964844,293.1499938964844,0.2113585323095321,-4385.3369140625,304.156005859375,0.9990000128746032,0.3331176042556762,0.2781880795955658,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5495217442512512,0.050000000745058,0.2288457453250885,291.13787841796875,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034606933594,291.1399230957031,1.0,0.2172710746526718,1.0,1.0,0.9755623936653136,1.0,-1.044778823852539,0.4367913901805877,0.6079873442649841,0.2360079437494278,0.0,0.0,0.3954399824142456,30.00909423828125,28.0,25.712038040161133,-8518.708984375,118.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8097229003906,306.1874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80078125,18000.0,0.0,0.0,0.1905699670314788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307477205991745,0.3074818849563598,-4.692812581197359e-06,0.0,0.0001934042811626,0.0,0.0,14.135313987731934,0.0,0.0,0.0,0.3108963668346405,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697705373167991,-1732.7659912109375,304.14630126953125,0.7492444515228271,0.121783398091793,0.1100639626383781,293.09527587890625,297.1499938964844,293.1499938964844,0.0963454395532608,-2340.38525390625,304.1449890136719,0.8145161867141724,0.1565522700548172,0.1486744135618209,293.0984802246094,297.1499938964844,293.1499938964844,0.0925917625427246,-1674.26806640625,304.1452941894531,0.8059960007667542,0.1515836715698242,0.1063564717769622,293.09722900390625,297.1499938964844,293.1499938964844,0.20911306142807,-4347.453125,304.158935546875,0.9990000128746032,0.3352608978748321,0.2758767902851105,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.551342248916626,0.050000000745058,0.2287825345993042,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1463928222656,1.0,0.216732457280159,1.0,1.0,0.9757326245307922,1.0,-1.043801188468933,0.4363186061382293,0.6074825525283813,0.2358280271291732,0.0,0.0,0.3950134515762329,29.66016960144043,28.0,20.88081169128418,-8511.8046875,117.19698333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.806396484375,306.18218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.191288560628891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070802390575409,0.3070849478244781,-4.693015398515854e-06,0.0,0.0001941335649462,0.0,0.0,14.114909172058104,0.0,0.0,0.0,0.3108320832252502,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701474696397781,-1739.4854736328125,304.1462707519531,0.7512308359146118,0.1222909167408943,0.1105127409100532,293.0951843261719,297.1499938964844,293.1499938964844,0.0968582704663276,-2350.378173828125,304.1449584960937,0.8167634010314941,0.1572628915309906,0.1493389904499054,293.098388671875,297.1499938964844,293.1499938964844,0.0930733680725097,-1681.220703125,304.145263671875,0.8083164095878601,0.1522549092769622,0.1068194136023521,293.08905029296875,297.1499938964844,293.1499938964844,0.2079538404941558,-4328.1689453125,304.1593933105469,0.9990000128746032,0.3375386595726013,0.2746998369693756,293.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.552271842956543,0.050000000745058,0.2287507206201553,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1483154296875,1.0,0.216573491692543,1.0,1.0,0.9758180975914,1.0,-1.044241428375244,0.4364750385284424,0.6077663898468018,0.2360358238220214,0.0,0.0,0.3948136568069458,29.49848747253418,31.0,12.300798416137695,-8512.3232421875,117.01371002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8103332519531,306.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1919332593679428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066991865634918,0.3067038953304291,-4.6920881686673965e-06,0.0,0.0001947878481587,0.0,0.0,14.09221076965332,0.0,0.0,0.0,0.310750275850296,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709748193621635,-1754.3973388671875,304.1461486816406,0.7530515193939209,0.1233150959014892,0.1114307343959808,293.094970703125,297.1499938964844,293.1499938964844,0.097972460091114,-2372.220947265625,304.144775390625,0.8188880085945129,0.1586912274360656,0.1506875604391098,293.0981750488281,297.1499938964844,293.1499938964844,0.0941248759627342,-1696.5093994140625,304.14508056640625,0.8104663491249084,0.1536090075969696,0.1077626794576644,293.0761108398437,297.1499938964844,293.1499938964844,0.2080909758806228,-4331.515625,304.1559143066406,0.9990000128746032,0.3417201936244964,0.2749130725860595,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5521032214164734,0.050000000745058,0.2287563532590866,291.1448974609375,291.1499938964844,268.9200134277344,268.23583984375,283.06011962890625,293.19561767578125,291.14410400390625,1.0,0.2172831594944,1.0,1.0,0.9759891033172609,1.0,-1.0483554601669312,0.4382289052009582,0.6101265549659729,0.2373015433549881,0.0,0.0,0.3956286013126373,29.589109420776367,34.0,-2.403372287750244,-8542.953125,118.14845275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305053710937,306.1826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1328125,18000.0,0.0,0.0,0.1930525600910186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071088492870331,0.3071135282516479,-4.691871254181024e-06,0.0,0.0001959238143172,0.0,0.0,14.113234519958496,0.0,0.0,0.0,0.3108337819576263,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709748193621635,-1754.3973388671875,304.1461486816406,0.7530515193939209,0.1233150959014892,0.1114307343959808,293.094970703125,297.1499938964844,293.1499938964844,0.097972460091114,-2372.220947265625,304.144775390625,0.8188880085945129,0.1586912274360656,0.1506875604391098,293.0981750488281,297.1499938964844,293.1499938964844,0.0941248759627342,-1696.5093994140625,304.14508056640625,0.8104663491249084,0.1536090075969696,0.1077626794576644,293.0761108398437,297.1499938964844,293.1499938964844,0.2080909758806228,-4331.515625,304.1559143066406,0.9990000128746032,0.3417201936244964,0.2749130725860595,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5521032214164734,0.050000000745058,0.2287563532590866,291.1448974609375,291.1499938964844,268.9200134277344,268.23583984375,283.06011962890625,293.19561767578125,291.14410400390625,1.0,0.2172831594944,1.0,1.0,0.9759891033172609,1.0,-1.0483554601669312,0.4382289052009582,0.6101265549659729,0.2373015433549881,0.0,0.0,0.3956286013126373,29.589109420776367,34.0,-2.403372287750244,-8542.953125,118.14845275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305053710937,306.1826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1328125,18000.0,0.0,0.0,0.1930525600910186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071088492870331,0.3071135282516479,-4.691871254181024e-06,0.0,0.0001959238143172,0.0,0.0,14.113234519958496,0.0,0.0,0.0,0.3108337819576263,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718591585755348,-1770.4552001953125,304.1459655761719,0.7523609399795532,0.1243485808372497,0.112374447286129,293.0947570800781,297.1499938964844,293.1499938964844,0.0991566255688667,-2395.479248046875,304.1445617675781,0.8183226585388184,0.1601289957761764,0.1520624011754989,293.097900390625,297.1499938964844,293.1499938964844,0.095246821641922,-1712.8721923828125,304.1448669433594,0.8098398447036743,0.1549765467643737,0.1087286993861198,293.0711975097656,297.1499938964844,293.1499938964844,0.2110251486301422,-4382.07958984375,304.1490173339844,0.9990000128746032,0.3446036875247955,0.2780789136886596,293.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5496071577072144,0.050000000745058,0.2288424372673034,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191778570413589,1.0,1.0,0.9761601090431212,1.0,-1.0561997890472412,0.4416509866714477,0.6145488023757935,0.2395415753126144,0.0,0.0,0.3980597555637359,30.16063690185547,37.0,-11.218188285827637,-8609.603515625,121.04875946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515319824219,306.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.212890625,18000.0,0.0,0.0,0.1940757632255554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093258738517761,0.3093305826187134,-4.696903943113284e-06,0.0,0.0001969622244359,0.0,0.0,14.244586944580078,0.0,0.0,0.0,0.311365008354187,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718591585755348,-1770.4552001953125,304.1459655761719,0.7523609399795532,0.1243485808372497,0.112374447286129,293.0947570800781,297.1499938964844,293.1499938964844,0.0991566255688667,-2395.479248046875,304.1445617675781,0.8183226585388184,0.1601289957761764,0.1520624011754989,293.097900390625,297.1499938964844,293.1499938964844,0.095246821641922,-1712.8721923828125,304.1448669433594,0.8098398447036743,0.1549765467643737,0.1087286993861198,293.0711975097656,297.1499938964844,293.1499938964844,0.2110251486301422,-4382.07958984375,304.1490173339844,0.9990000128746032,0.3446036875247955,0.2780789136886596,293.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5496071577072144,0.050000000745058,0.2288424372673034,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191778570413589,1.0,1.0,0.9761601090431212,1.0,-1.0561997890472412,0.4416509866714477,0.6145488023757935,0.2395415753126144,0.0,0.0,0.3980597555637359,30.16063690185547,37.0,-11.218188285827637,-8609.603515625,121.04875946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515319824219,306.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.212890625,18000.0,0.0,0.0,0.1940757632255554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093258738517761,0.3093305826187134,-4.696903943113284e-06,0.0,0.0001969622244359,0.0,0.0,14.244586944580078,0.0,0.0,0.0,0.311365008354187,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727712884545326,-1787.0919189453125,304.1457824707031,0.7496527433395386,0.1253803372383117,0.1133332625031471,293.0945739746094,297.1499938964844,293.1499938964844,0.1003805622458458,-2419.492919921875,304.1443176269531,0.8155797123908997,0.1615687608718872,0.1534558236598968,293.09765625,297.1499938964844,293.1499938964844,0.096406951546669,-1729.7943115234375,304.1446533203125,0.8069441914558411,0.1563461720943451,0.1097092255949974,293.0759582519531,297.1499938964844,293.1499938964844,0.2162549495697021,-4470.70458984375,304.1405944824219,0.9990000128746032,0.3456535041332245,0.2836396098136902,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452755093574524,0.050000000745058,0.2289978563785553,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.1861877441406,291.1232604980469,1.0,0.2220492511987686,1.0,1.0,0.9764221906661988,1.0,-1.0670602321624756,0.4464292824268341,0.6206309199333191,0.2425567656755447,0.0,0.0,0.4022046327590942,31.1445426940918,40.0,-15.158763885498049,-8707.8408203125,125.47557830810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587951660156,306.2197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.685546875,18000.0,0.0,0.0,0.195176675915718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313540905714035,0.3135456144809723,-4.70850045530824e-06,0.0,0.0001980795059353,0.0,0.0,14.50154972076416,0.0,0.0,0.0,0.312410831451416,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727712884545326,-1787.0919189453125,304.1457824707031,0.7496527433395386,0.1253803372383117,0.1133332625031471,293.0945739746094,297.1499938964844,293.1499938964844,0.1003805622458458,-2419.492919921875,304.1443176269531,0.8155797123908997,0.1615687608718872,0.1534558236598968,293.09765625,297.1499938964844,293.1499938964844,0.096406951546669,-1729.7943115234375,304.1446533203125,0.8069441914558411,0.1563461720943451,0.1097092255949974,293.0759582519531,297.1499938964844,293.1499938964844,0.2162549495697021,-4470.70458984375,304.1405944824219,0.9990000128746032,0.3456535041332245,0.2836396098136902,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452755093574524,0.050000000745058,0.2289978563785553,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.1861877441406,291.1232604980469,1.0,0.2220492511987686,1.0,1.0,0.9764221906661988,1.0,-1.0670602321624756,0.4464292824268341,0.6206309199333191,0.2425567656755447,0.0,0.0,0.4022046327590942,31.1445426940918,40.0,-15.158763885498049,-8707.8408203125,125.47557830810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587951660156,306.2197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17972.685546875,18000.0,0.0,0.0,0.195176675915718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313540905714035,0.3135456144809723,-4.70850045530824e-06,0.0,0.0001980795059353,0.0,0.0,14.50154972076416,0.0,0.0,0.0,0.312410831451416,4.0,0.0,1.0
