time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736852139234542,-1803.80517578125,304.1456604003906,0.7454279661178589,0.1263981908559799,0.1142944544553756,293.09442138671875,297.1499938964844,293.1499938964844,0.1016169562935829,-2443.681396484375,304.1441650390625,0.8110912442207336,0.1630004197359085,0.1548568308353424,293.0975036621094,297.1499938964844,293.1499938964844,0.0975759252905845,-1746.8150634765625,304.1444702148437,0.8021978735923767,0.1577041447162628,0.1106934770941734,293.0906066894531,297.1499938964844,293.1499938964844,0.2234023809432983,-4590.35546875,304.1318359375,0.9990000128746032,0.3445761799812317,0.2911726832389831,293.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5395994186401367,0.050000000745058,0.2292141616344452,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257277071475982,1.0,1.0,0.9766842126846312,1.0,-1.0803775787353516,0.4523274898529053,0.6280500292778015,0.2461933344602584,0.0,0.0,0.4079111516475677,32.48884963989258,43.0,-15.798428535461426,-8832.203125,131.265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.05859375,18000.0,0.0,0.0,0.1965259313583374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197235763072967,0.3197283148765564,-4.72720921607106e-06,0.0,0.0001994488411583,0.0,0.0,14.887198448181152,0.0,0.0,0.0,0.3139857649803161,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736852139234542,-1803.80517578125,304.1456604003906,0.7454279661178589,0.1263981908559799,0.1142944544553756,293.09442138671875,297.1499938964844,293.1499938964844,0.1016169562935829,-2443.681396484375,304.1441650390625,0.8110912442207336,0.1630004197359085,0.1548568308353424,293.0975036621094,297.1499938964844,293.1499938964844,0.0975759252905845,-1746.8150634765625,304.1444702148437,0.8021978735923767,0.1577041447162628,0.1106934770941734,293.0906066894531,297.1499938964844,293.1499938964844,0.2234023809432983,-4590.35546875,304.1318359375,0.9990000128746032,0.3445761799812317,0.2911726832389831,293.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5395994186401367,0.050000000745058,0.2292141616344452,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257277071475982,1.0,1.0,0.9766842126846312,1.0,-1.0803775787353516,0.4523274898529053,0.6280500292778015,0.2461933344602584,0.0,0.0,0.4079111516475677,32.48884963989258,43.0,-15.798428535461426,-8832.203125,131.265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.05859375,18000.0,0.0,0.0,0.1965259313583374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197235763072967,0.3197283148765564,-4.72720921607106e-06,0.0,0.0001994488411583,0.0,0.0,14.887198448181152,0.0,0.0,0.0,0.3139857649803161,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741378664970398,-1812.0953369140625,304.1456298828125,0.7428984642028809,0.1268988996744156,0.1147724911570549,293.0943908691406,297.1499938964844,293.1499938964844,0.1022345572710037,-2455.7333984375,304.14410400390625,0.8082999587059021,0.1637103706598281,0.1555568426847458,293.09747314453125,297.1499938964844,293.1499938964844,0.098157986998558,-1755.2740478515625,304.1444396972656,0.7993059158325195,0.1583751291036605,0.1111839115619659,293.1015625,297.1499938964844,293.1499938964844,0.2275940030813217,-4659.92431640625,304.1275329589844,0.9990000128746032,0.3431805074214935,0.2955607175827026,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364086031913757,0.050000000745058,0.2293427884578704,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795654296875,291.1063842773437,1.0,0.2278210222721099,1.0,1.0,0.9768152236938475,1.0,-1.0878010988235474,0.4556298553943634,0.6321712136268616,0.248200461268425,0.0,0.0,0.4112943112850189,33.28160095214844,43.0,-15.448553085327148,-8902.462890625,134.62783813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.24481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.484375,18000.0,0.0,0.0,0.1973402947187423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235125243663788,0.3235172629356384,-4.739174073620234e-06,0.0,0.0002002753171836,0.0,0.0,15.127347946166992,0.0,0.0,0.0,0.3149736821651459,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745858326554298,-1820.306396484375,304.1455993652344,0.7401633858680725,0.1273931264877319,0.1152474880218505,293.0943908691406,297.1499938964844,293.1499938964844,0.1028496846556663,-2467.716064453125,304.14404296875,0.8051827549934387,0.1644152998924255,0.1562550663948059,293.09747314453125,297.1499938964844,293.1499938964844,0.0987362489104271,-1763.66552734375,304.1443786621094,0.7961499094963074,0.1590394675731659,0.111671932041645,293.1148376464844,297.1499938964844,293.1499938964844,0.2321439534425735,-4735.00146484375,304.12335205078125,0.9990000128746032,0.3411887288093567,0.3003007173538208,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330581068992615,0.050000000745058,0.229483887553215,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.10125732421875,1.0,0.2300592064857483,1.0,1.0,0.977009415626526,1.0,-1.0956535339355469,0.4591310024261474,0.6365225315093994,0.250308483839035,0.0,0.0,0.4149962067604065,34.14752960205078,31.0,-14.81226634979248,-8977.419921875,138.27963256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992553710937,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.62109375,18000.0,0.0,0.0,0.1982683390378952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277530372142792,0.3277578055858612,-4.753118446387816e-06,0.0,0.000201217160793,0.0,0.0,15.399942398071287,0.0,0.0,0.0,0.3160806894302368,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753118395805358,-1833.4052734375,304.1458740234375,0.7445793151855469,0.1284094899892807,0.116130493581295,293.09423828125,297.1499938964844,293.1499938964844,0.103883609175682,-2487.532958984375,304.14434814453125,0.8105356097221375,0.1658527851104736,0.1575825959444046,293.0971984863281,297.1499938964844,293.1499938964844,0.0997146144509315,-1777.635498046875,304.1446533203125,0.8015416860580444,0.1604250073432922,0.1126086711883544,293.1355285644531,297.1499938964844,293.1499938964844,0.2293301224708557,-4684.8125,304.1375427246094,0.9990000128746032,0.337843656539917,0.2969189286231994,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.5354381203651428,0.050000000745058,0.2293826937675476,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286788374185562,1.0,1.0,0.9773978590965272,1.0,-1.0952600240707395,0.4588140845298767,0.6364458799362183,0.2505273818969726,0.0,0.0,0.4209520220756531,33.61050796508789,25.0,14.072502136230469,-9062.0009765625,137.17449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.58203125,18000.0,0.0,0.0,0.2004192769527435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362751305103302,0.3362799286842346,-4.784942575497553e-06,0.0,0.0002034000935964,0.0,0.0,15.966495513916016,0.0,0.0,0.0,0.3183718919754028,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753118395805358,-1833.4052734375,304.1458740234375,0.7445793151855469,0.1284094899892807,0.116130493581295,293.09423828125,297.1499938964844,293.1499938964844,0.103883609175682,-2487.532958984375,304.14434814453125,0.8105356097221375,0.1658527851104736,0.1575825959444046,293.0971984863281,297.1499938964844,293.1499938964844,0.0997146144509315,-1777.635498046875,304.1446533203125,0.8015416860580444,0.1604250073432922,0.1126086711883544,293.1355285644531,297.1499938964844,293.1499938964844,0.2293301224708557,-4684.8125,304.1375427246094,0.9990000128746032,0.337843656539917,0.2969189286231994,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.5354381203651428,0.050000000745058,0.2293826937675476,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286788374185562,1.0,1.0,0.9773978590965272,1.0,-1.0952600240707395,0.4588140845298767,0.6364458799362183,0.2505273818969726,0.0,0.0,0.4209520220756531,33.61050796508789,25.0,14.072502136230469,-9062.0009765625,137.17449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.58203125,18000.0,0.0,0.0,0.2004192769527435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362751305103302,0.3362799286842346,-4.784942575497553e-06,0.0,0.0002034000935964,0.0,0.0,15.966495513916016,0.0,0.0,0.0,0.3183718919754028,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758606195449829,-1842.9652099609373,304.1463317871094,0.7542480826377869,0.1294410228729248,0.1169989109039306,293.09405517578125,297.1499938964844,293.1499938964844,0.1046930477023124,-2502.586669921875,304.1448669433594,0.8212440013885498,0.1673027873039245,0.1588923037052154,293.0970153808594,297.1499938964844,293.1499938964844,0.100479856133461,-1788.229736328125,304.1451416015625,0.8126653432846069,0.1618013978004455,0.1135344058275222,293.1314697265625,297.1499938964844,293.1499938964844,0.220163956284523,-4529.56884765625,304.1569519042969,0.9990000128746032,0.3389813005924225,0.2873091995716095,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5424789190292358,0.050000000745058,0.2291019409894943,291.13629150390625,291.1499938964844,268.70001220703125,268.0237731933594,282.93914794921875,293.16973876953125,291.1390991210937,1.0,0.2252357304096222,1.0,1.0,0.9777862429618835,1.0,-1.0871150493621826,0.4550093710422516,0.6321056485176086,0.2487254589796066,0.0,0.0,0.4207516610622406,32.004791259765625,28.0,32.140140533447266,-9043.681640625,132.08807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968994140625,306.3013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.046875,18000.0,0.0,0.0,0.2025662362575531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380190432071686,0.338023841381073,-4.801082013727864e-06,0.0,0.0002055789809674,0.0,0.0,16.113187789916992,0.0,0.0,0.0,0.318997710943222,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758606195449829,-1842.9652099609373,304.1463317871094,0.7542480826377869,0.1294410228729248,0.1169989109039306,293.09405517578125,297.1499938964844,293.1499938964844,0.1046930477023124,-2502.586669921875,304.1448669433594,0.8212440013885498,0.1673027873039245,0.1588923037052154,293.0970153808594,297.1499938964844,293.1499938964844,0.100479856133461,-1788.229736328125,304.1451416015625,0.8126653432846069,0.1618013978004455,0.1135344058275222,293.1314697265625,297.1499938964844,293.1499938964844,0.220163956284523,-4529.56884765625,304.1569519042969,0.9990000128746032,0.3389813005924225,0.2873091995716095,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5424789190292358,0.050000000745058,0.2291019409894943,291.13629150390625,291.1499938964844,268.70001220703125,268.0237731933594,282.93914794921875,293.16973876953125,291.1390991210937,1.0,0.2252357304096222,1.0,1.0,0.9777862429618835,1.0,-1.0871150493621826,0.4550093710422516,0.6321056485176086,0.2487254589796066,0.0,0.0,0.4207516610622406,32.004791259765625,28.0,32.140140533447266,-9043.681640625,132.08807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968994140625,306.3013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.046875,18000.0,0.0,0.0,0.2025662362575531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380190432071686,0.338023841381073,-4.801082013727864e-06,0.0,0.0002055789809674,0.0,0.0,16.113187789916992,0.0,0.0,0.0,0.318997710943222,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765141248703002,-1854.669189453125,304.1464538574219,0.7609434127807617,0.1304631382226944,0.117888867855072,293.0939636230469,297.1499938964844,293.1499938964844,0.1056340634822845,-2520.412841796875,304.1449890136719,0.8283788561820984,0.1687430590391159,0.1602237373590469,293.0971374511719,297.1499938964844,293.1499938964844,0.1013307496905326,-1800.2197265625,304.14532470703125,0.8197697997093201,0.1631204783916473,0.1144377216696739,293.1117553710937,297.1499938964844,293.1499938964844,0.2147310227155685,-4438.70849609375,304.163330078125,0.9990000128746032,0.3434396386146545,0.28177210688591,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467191934585571,0.050000000745058,0.2289444208145141,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654052734375,291.154052734375,1.0,0.2237497419118881,1.0,1.0,0.9780452847480774,1.0,-1.0840264558792114,0.4535079896450043,0.6305184364318848,0.2481856197118759,0.0,0.0,0.4189022183418274,31.12676239013672,31.0,19.448532104492188,-9016.6484375,129.68148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050476074219,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.833984375,18000.0,0.0,0.0,0.2042952179908752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360318839550018,0.3360366821289062,-4.798112058779225e-06,0.0,0.0002073336800094,0.0,0.0,15.99306297302246,0.0,0.0,0.0,0.3185431361198425,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765141248703002,-1854.669189453125,304.1464538574219,0.7609434127807617,0.1304631382226944,0.117888867855072,293.0939636230469,297.1499938964844,293.1499938964844,0.1056340634822845,-2520.412841796875,304.1449890136719,0.8283788561820984,0.1687430590391159,0.1602237373590469,293.0971374511719,297.1499938964844,293.1499938964844,0.1013307496905326,-1800.2197265625,304.14532470703125,0.8197697997093201,0.1631204783916473,0.1144377216696739,293.1117553710937,297.1499938964844,293.1499938964844,0.2147310227155685,-4438.70849609375,304.163330078125,0.9990000128746032,0.3434396386146545,0.28177210688591,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467191934585571,0.050000000745058,0.2289444208145141,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654052734375,291.154052734375,1.0,0.2237497419118881,1.0,1.0,0.9780452847480774,1.0,-1.0840264558792114,0.4535079896450043,0.6305184364318848,0.2481856197118759,0.0,0.0,0.4189022183418274,31.12676239013672,31.0,19.448532104492188,-9016.6484375,129.68148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050476074219,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.833984375,18000.0,0.0,0.0,0.2042952179908752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360318839550018,0.3360366821289062,-4.798112058779225e-06,0.0,0.0002073336800094,0.0,0.0,15.99306297302246,0.0,0.0,0.0,0.3185431361198425,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772993937134742,-1869.06640625,304.1463317871094,0.764163076877594,0.1314819753170013,0.118795596063137,293.0938720703125,297.1499938964844,293.1499938964844,0.1067468672990799,-2541.817138671875,304.1448059082031,0.8318582773208618,0.1701812595129013,0.1615737229585647,293.0971069335937,297.1499938964844,293.1499938964844,0.102353811264038,-1814.8826904296875,304.1451721191406,0.8231430649757385,0.1644604057073593,0.1153619065880775,293.0933532714844,297.1499938964844,293.1499938964844,0.2132836282253265,-4415.64111328125,304.1611633300781,0.9990000128746032,0.348151296377182,0.2803356051445007,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478378534317017,0.050000000745058,0.2289040684700012,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238028198480606,1.0,1.0,0.9783042669296264,1.0,-1.08607017993927,0.4543138742446899,0.6317563652992249,0.2489842772483825,0.0,0.0,0.4184744358062744,30.946697235107425,34.0,2.0825905799865723,-9029.484375,129.86668395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.392578125,18000.0,0.0,0.0,0.2055877447128296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349463939666748,0.3349511921405792,-4.7926100705808494e-06,0.0,0.0002086454187519,0.0,0.0,15.915834426879885,0.0,0.0,0.0,0.3182327449321747,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772993937134742,-1869.06640625,304.1463317871094,0.764163076877594,0.1314819753170013,0.118795596063137,293.0938720703125,297.1499938964844,293.1499938964844,0.1067468672990799,-2541.817138671875,304.1448059082031,0.8318582773208618,0.1701812595129013,0.1615737229585647,293.0971069335937,297.1499938964844,293.1499938964844,0.102353811264038,-1814.8826904296875,304.1451721191406,0.8231430649757385,0.1644604057073593,0.1153619065880775,293.0933532714844,297.1499938964844,293.1499938964844,0.2132836282253265,-4415.64111328125,304.1611633300781,0.9990000128746032,0.348151296377182,0.2803356051445007,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478378534317017,0.050000000745058,0.2289040684700012,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238028198480606,1.0,1.0,0.9783042669296264,1.0,-1.08607017993927,0.4543138742446899,0.6317563652992249,0.2489842772483825,0.0,0.0,0.4184744358062744,30.946697235107425,34.0,2.0825905799865723,-9029.484375,129.86668395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.392578125,18000.0,0.0,0.0,0.2055877447128296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349463939666748,0.3349511921405792,-4.7926100705808494e-06,0.0,0.0002086454187519,0.0,0.0,15.915834426879885,0.0,0.0,0.0,0.3182327449321747,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.077715091407299,-1876.7353515625,304.146240234375,0.7646750807762146,0.1319913268089294,0.1192559376358985,293.09381103515625,297.1499938964844,293.1499938964844,0.1073340699076652,-2553.135498046875,304.1446838378906,0.8324711322784424,0.1709012985229492,0.1622567772865295,293.0970764160156,297.1499938964844,293.1499938964844,0.1029001846909523,-1822.7330322265625,304.1450500488281,0.8237172961235046,0.1651364266872406,0.1158348694443702,293.0868835449219,297.1499938964844,293.1499938964844,0.2137327641248703,-4423.9052734375,304.1582946777344,0.9990000128746032,0.3501375615596771,0.2808572947978973,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474308133125305,0.050000000745058,0.2289185971021652,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1490173339844,1.0,0.2243274003267288,1.0,1.0,0.9784337878227234,1.0,-1.0886532068252563,0.4554232060909271,0.6332299709320068,0.2497798800468444,0.0,0.0,0.418775200843811,31.063701629638672,34.0,-3.956808567047119,-9050.68359375,130.73924255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7714233398437,306.31622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09375,18000.0,0.0,0.0,0.2061171382665634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350427746772766,0.335047572851181,-4.791769697476411e-06,0.0,0.0002091826900141,0.0,0.0,15.91864776611328,0.0,0.0,0.0,0.3182474076747894,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781431198120117,-1884.657470703125,304.1461486816406,0.7645398378372192,0.1324996203184127,0.1197198256850242,293.0937805175781,297.1499938964844,293.1499938964844,0.107938602566719,-2564.795166015625,304.1445617675781,0.8324231505393982,0.1716214567422866,0.1629444658756256,293.0970458984375,297.1499938964844,293.1499938964844,0.103464625775814,-1830.8489990234373,304.1449279785156,0.8236405849456787,0.1658136993646621,0.1163125559687614,293.0828552246094,297.1499938964844,293.1499938964844,0.2148749679327011,-4443.78076171875,304.1546936035156,0.9990000128746032,0.3517305254936218,0.2821026444435119,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464624166488647,0.050000000745058,0.2289534956216812,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8888244628906,293.1548156738281,291.1444396972656,1.0,0.225142166018486,1.0,1.0,0.9785600900650024,1.0,-1.0921448469161987,0.4569461941719055,0.6351986527442932,0.2508019506931305,0.0,0.0,0.4195021390914917,31.302223205566406,37.0,-8.783024787902832,-9080.859375,132.0736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7964172363281,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3125,18000.0,0.0,0.0,0.2065991163253784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356166183948517,0.3356213867664337,-4.79260006613913e-06,0.0,0.0002096718380926,0.0,0.0,15.953129768371582,0.0,0.0,0.0,0.3183803856372833,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790200009942054,-1900.93896484375,304.1459655761719,0.7625674605369568,0.133507564663887,0.1206528916954994,293.0937194824219,297.1499938964844,293.1499938964844,0.1091813594102859,-2588.751708984375,304.144287109375,0.8305903077125549,0.1730581223964691,0.1643296033143997,293.0970153808594,297.1499938964844,293.1499938964844,0.1046264767646789,-1847.5479736328125,304.1446838378906,0.8217670321464539,0.1671638935804367,0.1172757148742675,293.0829162597656,297.1499938964844,293.1499938964844,0.2190178632736206,-4514.32666015625,304.1462097167969,0.9990000128746032,0.353444367647171,0.2865249514579773,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430710911750793,0.050000000745058,0.2290790379047393,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.13311767578125,1.0,0.2275469750165939,1.0,1.0,0.9788126945495604,1.0,-1.1015411615371704,0.4610995948314667,0.6404415965080261,0.253431111574173,0.0,0.0,0.4223066568374634,32.110595703125,40.0,-14.531014442443848,-9167.09765625,136.0131378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83697509765625,306.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.1171875,18000.0,0.0,0.0,0.2075204253196716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338420420885086,0.3384252190589905,-4.799894213647349e-06,0.0,0.0002106068423017,0.0,0.0,16.132015228271484,0.0,0.0,0.0,0.3191026449203491,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790200009942054,-1900.93896484375,304.1459655761719,0.7625674605369568,0.133507564663887,0.1206528916954994,293.0937194824219,297.1499938964844,293.1499938964844,0.1091813594102859,-2588.751708984375,304.144287109375,0.8305903077125549,0.1730581223964691,0.1643296033143997,293.0970153808594,297.1499938964844,293.1499938964844,0.1046264767646789,-1847.5479736328125,304.1446838378906,0.8217670321464539,0.1671638935804367,0.1172757148742675,293.0829162597656,297.1499938964844,293.1499938964844,0.2190178632736206,-4514.32666015625,304.1462097167969,0.9990000128746032,0.353444367647171,0.2865249514579773,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430710911750793,0.050000000745058,0.2290790379047393,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.13311767578125,1.0,0.2275469750165939,1.0,1.0,0.9788126945495604,1.0,-1.1015411615371704,0.4610995948314667,0.6404415965080261,0.253431111574173,0.0,0.0,0.4223066568374634,32.110595703125,40.0,-14.531014442443848,-9167.09765625,136.0131378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83697509765625,306.3627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.1171875,18000.0,0.0,0.0,0.2075204253196716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338420420885086,0.3384252190589905,-4.799894213647349e-06,0.0,0.0002106068423017,0.0,0.0,16.132015228271484,0.0,0.0,0.0,0.3191026449203491,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799010917544364,-1917.33740234375,304.1458435058594,0.7587795853614807,0.134494811296463,0.1215829327702522,293.0937194824219,297.1499938964844,293.1499938964844,0.1104419752955436,-2612.99755859375,304.14410400390625,0.8268896341323853,0.1744818836450576,0.1657186448574066,293.0970764160156,297.1499938964844,293.1499938964844,0.105802334845066,-1864.4114990234373,304.1445007324219,0.8180088996887207,0.1684962213039398,0.1182389929890632,293.0941772460937,297.1499938964844,293.1499938964844,0.2252812534570694,-4619.39501953125,304.13702392578125,0.9990000128746032,0.3528816103935241,0.2931305170059204,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.5381641983985901,0.050000000745058,0.2292702943086624,291.1222839355469,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308271527290344,1.0,1.0,0.9790652990341188,1.0,-1.113638401031494,0.4665127098560333,0.6471256613731384,0.2566773593425751,0.0,0.0,0.4268095195293426,33.30768585205078,43.0,-16.498767852783203,-9282.6455078125,141.46815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8543395996094,306.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17965.322265625,18000.0,0.0,0.0,0.2085555642843246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434314727783203,0.3434363007545471,-4.815576630790019e-06,0.0,0.0002116573887178,0.0,0.0,16.462329864501953,0.0,0.0,0.0,0.3204406499862671,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799010917544364,-1917.33740234375,304.1458435058594,0.7587795853614807,0.134494811296463,0.1215829327702522,293.0937194824219,297.1499938964844,293.1499938964844,0.1104419752955436,-2612.99755859375,304.14410400390625,0.8268896341323853,0.1744818836450576,0.1657186448574066,293.0970764160156,297.1499938964844,293.1499938964844,0.105802334845066,-1864.4114990234373,304.1445007324219,0.8180088996887207,0.1684962213039398,0.1182389929890632,293.0941772460937,297.1499938964844,293.1499938964844,0.2252812534570694,-4619.39501953125,304.13702392578125,0.9990000128746032,0.3528816103935241,0.2931305170059204,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.5381641983985901,0.050000000745058,0.2292702943086624,291.1222839355469,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308271527290344,1.0,1.0,0.9790652990341188,1.0,-1.113638401031494,0.4665127098560333,0.6471256613731384,0.2566773593425751,0.0,0.0,0.4268095195293426,33.30768585205078,43.0,-16.498767852783203,-9282.6455078125,141.46815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8543395996094,306.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17965.322265625,18000.0,0.0,0.0,0.2085555642843246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434314727783203,0.3434363007545471,-4.815576630790019e-06,0.0,0.0002116573887178,0.0,0.0,16.462329864501953,0.0,0.0,0.0,0.3204406499862671,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807702913880348,-1933.5372314453125,304.1457824707031,0.7536935210227966,0.1354536712169647,0.122500367462635,293.0938415527344,297.1499938964844,293.1499938964844,0.1117016375064849,-2637.153564453125,304.1439819335937,0.8217971324920654,0.17588472366333,0.1671016812324524,293.0970764160156,297.1499938964844,293.1499938964844,0.1069865226745605,-1881.3465576171875,304.14434814453125,0.8128055334091187,0.1698320358991623,0.119206853210926,293.11688232421875,297.1499938964844,293.1499938964844,0.2333035618066787,-4752.32763671875,304.12799072265625,0.9990000128746032,0.3497136831283569,0.301502913236618,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322232842445374,0.050000000745058,0.2295190095901489,291.1103820800781,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348198294639587,1.0,1.0,0.9794527292251588,1.0,-1.1279085874557495,0.4729651808738708,0.6549434065818787,0.2603547275066376,0.0,0.0,0.43289315700531,34.84171676635742,31.0,-16.456735610961914,-9422.0810546875,148.27178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407897949219,306.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17950.328125,18000.0,0.0,0.0,0.209890529513359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350591093301773,0.3505959510803222,-4.839941084355814e-06,0.0,0.0002130122156813,0.0,0.0,16.946237564086914,0.0,0.0,0.0,0.3224022984504699,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807702913880348,-1933.5372314453125,304.1457824707031,0.7536935210227966,0.1354536712169647,0.122500367462635,293.0938415527344,297.1499938964844,293.1499938964844,0.1117016375064849,-2637.153564453125,304.1439819335937,0.8217971324920654,0.17588472366333,0.1671016812324524,293.0970764160156,297.1499938964844,293.1499938964844,0.1069865226745605,-1881.3465576171875,304.14434814453125,0.8128055334091187,0.1698320358991623,0.119206853210926,293.11688232421875,297.1499938964844,293.1499938964844,0.2333035618066787,-4752.32763671875,304.12799072265625,0.9990000128746032,0.3497136831283569,0.301502913236618,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322232842445374,0.050000000745058,0.2295190095901489,291.1103820800781,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348198294639587,1.0,1.0,0.9794527292251588,1.0,-1.1279085874557495,0.4729651808738708,0.6549434065818787,0.2603547275066376,0.0,0.0,0.43289315700531,34.84171676635742,31.0,-16.456735610961914,-9422.0810546875,148.27178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407897949219,306.4153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17950.328125,18000.0,0.0,0.0,0.209890529513359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350591093301773,0.3505959510803222,-4.839941084355814e-06,0.0,0.0002130122156813,0.0,0.0,16.946237564086914,0.0,0.0,0.0,0.3224022984504699,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814549252390861,-1946.072509765625,304.14605712890625,0.7587395310401917,0.1364281773567199,0.1233439743518829,293.0938415527344,297.1499938964844,293.1499938964844,0.1127418056130409,-2656.743896484375,304.1442565917969,0.8272929787635803,0.1773060113191604,0.1684102863073349,293.0973205566406,297.1499938964844,293.1499938964844,0.1079439595341682,-1894.7825927734373,304.1446838378906,0.8182990550994873,0.1711287647485733,0.1201059892773628,293.1373596191406,297.1499938964844,293.1499938964844,0.2298092991113662,-4691.31396484375,304.1418151855469,0.9990000128746032,0.3463604152202606,0.2974242568016052,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.535078227519989,0.050000000745058,0.2293966561555862,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.1168518066406,1.0,0.2331616282463073,1.0,1.0,0.979840099811554,1.0,-1.1265383958816528,0.4721587300300598,0.6543796062469482,0.2604463100433349,0.0,0.0,0.4379577338695526,34.18077087402344,25.0,12.929837226867676,-9498.7744140625,146.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,306.466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.89453125,18000.0,0.0,0.0,0.2115766108036041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584593832492828,0.3584642708301544,-4.871576948062284e-06,0.0,0.0002147233608411,0.0,0.0,17.50200080871582,0.0,0.0,0.0,0.3246223032474518,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814549252390861,-1946.072509765625,304.14605712890625,0.7587395310401917,0.1364281773567199,0.1233439743518829,293.0938415527344,297.1499938964844,293.1499938964844,0.1127418056130409,-2656.743896484375,304.1442565917969,0.8272929787635803,0.1773060113191604,0.1684102863073349,293.0973205566406,297.1499938964844,293.1499938964844,0.1079439595341682,-1894.7825927734373,304.1446838378906,0.8182990550994873,0.1711287647485733,0.1201059892773628,293.1373596191406,297.1499938964844,293.1499938964844,0.2298092991113662,-4691.31396484375,304.1418151855469,0.9990000128746032,0.3463604152202606,0.2974242568016052,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.535078227519989,0.050000000745058,0.2293966561555862,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.1168518066406,1.0,0.2331616282463073,1.0,1.0,0.979840099811554,1.0,-1.1265383958816528,0.4721587300300598,0.6543796062469482,0.2604463100433349,0.0,0.0,0.4379577338695526,34.18077087402344,25.0,12.929837226867676,-9498.7744140625,146.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,306.466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.89453125,18000.0,0.0,0.0,0.2115766108036041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584593832492828,0.3584642708301544,-4.871576948062284e-06,0.0,0.0002147233608411,0.0,0.0,17.50200080871582,0.0,0.0,0.0,0.3246223032474518,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816923007369041,-1950.211669921875,304.1463623046875,0.7634750008583069,0.1369105875492096,0.1237535178661346,293.0938415527344,297.1499938964844,293.1499938964844,0.1131292507052421,-2663.777587890625,304.14459228515625,0.8322907090187073,0.1780194044113159,0.1690565645694732,293.0975036621094,297.1499938964844,293.1499938964844,0.1082682088017463,-1899.1353759765625,304.1450500488281,0.8231882452964783,0.1717549413442611,0.1205244064331054,293.1380310058594,297.1499938964844,293.1499938964844,0.2253949046134948,-4616.66650390625,304.1513061523437,0.9990000128746032,0.3463819324970245,0.2928351461887359,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383791327476501,0.050000000745058,0.2292612046003341,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.1300354003906,291.1327209472656,1.0,0.2315689623355865,1.0,1.0,0.980033814907074,1.0,-1.1226369142532349,0.4702663719654083,0.6523705124855042,0.2597424983978271,0.0,0.0,0.4377987086772918,33.408817291259766,25.0,27.23759078979492,-9494.4208984375,144.0848846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.788330078125,306.4779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.763671875,18000.0,0.0,0.0,0.2124349772930145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596813976764679,0.3596862852573395,-4.882132998318411e-06,0.0,0.0002155944966943,0.0,0.0,17.607547760009766,0.0,0.0,0.0,0.3250415027141571,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819371491670608,-1954.529541015625,304.1465759277344,0.7692732214927673,0.1373961865901947,0.1241545602679252,293.09381103515625,297.1499938964844,293.1499938964844,0.1135306060314178,-2671.119140625,304.1448669433594,0.8383501172065735,0.1787324845790863,0.1696957498788833,293.09765625,297.1499938964844,293.1499938964844,0.1086065396666526,-1903.7213134765625,304.14532470703125,0.8290603160858154,0.1723903566598892,0.1209386214613914,293.13262939453125,297.1499938964844,293.1499938964844,0.2200364619493484,-4526.39892578125,304.1607971191406,0.9990000128746032,0.3475890457630157,0.2871979773044586,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425617694854736,0.050000000745058,0.229097694158554,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7899780273437,293.12750244140625,291.14581298828125,1.0,0.2294890880584716,1.0,1.0,0.9802059531211852,1.0,-1.1174211502075195,0.467749536037445,0.6496716141700745,0.258781224489212,0.0,0.0,0.4368558228015899,32.47035598754883,28.0,31.27266502380371,-9467.9912109375,140.89044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,306.4820861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.2132131457328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591306805610657,0.3591355681419372,-4.884973805019399e-06,0.0,0.0002163842436857,0.0,0.0,17.584672927856445,0.0,0.0,0.0,0.3249690532684326,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825350433588028,-1965.3671875,304.1466979980469,0.7765697240829468,0.1383611857891082,0.1249906867742538,293.09393310546875,297.1499938964844,293.1499938964844,0.1144571006298065,-2688.36279296875,304.14501953125,0.8460433483123779,0.1801362633705139,0.1709930300712585,293.09783935546875,297.1499938964844,293.1499938964844,0.1094321757555008,-1915.1629638671875,304.1455078125,0.8364335298538208,0.1736820787191391,0.1218091994524002,293.1119079589844,297.1499938964844,293.1499938964844,0.2141198068857193,-4427.75927734375,304.16668701171875,0.9990000128746032,0.3522212505340576,0.2811572551727295,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5471962690353394,0.050000000745058,0.2289260923862457,291.1595458984375,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.122314453125,291.159912109375,1.0,0.2278157919645309,1.0,1.0,0.9805501699447632,1.0,-1.1135661602020264,0.4657781422138214,0.6477879881858826,0.2583421766757965,0.0,0.0,0.4342430830001831,31.512569427490234,31.0,18.182586669921875,-9429.6787109375,138.0468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8074645996094,306.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.15625,18000.0,0.0,0.0,0.2144043445587158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559831082820892,0.3559879660606384,-4.877080755250063e-06,0.0,0.0002175931585952,0.0,0.0,17.375974655151367,0.0,0.0,0.0,0.3241611421108246,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825350433588028,-1965.3671875,304.1466979980469,0.7765697240829468,0.1383611857891082,0.1249906867742538,293.09393310546875,297.1499938964844,293.1499938964844,0.1144571006298065,-2688.36279296875,304.14501953125,0.8460433483123779,0.1801362633705139,0.1709930300712585,293.09783935546875,297.1499938964844,293.1499938964844,0.1094321757555008,-1915.1629638671875,304.1455078125,0.8364335298538208,0.1736820787191391,0.1218091994524002,293.1119079589844,297.1499938964844,293.1499938964844,0.2141198068857193,-4427.75927734375,304.16668701171875,0.9990000128746032,0.3522212505340576,0.2811572551727295,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5471962690353394,0.050000000745058,0.2289260923862457,291.1595458984375,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.122314453125,291.159912109375,1.0,0.2278157919645309,1.0,1.0,0.9805501699447632,1.0,-1.1135661602020264,0.4657781422138214,0.6477879881858826,0.2583421766757965,0.0,0.0,0.4342430830001831,31.512569427490234,31.0,18.182586669921875,-9429.6787109375,138.0468292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8074645996094,306.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.15625,18000.0,0.0,0.0,0.2144043445587158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559831082820892,0.3559879660606384,-4.877080755250063e-06,0.0,0.0002175931585952,0.0,0.0,17.375974655151367,0.0,0.0,0.0,0.3241611421108246,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832613185048103,-1978.8695068359373,304.1465759277344,0.7800400853157043,0.1392966508865356,0.1258270293474197,293.0941162109375,297.1499938964844,293.1499938964844,0.1155615374445915,-2709.2705078125,304.14483642578125,0.8498525023460388,0.1815191507339477,0.1722931563854217,293.0980529785156,297.1499938964844,293.1499938964844,0.1104455441236496,-1929.473388671875,304.1452941894531,0.8400421142578125,0.1749581545591354,0.1226982921361923,293.0926818847656,297.1499938964844,293.1499938964844,0.2123201340436935,-4399.06005859375,304.1639709472656,0.9990000128746032,0.3570969402790069,0.2793448269367218,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5486117601394653,0.050000000745058,0.2288754284381866,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.11676025390625,291.1568298339844,1.0,0.227709099650383,1.0,1.0,0.9808943867683412,1.0,-1.1149598360061646,0.4662432670593261,0.6487165093421936,0.259101539850235,0.0,0.0,0.4332859218120575,31.27231407165528,34.0,0.4011023640632629,-9434.4619140625,137.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.49139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.083984375,18000.0,0.0,0.0,0.2151650786399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354053646326065,0.3540585339069366,-4.867345978709636e-06,0.0,0.0002183651959057,0.0,0.0,17.232934951782227,0.0,0.0,0.0,0.3235906362533569,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832613185048103,-1978.8695068359373,304.1465759277344,0.7800400853157043,0.1392966508865356,0.1258270293474197,293.0941162109375,297.1499938964844,293.1499938964844,0.1155615374445915,-2709.2705078125,304.14483642578125,0.8498525023460388,0.1815191507339477,0.1722931563854217,293.0980529785156,297.1499938964844,293.1499938964844,0.1104455441236496,-1929.473388671875,304.1452941894531,0.8400421142578125,0.1749581545591354,0.1226982921361923,293.0926818847656,297.1499938964844,293.1499938964844,0.2123201340436935,-4399.06005859375,304.1639709472656,0.9990000128746032,0.3570969402790069,0.2793448269367218,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5486117601394653,0.050000000745058,0.2288754284381866,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.11676025390625,291.1568298339844,1.0,0.227709099650383,1.0,1.0,0.9808943867683412,1.0,-1.1149598360061646,0.4662432670593261,0.6487165093421936,0.259101539850235,0.0,0.0,0.4332859218120575,31.27231407165528,34.0,0.4011023640632629,-9434.4619140625,137.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.49139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.083984375,18000.0,0.0,0.0,0.2151650786399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354053646326065,0.3540585339069366,-4.867345978709636e-06,0.0,0.0002183651959057,0.0,0.0,17.232934951782227,0.0,0.0,0.0,0.3235906362533569,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840300694108009,-1993.269775390625,304.1464538574219,0.7803440690040588,0.1402039527893066,0.1266566663980484,293.0943603515625,297.1499938964844,293.1499938964844,0.1167362779378891,-2731.572998046875,304.14459228515625,0.8504270315170288,0.1828825920820236,0.1735947877168655,293.0984802246094,297.1499938964844,293.1499938964844,0.1115064993500709,-1944.5028076171875,304.1451110839844,0.8404806852340698,0.1761889308691024,0.1235706806182861,293.0823669433594,297.1499938964844,293.1499938964844,0.2136895656585693,-4423.755859375,304.1569519042969,0.9990000128746032,0.3606585562229156,0.2808727622032165,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474176406860352,0.050000000745058,0.2289179116487503,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.11083984375,291.1473999023437,1.0,0.2289096415042877,1.0,1.0,0.9811335802078248,1.0,-1.1204488277435305,0.4686488509178161,0.6517999172210693,0.2607082426548004,0.0,0.0,0.4339952766895294,31.583250045776367,37.0,-10.850805282592772,-9480.46875,140.01246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122314453125,306.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0703125,18000.0,0.0,0.0,0.2156843096017837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542328178882599,0.3542376756668091,-4.864888069278095e-06,0.0,0.00021889214986,0.0,0.0,17.235395431518555,0.0,0.0,0.0,0.3235962092876434,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840300694108009,-1993.269775390625,304.1464538574219,0.7803440690040588,0.1402039527893066,0.1266566663980484,293.0943603515625,297.1499938964844,293.1499938964844,0.1167362779378891,-2731.572998046875,304.14459228515625,0.8504270315170288,0.1828825920820236,0.1735947877168655,293.0984802246094,297.1499938964844,293.1499938964844,0.1115064993500709,-1944.5028076171875,304.1451110839844,0.8404806852340698,0.1761889308691024,0.1235706806182861,293.0823669433594,297.1499938964844,293.1499938964844,0.2136895656585693,-4423.755859375,304.1569519042969,0.9990000128746032,0.3606585562229156,0.2808727622032165,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474176406860352,0.050000000745058,0.2289179116487503,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.11083984375,291.1473999023437,1.0,0.2289096415042877,1.0,1.0,0.9811335802078248,1.0,-1.1204488277435305,0.4686488509178161,0.6517999172210693,0.2607082426548004,0.0,0.0,0.4339952766895294,31.583250045776367,37.0,-10.850805282592772,-9480.46875,140.01246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122314453125,306.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0703125,18000.0,0.0,0.0,0.2156843096017837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542328178882599,0.3542376756668091,-4.864888069278095e-06,0.0,0.00021889214986,0.0,0.0,17.235395431518555,0.0,0.0,0.0,0.3235962092876434,4.0,0.0,1.0
