time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.084820806980133,-2008.1468505859373,304.14630126953125,0.7780368328094482,0.1410869807004928,0.1274773925542831,293.0946960449219,297.1499938964844,293.1499938964844,0.1179521009325981,-2754.66064453125,304.1443786621094,0.8483213186264038,0.1842234283685684,0.1748922914266586,293.0989685058594,297.1499938964844,293.1499938964844,0.1126007884740829,-1960.013916015625,304.1449279785156,0.8383196592330933,0.1773934662342071,0.1244353055953979,293.0844116210937,297.1499938964844,293.1499938964844,0.2177167385816574,-4492.66064453125,304.1478881835937,0.9990000128746032,0.3619848489761352,0.2851654589176178,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.544103741645813,0.050000000745058,0.2290391474962234,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311928123235702,1.0,1.0,0.9813727140426636,1.0,-1.1293259859085083,0.4726930856704712,0.6566328406333923,0.2629283368587494,0.0,0.0,0.4367311000823974,32.35789489746094,40.0,-16.891990661621094,-9564.4716796875,143.88995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494323730469,306.5453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.435546875,18000.0,0.0,0.0,0.216181069612503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569634854793548,0.356968343257904,-4.871794772043359e-06,0.0,0.0002193963009631,0.0,0.0,17.415788650512695,0.0,0.0,0.0,0.3243204653263092,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.084820806980133,-2008.1468505859373,304.14630126953125,0.7780368328094482,0.1410869807004928,0.1274773925542831,293.0946960449219,297.1499938964844,293.1499938964844,0.1179521009325981,-2754.66064453125,304.1443786621094,0.8483213186264038,0.1842234283685684,0.1748922914266586,293.0989685058594,297.1499938964844,293.1499938964844,0.1126007884740829,-1960.013916015625,304.1449279785156,0.8383196592330933,0.1773934662342071,0.1244353055953979,293.0844116210937,297.1499938964844,293.1499938964844,0.2177167385816574,-4492.66064453125,304.1478881835937,0.9990000128746032,0.3619848489761352,0.2851654589176178,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.544103741645813,0.050000000745058,0.2290391474962234,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311928123235702,1.0,1.0,0.9813727140426636,1.0,-1.1293259859085083,0.4726930856704712,0.6566328406333923,0.2629283368587494,0.0,0.0,0.4367311000823974,32.35789489746094,40.0,-16.891990661621094,-9564.4716796875,143.88995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494323730469,306.5453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.435546875,18000.0,0.0,0.0,0.216181069612503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569634854793548,0.356968343257904,-4.871794772043359e-06,0.0,0.0002193963009631,0.0,0.0,17.415788650512695,0.0,0.0,0.0,0.3243204653263092,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852190628647804,-2015.6505126953125,304.1462707519531,0.7760964035987854,0.1415161788463592,0.1278864294290542,293.0948791503906,297.1499938964844,293.1499938964844,0.1185659989714622,-2766.303955078125,304.144287109375,0.8464601039886475,0.1848872601985931,0.1755396723747253,293.09930419921875,297.1499938964844,293.1499938964844,0.1131471246480941,-1967.7496337890625,304.14483642578125,0.8364450335502625,0.1779781132936477,0.1248608529567718,293.09051513671875,297.1499938964844,293.1499938964844,0.2205821424722671,-4541.0546875,304.14306640625,0.9990000128746032,0.3616214096546173,0.2881913185119629,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5418140292167664,0.050000000745058,0.2291258126497268,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1273193359375,1.0,0.232679396867752,1.0,1.0,0.9814923405647278,1.0,-1.1348402500152588,0.4752480685710907,0.6595921516418457,0.2642036080360412,0.0,0.0,0.438841313123703,32.89752960205078,40.0,-18.378698348999023,-9619.158203125,146.4384307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573974609375,306.5584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.26953125,18000.0,0.0,0.0,0.2164932340383529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593261539936065,0.3593310117721557,-4.8792285269883e-06,0.0,0.0002197131107095,0.0,0.0,17.577362060546875,0.0,0.0,0.0,0.3249692618846893,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856085568666458,-2022.998779296875,304.146240234375,0.7737089395523071,0.1419304013252258,0.1282850503921508,293.0951232910156,297.1499938964844,293.1499938964844,0.1191775128245353,-2777.895751953125,304.1441955566406,0.8441570401191711,0.1855401992797851,0.1761829704046249,293.099609375,297.1499938964844,293.1499938964844,0.1136894896626472,-1975.4267578125,304.1448059082031,0.8341379761695862,0.1785555034875869,0.1252821683883667,293.10009765625,297.1499938964844,293.1499938964844,0.2239499539136886,-4597.5517578125,304.1382141113281,0.9990000128746032,0.3604980409145355,0.2917312979698181,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391864776611328,0.050000000745058,0.2292283624410629,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1202697753906,1.0,0.234366238117218,1.0,1.0,0.9816882610321044,1.0,-1.1409683227539062,0.4781120717525482,0.6628562211990356,0.2655535042285919,0.0,0.0,0.4414378702640533,33.52934265136719,43.0,-19.07726287841797,-9681.072265625,149.3585968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566650390625,306.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17960.861328125,18000.0,0.0,0.0,0.2168848365545272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623527586460113,0.3623576462268829,-4.889388037554454e-06,0.0,0.0002201105380663,0.0,0.0,17.787538528442383,0.0,0.0,0.0,0.3258155584335327,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863656625151634,-2037.2828369140625,304.146240234375,0.7679199576377869,0.1427425742149353,0.1290677934885025,293.0956420898437,297.1499938964844,293.1499938964844,0.1203782558441162,-2800.60546875,304.1441345214844,0.8385202288627625,0.1868248283863067,0.1774549335241317,293.1003112792969,297.1499938964844,293.1499938964844,0.1147563830018043,-1990.49658203125,304.1447448730469,0.82851243019104,0.1796921193599701,0.126118004322052,293.12969970703125,297.1499938964844,293.1499938964844,0.2319883108139038,-4731.091796875,304.1287841796875,0.9990000128746032,0.3557853698730469,0.300135850906372,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331710577011108,0.050000000745058,0.2294769138097763,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.238261729478836,1.0,1.0,0.9820802211761476,1.0,-1.1548234224319458,0.4846722781658172,0.6701511144638062,0.2684033215045929,0.0,0.0,0.4478544592857361,35.04303359985352,46.0,-17.80628204345703,-9822.2451171875,156.23080444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271240234375,306.58453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.859375,18000.0,0.0,0.0,0.2180008590221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702719807624817,0.3702768981456756,-4.91804667035467e-06,0.0,0.0002212431572843,0.0,0.0,18.35051155090332,0.0,0.0,0.0,0.3280746042728424,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863656625151634,-2037.2828369140625,304.146240234375,0.7679199576377869,0.1427425742149353,0.1290677934885025,293.0956420898437,297.1499938964844,293.1499938964844,0.1203782558441162,-2800.60546875,304.1441345214844,0.8385202288627625,0.1868248283863067,0.1774549335241317,293.1003112792969,297.1499938964844,293.1499938964844,0.1147563830018043,-1990.49658203125,304.1447448730469,0.82851243019104,0.1796921193599701,0.126118004322052,293.12969970703125,297.1499938964844,293.1499938964844,0.2319883108139038,-4731.091796875,304.1287841796875,0.9990000128746032,0.3557853698730469,0.300135850906372,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331710577011108,0.050000000745058,0.2294769138097763,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.238261729478836,1.0,1.0,0.9820802211761476,1.0,-1.1548234224319458,0.4846722781658172,0.6701511144638062,0.2684033215045929,0.0,0.0,0.4478544592857361,35.04303359985352,46.0,-17.80628204345703,-9822.2451171875,156.23080444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271240234375,306.58453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.859375,18000.0,0.0,0.0,0.2180008590221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702719807624817,0.3702768981456756,-4.91804667035467e-06,0.0,0.0002212431572843,0.0,0.0,18.35051155090332,0.0,0.0,0.0,0.3280746042728424,4.0,0.0,1.0
327540,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612467408180237,0.0,0.1298488825559616,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.831939697265625,0.0,0.1787151098251342,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219042420387268,0.0,0.1269459426403045,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099852204322815,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.526521623134613,0.0,0.2297772318124771,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824721217155457,1.0,-1.1704493761062622,0.4921887814998626,0.6782605648040771,0.271337628364563,0.0,0.0,0.0,36.85190582275391,60.0,-14.018916130065918,-9977.45703125,164.3603057861328,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86102294921875,306.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17927.6953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802129626274109,0.3802179098129272,-4.956903467245866e-06,0.0,0.0,0.0,0.0,19.080141067504883,0.0,0.0,0.0,0.0130999535322189,4.0,0.0,0.0
327600,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612467408180237,0.0,0.1298488825559616,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.831939697265625,0.0,0.1787151098251342,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219042420387268,0.0,0.1269459426403045,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099852204322815,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.526521623134613,0.0,0.2297772318124771,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824721217155457,1.0,-1.1704493761062622,0.4921887814998626,0.6782605648040771,0.271337628364563,0.0,0.0,0.0,36.85190582275391,60.0,-14.018916130065918,-9977.45703125,164.3603057861328,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86102294921875,306.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17927.6953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802129626274109,0.3802179098129272,-4.956903467245866e-06,0.0,0.0,0.0,0.0,19.080141067504883,0.0,0.0,0.0,0.0130999535322189,4.0,0.0,0.0
327660,292.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6779479980469,0.0,0.0,0.0005672025727108,292.75,303.1499938964844,285.1499938964844,0.0,-0.0,294.2077331542969,0.0,0.0,0.0007508122944273,292.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2841491699219,0.0,0.0,0.0005360411596484,292.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.440673828125,0.0,0.0,0.0013064054073765,293.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0013036060845479,291.1918334960937,294.1499938964844,268.11541748046875,267.4600524902344,280.4239807128906,286.629150390625,291.1170654296875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894832968711852,1.0,-0.0053579714149236,0.0107070514932274,-0.0053490800783038,-0.0211427770555019,0.0,0.0,0.0,-0.0298746582120656,60.0,-154.6409454345703,-0.0,-1.9567817162169376e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.7855089757409094e-18,-6.7883933545368795e-18,2.884101722778945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6779479980469,0.0,0.0,0.0005672025727108,292.75,303.1499938964844,285.1499938964844,0.0,-0.0,294.2077331542969,0.0,0.0,0.0007508122944273,292.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2841491699219,0.0,0.0,0.0005360411596484,292.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.440673828125,0.0,0.0,0.0013064054073765,293.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0013036060845479,291.1918334960937,294.1499938964844,268.11541748046875,267.4600524902344,280.4239807128906,286.629150390625,291.1170654296875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894832968711852,1.0,-0.0053579714149236,0.0107070514932274,-0.0053490800783038,-0.0211427770555019,0.0,0.0,0.0,-0.0298746582120656,60.0,-154.6409454345703,-0.0,-1.9567817162169376e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.7855089757409094e-18,-6.7883933545368795e-18,2.884101722778945e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6250915527344,0.0,0.0,0.000113080968731,292.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.15399169921875,0.0,0.0,0.0001236546959262,292.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2303771972656,0.0,0.0,9.077938011614606e-05,292.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3791198730469,0.0,0.0,0.000140206204378,293.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0005192747921682,291.1918334960937,294.1499938964844,268.09967041015625,267.4448547363281,280.1786499023437,282.34771728515625,291.1145935058594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929888844490052,1.0,-0.0011844650143757,0.005207470152527,-0.0040230052545666,-0.0263538658618927,0.0,0.0,0.0,-0.0098451543599367,60.0,-81.74440002441406,-0.0,-9.565601999383945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3890947424179563e-20,-1.5683208704686158e-20,1.7922610785582027e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6015930175781,0.0,0.0,9.931426029652356e-05,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.13348388671875,0.0,0.0,0.000104657272459,292.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2094116210937,0.0,0.0,7.729047501925379e-05,292.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3633728027344,0.0,0.0,0.0001049269631039,292.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0004953491152264,291.1918334960937,294.1499938964844,268.0849304199219,267.4306335449219,280.0613708496094,278.9536437988281,291.1129455566406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964944124221802,1.0,-0.001057879300788,0.0013063560472801,-0.000248476746492,-0.0301755275577306,0.0,0.0,0.0,-0.0105124535039067,60.0,-40.74712371826172,-0.0,-7.63068541687062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.583839539817859e-21,-6.922609115177366e-21,2.338769171462724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5791320800781,0.0,0.0,9.90611588349566e-05,292.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1141052246094,0.0,0.0,0.0001043176744133,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.18951416015625,0.0,0.0,7.704845484113321e-05,291.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3490600585937,0.0,0.0,0.0001043231313815,292.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.000494812906254,291.1918029785156,294.1499938964844,268.0711364746094,267.4173583984375,279.94879150390625,276.36700439453125,291.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560716036707,5.8583971451753314e-08,0.0010560130467638,-0.0314108654856681,0.0,0.0,0.0,-0.0109406616538763,60.0,-25.360071182250977,-0.0,-7.596529627562634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.553405917183157e-21,-6.953066971619077e-21,2.399660650539137e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.55682373046875,0.0,0.0,9.903422323986888e-05,292.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0948486328125,0.0,0.0,0.0001042878939188,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1697692871094,0.0,0.0,7.702662696829066e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.0,0.0,0.0001042882067849,292.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0004946925328113,291.1917724609375,294.1499938964844,268.0583190917969,267.40496826171875,279.83721923828125,274.396484375,291.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552665917202,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.010923596099019,60.0,-19.79804039001465,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5528020914918636e-21,-6.953665546652184e-21,2.4008630512635362e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5126647949219,0.0,0.0,9.898473945213482e-05,292.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0567626953125,0.0,0.0,0.0001042357471305,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.13067626953125,0.0,0.0,7.69881226005964e-05,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,0.0001042359435814,292.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.000494445732329,291.19171142578125,294.1499938964844,268.0354309082031,267.38287353515625,279.61700439453125,271.74688720703125,291.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.050365447998047,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527875512076585e-21,-6.953677663555688e-21,2.4008905162448124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5126647949219,0.0,0.0,9.898473945213482e-05,292.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0567626953125,0.0,0.0,0.0001042357471305,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.13067626953125,0.0,0.0,7.69881226005964e-05,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,0.0001042359435814,292.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.000494445732329,291.19171142578125,294.1499938964844,268.0354309082031,267.38287353515625,279.61700439453125,271.74688720703125,291.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.050365447998047,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527875512076585e-21,-6.953677663555688e-21,2.4008905162448124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4690856933594,0.0,0.0,9.893067181110382e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0191650390625,0.0,0.0,0.0001041788127622,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.09210205078125,0.0,0.0,7.694606756558642e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789306640625,0.0,0.0,0.0001041790092131,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.00049417570699,291.191650390625,294.1499938964844,268.0160522460937,267.3641967773437,279.40057373046875,270.2002258300781,291.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69407081604004,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4690856933594,0.0,0.0,9.893067181110382e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0191650390625,0.0,0.0,0.0001041788127622,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.09210205078125,0.0,0.0,7.694606756558642e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789306640625,0.0,0.0,0.0001041790092131,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.00049417570699,291.191650390625,294.1499938964844,268.0160522460937,267.3641967773437,279.40057373046875,270.2002258300781,291.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69407081604004,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.42608642578125,0.0,0.0,9.88726897048764e-05,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9820556640625,0.0,0.0,0.0001041177529259,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0540466308594,0.0,0.0,7.690097118029371e-05,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,0.0001041179421008,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.000493886123877,291.1915283203125,294.1499938964844,268.0000305175781,267.3487243652344,279.18798828125,269.2921447753906,291.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64712142944336,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.42608642578125,0.0,0.0,9.88726897048764e-05,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9820556640625,0.0,0.0,0.0001041177529259,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0540466308594,0.0,0.0,7.690097118029371e-05,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,0.0001041179421008,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.000493886123877,291.1915283203125,294.1499938964844,268.0000305175781,267.3487243652344,279.18798828125,269.2921447753906,291.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64712142944336,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3836669921875,0.0,0.0,9.881153528112918e-05,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9454345703125,0.0,0.0,0.000104053360701,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0164794921875,0.0,0.0,7.685340824536979e-05,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2244567871094,0.0,0.0,0.0001040535498759,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0004935807082802,291.19140625,294.1499938964844,267.9871520996094,267.3363342285156,278.979248046875,268.75714111328125,291.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63806915283203,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3836669921875,0.0,0.0,9.881153528112918e-05,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9454345703125,0.0,0.0,0.000104053360701,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0164794921875,0.0,0.0,7.685340824536979e-05,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2244567871094,0.0,0.0,0.0001040535498759,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0004935807082802,291.19140625,294.1499938964844,267.9871520996094,267.3363342285156,278.979248046875,268.75714111328125,291.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63806915283203,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3626403808594,0.0,0.0,9.878000855678692e-05,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.92730712890625,0.0,0.0,0.0001040201532305,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9978942871094,0.0,0.0,7.682888826821e-05,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,0.0001040203424054,292.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0004934231983497,291.1913452148437,294.1499938964844,267.9818725585937,267.3312072753906,278.87628173828125,268.577880859375,291.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.634634017944336,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.341796875,0.0,0.0,9.874795796349645e-05,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9093017578125,0.0,0.0,0.0001039864073391,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9794311523437,0.0,0.0,7.68039608374238e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19775390625,0.0,0.0,0.000103986596514,292.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0004932631854899,291.1912536621094,294.1499938964844,267.977294921875,267.3267822265625,278.7742919921875,268.43951416015625,291.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.630773544311523,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.30047607421875,0.0,0.0,9.8682678071782e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8736267089844,0.0,0.0,0.0001039176568156,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9428405761719,0.0,0.0,7.675318920519203e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,0.0001039178459905,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0004929371061734,291.19110107421875,294.1499938964844,267.97021484375,267.3199768066406,278.5731506347656,268.24951171875,291.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.621204376220703,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.30047607421875,0.0,0.0,9.8682678071782e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8736267089844,0.0,0.0,0.0001039176568156,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9428405761719,0.0,0.0,7.675318920519203e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,0.0001039178459905,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0004929371061734,291.19110107421875,294.1499938964844,267.97021484375,267.3199768066406,278.5731506347656,268.24951171875,291.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.621204376220703,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2597045898437,0.0,0.0,9.86164013738744e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83843994140625,0.0,0.0,0.0001038478658301,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9067687988281,0.0,0.0,7.670163904549554e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001038480477291,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0004926060792058,291.1908874511719,294.1499938964844,267.9657897949219,267.3157043457031,278.3757629394531,268.13525390625,291.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609128952026367,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2597045898437,0.0,0.0,9.86164013738744e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83843994140625,0.0,0.0,0.0001038478658301,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9067687988281,0.0,0.0,7.670163904549554e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001038480477291,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0004926060792058,291.1908874511719,294.1499938964844,267.9657897949219,267.3157043457031,278.3757629394531,268.13525390625,291.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609128952026367,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.219482421875,0.0,0.0,9.854984818957746e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8037109375,0.0,0.0,0.0001037777838064,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8711242675781,0.0,0.0,7.664987060707062e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,0.0001037779584294,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0004922736552543,291.1906433105469,294.1499938964844,267.9637756347656,267.31378173828125,278.1820983886719,268.06640625,291.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59478187561035,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.219482421875,0.0,0.0,9.854984818957746e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8037109375,0.0,0.0,0.0001037777838064,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8711242675781,0.0,0.0,7.664987060707062e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,0.0001037779584294,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0004922736552543,291.1906433105469,294.1499938964844,267.9637756347656,267.31378173828125,278.1820983886719,268.06640625,291.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59478187561035,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1797790527344,0.0,0.0,9.848370973486452e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7694396972656,0.0,0.0,0.0001037081310641,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8359680175781,0.0,0.0,7.659842958673835e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,0.0001037083129631,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0004919433267787,291.1903991699219,294.1499938964844,267.96405029296875,267.31402587890625,277.9921875,268.0252685546875,291.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.578449249267578,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1797790527344,0.0,0.0,9.848370973486452e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7694396972656,0.0,0.0,0.0001037081310641,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8359680175781,0.0,0.0,7.659842958673835e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,0.0001037083129631,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0004919433267787,291.1903991699219,294.1499938964844,267.96405029296875,267.31402587890625,277.9921875,268.0252685546875,291.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.578449249267578,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1601257324219,0.0,0.0,9.8451018857304e-05,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7524719238281,0.0,0.0,0.0001036737085087,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8185729980469,0.0,0.0,7.657300739083439e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.081787109375,0.0,0.0,0.0001036738831317,292.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0004917800542898,291.19024658203125,294.1499938964844,267.9649658203125,267.3149108886719,277.8985900878906,268.0116271972656,291.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.569629669189453,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1405944824219,0.0,0.0,9.84186917776242e-05,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.735595703125,0.0,0.0,0.000103639671579,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.80126953125,0.0,0.0,7.654786895727739e-05,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,0.0001036398462019,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0004916186444461,291.1900939941406,294.1499938964844,267.9664001464844,267.3162841796875,277.8059387207031,268.0013427734375,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.5604190826416,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1019287109375,0.0,0.0,9.8355500085745e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70220947265625,0.0,0.0,0.0001035731256706,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7670288085937,0.0,0.0,7.649871986359358e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,0.0001035733002936,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0004913030425086,291.1897888183594,294.1499938964844,267.9706420898437,267.3204040527344,277.6233215332031,267.98834228515625,291.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.540977478027344,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1019287109375,0.0,0.0,9.8355500085745e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70220947265625,0.0,0.0,0.0001035731256706,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7670288085937,0.0,0.0,7.649871986359358e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04461669921875,0.0,0.0,0.0001035733002936,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0004913030425086,291.1897888183594,294.1499938964844,267.9706420898437,267.3204040527344,277.6233215332031,267.98834228515625,291.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.540977478027344,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0637512207031,0.0,0.0,9.829484042711556e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66925048828125,0.0,0.0,0.0001035092500387,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.73321533203125,0.0,0.0,7.64515352784656e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02020263671875,0.0,0.0,0.0001035094173857,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0004910000716336,291.1894226074219,294.1499938964844,267.97662353515625,267.326171875,277.4443054199219,267.98260498046875,291.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52039909362793,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
