time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0637512207031,0.0,0.0,9.829484042711556e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66925048828125,0.0,0.0,0.0001035092500387,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.73321533203125,0.0,0.0,7.64515352784656e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02020263671875,0.0,0.0,0.0001035094173857,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0004910000716336,291.1894226074219,294.1499938964844,267.97662353515625,267.326171875,277.4443054199219,267.98260498046875,291.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52039909362793,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02606201171875,0.0,0.0,9.823741856962442e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6366882324219,0.0,0.0,0.000103448779555,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6998291015625,0.0,0.0,7.640687545062974e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99609375,0.0,0.0,0.000103448946902,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0004907132824882,291.18902587890625,294.1499938964844,267.9841613769531,267.3334045410156,277.26885986328125,267.9818115234375,291.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.498958587646484,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02606201171875,0.0,0.0,9.823741856962442e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6366882324219,0.0,0.0,0.000103448779555,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6998291015625,0.0,0.0,7.640687545062974e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99609375,0.0,0.0,0.000103448946902,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0004907132824882,291.18902587890625,294.1499938964844,267.9841613769531,267.3334045410156,277.26885986328125,267.9818115234375,291.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.498958587646484,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9888610839844,0.0,0.0,9.81839548330754e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60455322265625,0.0,0.0,0.000103392478195,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6668701171875,0.0,0.0,7.636529335286468e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722900390625,0.0,0.0,0.000103392645542,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.00049044622574,291.1885986328125,294.1499938964844,267.9930114746094,267.34197998046875,277.0968933105469,267.98455810546875,291.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.476930618286133,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9888610839844,0.0,0.0,9.81839548330754e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60455322265625,0.0,0.0,0.000103392478195,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6668701171875,0.0,0.0,7.636529335286468e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722900390625,0.0,0.0,0.000103392645542,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.00049044622574,291.1885986328125,294.1499938964844,267.9930114746094,267.34197998046875,277.0968933105469,267.98455810546875,291.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.476930618286133,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.970458984375,0.0,0.0,9.815893281484024e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5886535644531,0.0,0.0,0.0001033661319524,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.65057373046875,0.0,0.0,7.634583016624674e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,0.0001033662920235,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.000490321253892,291.1883850097656,294.1499938964844,267.9979248046875,267.3466796875,277.01220703125,267.9869384765625,291.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.465778350830078,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9521484375,0.0,0.0,9.813517681322992e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57281494140625,0.0,0.0,0.0001033411099342,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.63433837890625,0.0,0.0,7.632735650986433e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94879150390625,0.0,0.0,0.0001033412772812,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.000490202626679,291.1881408691406,294.1499938964844,268.0030822753906,267.3516845703125,276.9283752441406,267.9898986816406,290.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.454578399658203,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9158630371094,0.0,0.0,9.80918266577646e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54150390625,0.0,0.0,0.0001032954605761,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6022033691406,0.0,0.0,7.62936397222802e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255676269531,0.0,0.0,0.0001032956279232,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0004899861523881,291.1876525878906,294.1499938964844,268.0141296386719,267.3623352050781,276.7632751464844,267.99725341796875,290.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.432172775268555,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9158630371094,0.0,0.0,9.80918266577646e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54150390625,0.0,0.0,0.0001032954605761,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6022033691406,0.0,0.0,7.62936397222802e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255676269531,0.0,0.0,0.0001032956279232,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0004899861523881,291.1876525878906,294.1499938964844,268.0141296386719,267.3623352050781,276.7632751464844,267.99725341796875,290.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.432172775268555,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.88006591796875,0.0,0.0,9.805466834222898e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5105285644531,0.0,0.0,0.0001032563304761,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5704650878906,0.0,0.0,7.626473234267905e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9026184082031,0.0,0.0,0.0001032564832712,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0004898005281575,291.1871032714844,294.1499938964844,268.0260009765625,267.3738098144531,276.6015014648437,268.0061950683594,290.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.40998077392578,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.88006591796875,0.0,0.0,9.805466834222898e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5105285644531,0.0,0.0,0.0001032563304761,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5704650878906,0.0,0.0,7.626473234267905e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9026184082031,0.0,0.0,0.0001032564832712,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0004898005281575,291.1871032714844,294.1499938964844,268.0260009765625,267.3738098144531,276.6015014648437,268.0061950683594,290.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.40998077392578,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8446960449219,0.0,0.0,9.80244658421725e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4799499511719,0.0,0.0,0.0001032245199894,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5390930175781,0.0,0.0,7.624124555150047e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8799133300781,0.0,0.0,0.0001032246800605,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,0.000489649712108,291.1865234375,294.1499938964844,268.0385131835937,267.3858642578125,276.4429931640625,268.016357421875,290.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444816434755,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38826560974121,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8446960449219,0.0,0.0,9.80244658421725e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4799499511719,0.0,0.0,0.0001032245199894,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5390930175781,0.0,0.0,7.624124555150047e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8799133300781,0.0,0.0,0.0001032246800605,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,0.000489649712108,291.1865234375,294.1499938964844,268.0385131835937,267.3858642578125,276.4429931640625,268.016357421875,290.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444816434755,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.38826560974121,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80975341796875,0.0,0.0,9.800201223697512e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.44976806640625,0.0,0.0,0.0001032008804031,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.50811767578125,0.0,0.0,7.622378325322643e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575134277344,0.0,0.0,0.0001032010331982,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0004895376041531,291.1859130859375,294.1499938964844,268.0514831542969,267.3983764648437,276.2876892089844,268.0274963378906,290.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.367298126220703,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80975341796875,0.0,0.0,9.800201223697512e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.44976806640625,0.0,0.0,0.0001032008804031,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.50811767578125,0.0,0.0,7.622378325322643e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8575134277344,0.0,0.0,0.0001032010331982,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0004895376041531,291.1859130859375,294.1499938964844,268.0514831542969,267.3983764648437,276.2876892089844,268.0274963378906,290.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.367298126220703,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7924194335937,0.0,0.0,9.799395047593862e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4347839355469,0.0,0.0,0.0001031923893606,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4927673339844,0.0,0.0,7.6217511377763e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8464050292969,0.0,0.0,0.0001031925421557,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0004894973244518,291.1855773925781,294.1499938964844,268.0580749511719,267.4047546386719,276.21124267578125,268.0333557128906,290.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441554477438,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.357175827026367,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7752380371094,0.0,0.0,9.798812970984728e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198913574219,0.0,0.0,0.0001031862630043,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4775390625,0.0,0.0,7.621298573212698e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353576660156,0.0,0.0,0.0001031864157994,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.000489468278829,291.18524169921875,294.1499938964844,268.0647277832031,267.4111633300781,276.13555908203125,268.03936767578125,290.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.347341537475586,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7411193847656,0.0,0.0,9.798366954782978e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3904113769531,0.0,0.0,0.0001031815627356,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.447265625,0.0,0.0,7.620951510034502e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8134155273437,0.0,0.0,0.0001031817082548,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0004894460435025,291.1845092773437,294.1499938964844,268.0780639648437,267.42401123046875,275.9864807128906,268.0517883300781,290.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.32867431640625,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7411193847656,0.0,0.0,9.798366954782978e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3904113769531,0.0,0.0,0.0001031815627356,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.447265625,0.0,0.0,7.620951510034502e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8134155273437,0.0,0.0,0.0001031817082548,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0004894460435025,291.1845092773437,294.1499938964844,268.0780639648437,267.42401123046875,275.9864807128906,268.0517883300781,290.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.32867431640625,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7073974609375,0.0,0.0,9.798949031392112e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612365722656,0.0,0.0,0.000103187689092,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173889160156,0.0,0.0,7.621404074598104e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.791748046875,0.0,0.0,0.0001031878346111,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0004894751473329,291.1837463378906,294.1499938964844,268.0913391113281,267.4367980957031,275.84039306640625,268.0645446777344,290.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31156349182129,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7073974609375,0.0,0.0,9.798949031392112e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612365722656,0.0,0.0,0.000103187689092,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173889160156,0.0,0.0,7.621404074598104e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.791748046875,0.0,0.0,0.0001031878346111,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.0004894751473329,291.1837463378906,294.1499938964844,268.0913391113281,267.4367980957031,275.84039306640625,268.0645446777344,290.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31156349182129,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.674072265625,0.0,0.0,9.800648695090786e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324279785156,0.0,0.0,0.0001032055952236,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878173828125,0.0,0.0,7.622726116096601e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77032470703125,0.0,0.0,0.0001032057407428,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0004895600723102,291.1829528808594,294.1499938964844,268.10430908203125,267.4493408203125,275.697265625,268.07745361328125,290.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.296283721923828,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.674072265625,0.0,0.0,9.800648695090786e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324279785156,0.0,0.0,0.0001032055952236,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878173828125,0.0,0.0,7.622726116096601e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77032470703125,0.0,0.0,0.0001032057407428,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0004895600723102,291.1829528808594,294.1499938964844,268.10430908203125,267.4493408203125,275.697265625,268.07745361328125,290.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.296283721923828,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6411437988281,0.0,0.0,9.803561260923745e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,0.000103236263385,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35858154296875,0.0,0.0,7.624991849297658e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491149902344,0.0,0.0,0.0001032364089041,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0004897055914625,291.1820983886719,294.1499938964844,268.1168518066406,267.46142578125,275.55694580078125,268.09033203125,290.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.283123016357422,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6411437988281,0.0,0.0,9.803561260923745e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,0.000103236263385,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35858154296875,0.0,0.0,7.624991849297658e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491149902344,0.0,0.0,0.0001032364089041,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0004897055914625,291.1820983886719,294.1499938964844,268.1168518066406,267.46142578125,275.55694580078125,268.09033203125,290.9032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.283123016357422,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.62481689453125,0.0,0.0,9.805502486415207e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2897644042969,0.0,0.0,0.0001032567015499,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,7.6265016105026e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73858642578125,0.0,0.0,0.0001032568470691,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0004898025654256,291.181640625,294.1499938964844,268.1228942871094,267.4672546386719,275.48785400390625,268.0967102050781,290.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.27743148803711,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60858154296875,0.0,0.0,9.807783499127254e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757263183594,0.0,0.0,0.000103280719486,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3296813964844,0.0,0.0,7.628275488968939e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7281188964844,0.0,0.0,0.0001032808650052,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0004899165360257,291.1811828613281,294.1499938964844,268.1287841796875,267.4729309082031,275.4194641113281,268.1029968261719,290.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.272380828857422,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.57635498046875,0.0,0.0,9.813415090320632e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.0001033400258165,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,7.632655615452677e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70733642578125,0.0,0.0,0.0001033401640597,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0004901979118585,291.1802062988281,294.1499938964844,268.139892578125,267.483642578125,275.2846069335937,268.11529541015625,290.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.26430892944336,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.57635498046875,0.0,0.0,9.813415090320632e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.0001033400258165,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,7.632655615452677e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70733642578125,0.0,0.0,0.0001033401640597,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0004901979118585,291.1802062988281,294.1499938964844,268.139892578125,267.483642578125,275.2846069335937,268.11529541015625,290.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.26430892944336,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.54449462890625,0.0,0.0,9.820552804740146e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2202453613281,0.0,0.0,0.0001034151864587,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,7.638207171112299e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.686767578125,0.0,0.0,0.0001034153319778,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.0004905544919893,291.17919921875,294.1499938964844,268.1499938964844,267.493408203125,275.15240478515625,268.1269836425781,290.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.129165294599943e-08,0.0010464043589308,-0.0286279823631048,0.0,0.0,0.0,-0.0104105696082115,60.0,-16.25922393798828,-0.0,-7.465659734862129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.54449462890625,0.0,0.0,9.820552804740146e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2202453613281,0.0,0.0,0.0001034151864587,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,7.638207171112299e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.686767578125,0.0,0.0,0.0001034153319778,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.0004905544919893,291.17919921875,294.1499938964844,268.1499938964844,267.493408203125,275.15240478515625,268.1269836425781,290.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.129165294599943e-08,0.0010464043589308,-0.0286279823631048,0.0,0.0,0.0,-0.0104105696082115,60.0,-16.25922393798828,-0.0,-7.465659734862129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5129699707031,0.0,0.0,9.828769543673845e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,0.0001035017121466,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,7.644598372280598e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664123535156,0.0,0.0,0.0001035018503898,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0004909649142064,291.1781311035156,294.1499938964844,268.16094970703125,267.50396728515625,275.022705078125,268.1382141113281,290.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25653648376465,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5129699707031,0.0,0.0,9.828769543673845e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19293212890625,0.0,0.0,0.0001035017121466,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,7.644598372280598e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664123535156,0.0,0.0,0.0001035018503898,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0004909649142064,291.1781311035156,294.1499938964844,268.16094970703125,267.50396728515625,275.022705078125,268.1382141113281,290.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25653648376465,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4817810058594,0.0,0.0,9.837449033511804e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0001035931127262,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,7.651349005755037e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.646240234375,0.0,0.0,0.0001035932509694,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0004913985030725,291.177001953125,294.1499938964844,268.1745300292969,267.5170593261719,274.89556884765625,268.1500244140625,290.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.25369644165039,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4817810058594,0.0,0.0,9.837449033511804e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0001035931127262,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171325683594,0.0,0.0,7.651349005755037e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.646240234375,0.0,0.0,0.0001035932509694,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,0.0004913985030725,291.177001953125,294.1499938964844,268.1745300292969,267.5170593261719,274.89556884765625,268.1500244140625,290.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.25369644165039,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4662780761719,0.0,0.0,9.84194193733856e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,0.0001036404282785,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.203369140625,0.0,0.0,7.65484364819713e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63623046875,0.0,0.0,0.0001036405592458,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.000491622951813,291.1764221191406,294.1499938964844,268.1822509765625,267.5245056152344,274.8329467773437,268.1563720703125,290.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.251890182495117,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508972167969,0.0,0.0,9.846522152656688e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0001036886533256,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.189697265625,0.0,0.0,7.658405229449272e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6262512207031,0.0,0.0,0.0001036887915688,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.000491851766128,291.1758117675781,294.1499938964844,268.1905212402344,267.5325012207031,274.7709655761719,268.16314697265625,290.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.249805450439453,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203491210937,0.0,0.0,9.855908865574747e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,0.0001037874972098,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,7.665705925319344e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064758300781,0.0,0.0,0.000103787628177,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0004923206870444,291.174560546875,294.1499938964844,268.208740234375,267.550048828125,274.6488342285156,268.1780090332031,290.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24480438232422,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4203491210937,0.0,0.0,9.855908865574747e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,0.0001037874972098,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1625671386719,0.0,0.0,7.665705925319344e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6064758300781,0.0,0.0,0.000103787628177,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0004923206870444,291.174560546875,294.1499938964844,268.208740234375,267.550048828125,274.6488342285156,268.1780090332031,290.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24480438232422,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
