time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3961181640625,0.0,0.0,9.863595914794132e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916748046875,0.0,0.0,0.0001038684495142,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,7.67168530728668e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5907592773437,0.0,0.0,0.0001038685804815,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0004927046829834,291.17352294921875,294.1499938964844,268.2247314453125,267.56549072265625,274.552978515625,268.1912536621094,290.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.24000358581543,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901062011719,0.0,0.0,9.865537867881358e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,0.0001038889022311,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,7.673195796087384e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868530273437,0.0,0.0,0.0001038890331983,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0004928017151542,291.1732482910156,294.1499938964844,268.2289123535156,267.56951904296875,274.5292358398437,268.1947631835937,290.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.238697052001953,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36016845703125,0.0,0.0,9.875340765574948e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604858398437,0.0,0.0,0.0001039921262417,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,7.680819544475526e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5674133300781,0.0,0.0,0.000103992257209,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0004932913579978,291.1719055175781,294.1499938964844,268.2508850097656,267.5906982421875,274.41217041015625,268.2134704589844,290.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.231517791748047,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36016845703125,0.0,0.0,9.875340765574948e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604858398437,0.0,0.0,0.0001039921262417,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,7.680819544475526e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5674133300781,0.0,0.0,0.000103992257209,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0004932913579978,291.1719055175781,294.1499938964844,268.2508850097656,267.5906982421875,274.41217041015625,268.2134704589844,290.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.231517791748047,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,9.885249892249703e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,0.0001040964780258,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,7.688527693971992e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.54815673828125,0.0,0.0,0.0001040966017171,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0004937864141538,291.17047119140625,294.1499938964844,268.2743835449219,267.6133728027344,274.2975769042969,268.2340393066406,290.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.223308563232422,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,9.885249892249703e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,0.0001040964780258,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,7.688527693971992e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.54815673828125,0.0,0.0,0.0001040966017171,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0004937864141538,291.17047119140625,294.1499938964844,268.2743835449219,267.6133728027344,274.2975769042969,268.2340393066406,290.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.223308563232422,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,9.890225919662043e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220031738281,0.0,0.0,0.0001041488721966,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,7.692397048231214e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5386047363281,0.0,0.0,0.0001041489958879,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0004940349608659,291.16973876953125,294.1499938964844,268.2866516113281,267.6252136230469,274.2412414550781,268.2449645996094,290.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.218822479248047,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,9.895204129861668e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093078613281,0.0,0.0,0.0001042013027472,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.056640625,0.0,0.0,7.696269312873483e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5290832519531,0.0,0.0,0.0001042014264385,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.000494283682201,291.1689758300781,294.1499938964844,268.2992553710937,267.6373596191406,274.1855163574219,268.2563171386719,290.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.214101791381836,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27215576171875,0.0,0.0,9.90514236036688e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9841003417969,0.0,0.0,0.0001043059528456,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,7.703999290242791e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101623535156,0.0,0.0,0.0001043060765368,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0004947801353409,291.1674194335937,294.1499938964844,268.3252258300781,267.66241455078125,274.07586669921875,268.28009033203125,290.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.2039794921875,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27215576171875,0.0,0.0,9.90514236036688e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9841003417969,0.0,0.0,0.0001043059528456,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03082275390625,0.0,0.0,7.703999290242791e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101623535156,0.0,0.0,0.0001043060765368,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0004947801353409,291.1674194335937,294.1499938964844,268.3252258300781,267.66241455078125,274.07586669921875,268.28009033203125,290.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.2039794921875,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.915007831295952e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591064453125,0.0,0.0,0.0001044098389684,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052185058594,0.0,0.0,7.711672515142709e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49139404296875,0.0,0.0,0.0001044099626597,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0004952729796059,291.1658020019531,294.1499938964844,268.35211181640625,267.6883239746094,273.9686584472656,268.3052062988281,290.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19297218322754,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,9.915007831295952e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591064453125,0.0,0.0,0.0001044098389684,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052185058594,0.0,0.0,7.711672515142709e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49139404296875,0.0,0.0,0.0001044099626597,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0004952729796059,291.1658020019531,294.1499938964844,268.35211181640625,267.6883239746094,273.9686584472656,268.3052062988281,290.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19297218322754,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149353027344,0.0,0.0,9.924746700562535e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,0.0001045124008669,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,7.719247514614835e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728088378906,0.0,0.0,0.0001045125172822,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0004957594792358,291.1640930175781,294.1499938964844,268.37969970703125,267.7149353027344,273.8638610839844,268.3314514160156,290.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18115234375,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149353027344,0.0,0.0,9.924746700562535e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,0.0001045124008669,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798889160156,0.0,0.0,7.719247514614835e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728088378906,0.0,0.0,0.0001045125172822,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0004957594792358,291.1640930175781,294.1499938964844,268.37969970703125,267.7149353027344,273.8638610839844,268.3314514160156,290.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18115234375,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.186767578125,0.0,0.0,9.934308764059097e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9098815917969,0.0,0.0,0.0001046130855684,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95477294921875,0.0,0.0,7.726684270892292e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543762207031,0.0,0.0,0.0001046132092596,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0004962371313013,291.162353515625,294.1499938964844,268.4077453613281,267.74200439453125,273.761474609375,268.35858154296875,290.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.168588638305664,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.186767578125,0.0,0.0,9.934308764059097e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9098815917969,0.0,0.0,0.0001046130855684,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95477294921875,0.0,0.0,7.726684270892292e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4543762207031,0.0,0.0,0.0001046132092596,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0004962371313013,291.162353515625,294.1499938964844,268.4077453613281,267.74200439453125,273.761474609375,268.35858154296875,290.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.168588638305664,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1727600097656,0.0,0.0,9.939008305082098e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.897705078125,0.0,0.0,0.0001046625766321,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423217773437,0.0,0.0,7.730338984401897e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452209472656,0.0,0.0,0.0001046626930474,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0004964718827977,291.16143798828125,294.1499938964844,268.4219055175781,267.7556457519531,273.711181640625,268.3724060058594,290.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880629777908,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.162044525146484,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1588439941406,0.0,0.0,9.943646000465378e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856201171875,0.0,0.0,0.0001047114128596,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.929931640625,0.0,0.0,7.733946404187009e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.43609619140625,0.0,0.0,0.0001047115292749,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004967035492882,291.1605224609375,294.1499938964844,268.43609619140625,267.7693176269531,273.6614685058594,268.3863830566406,290.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.155349731445312,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311950683594,0.0,0.0,9.952713298844174e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.861572265625,0.0,0.0,0.0001048068952513,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053039550781,0.0,0.0,7.740998989902437e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41796875,0.0,0.0,0.0001048070116667,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0004971565213054,291.1586303710937,294.1499938964844,268.4644775390625,267.79669189453125,273.5637512207031,268.4146423339844,290.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.141544342041016,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311950683594,0.0,0.0,9.952713298844174e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.861572265625,0.0,0.0,0.0001048068952513,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053039550781,0.0,0.0,7.740998989902437e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41796875,0.0,0.0,0.0001048070116667,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0004971565213054,291.1586303710937,294.1499938964844,268.4644775390625,267.79669189453125,273.5637512207031,268.4146423339844,290.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.141544342041016,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.0,0.0,9.961469913832845e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377380371094,0.0,0.0,0.0001048991107381,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808898925781,0.0,0.0,7.747809286229312e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999938964844,0.0,0.0,0.0001048992198775,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0004975939518772,291.1566772460937,294.1499938964844,268.49267578125,267.82391357421875,273.46832275390625,268.443115234375,290.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.127235412597656,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.0,0.0,9.961469913832845e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377380371094,0.0,0.0,0.0001048991107381,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808898925781,0.0,0.0,7.747809286229312e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3999938964844,0.0,0.0,0.0001048992198775,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0004975939518772,291.1566772460937,294.1499938964844,268.49267578125,267.82391357421875,273.46832275390625,268.443115234375,290.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.127235412597656,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,9.969878010451794e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81414794921875,0.0,0.0,0.0001049876445904,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567199707031,0.0,0.0,7.75434891693294e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821716308594,0.0,0.0,0.0001049877610057,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004980139783583,291.1546630859375,294.1499938964844,268.5205383300781,267.8507385253906,273.3751525878906,268.4715576171875,290.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.112525939941406,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,9.969878010451794e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81414794921875,0.0,0.0,0.0001049876445904,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8567199707031,0.0,0.0,7.75434891693294e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821716308594,0.0,0.0,0.0001049877610057,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004980139783583,291.1546630859375,294.1499938964844,268.5205383300781,267.8507385253906,273.3751525878906,268.4715576171875,290.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.112525939941406,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04986572265625,0.0,0.0,9.977901208912954e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.790771484375,0.0,0.0,0.0001050721402862,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8327941894531,0.0,0.0,7.760589505778626e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.364501953125,0.0,0.0,0.0001050722494255,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0004984147963114,291.1525573730469,294.1499938964844,268.5477600097656,267.87701416015625,273.2841796875,268.4997863769531,290.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.097515106201172,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04986572265625,0.0,0.0,9.977901208912954e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.790771484375,0.0,0.0,0.0001050721402862,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8327941894531,0.0,0.0,7.760589505778626e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.364501953125,0.0,0.0,0.0001050722494255,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0004984147963114,291.1525573730469,294.1499938964844,268.5477600097656,267.87701416015625,273.2841796875,268.4997863769531,290.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.097515106201172,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365600585937,0.0,0.0,9.981757466448472e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7791748046875,0.0,0.0,0.0001051127474056,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8208923339844,0.0,0.0,7.763588655507192e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.355712890625,0.0,0.0,0.000105112856545,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.000498607463669,291.1514587402344,294.1499938964844,268.56109619140625,267.8898620605469,273.239501953125,268.5137023925781,290.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299086276674645e-08,0.0010635690996423,-0.0338807888329029,0.0,0.0,0.0,-0.0114057371392846,60.0,-16.089927673339844,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,9.98550749500282e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7676086425781,0.0,0.0,0.0001051522340276,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80908203125,0.0,0.0,7.766505586914718e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3469543457031,0.0,0.0,0.0001051523431669,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004987947759218,291.150390625,294.1499938964844,268.5741882324219,267.9024963378906,273.1954040527344,268.5274963378906,290.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345779592555118e-08,0.0010639682877808,-0.0340029411017894,0.0,0.0,0.0,-0.0114288851618766,60.0,-16.082307815551758,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969787597656,0.0,0.0,9.992671402869746e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7446594238281,0.0,0.0,0.0001052276711561,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855834960937,0.0,0.0,7.77207751525566e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3295593261719,0.0,0.0,0.0001052277802955,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004991526366211,291.14813232421875,294.1499938964844,268.599609375,267.927001953125,273.1086730957031,268.5545654296875,290.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.067026138305664,-0.0,-7.72948496319259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969787597656,0.0,0.0,9.992671402869746e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7446594238281,0.0,0.0,0.0001052276711561,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855834960937,0.0,0.0,7.77207751525566e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3295593261719,0.0,0.0,0.0001052277802955,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0004991526366211,291.14813232421875,294.1499938964844,268.599609375,267.927001953125,273.1086730957031,268.5545654296875,290.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.067026138305664,-0.0,-7.72948496319259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97088623046875,0.0,0.0,9.999362373491748e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218933105469,0.0,0.0,0.0001052981315297,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76226806640625,0.0,0.0,7.777281280141324e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31231689453125,0.0,0.0,0.000105298240669,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004994869232177,291.14581298828125,294.1499938964844,268.623779296875,267.9502868652344,273.0238952636719,268.5807800292969,290.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.051773071289062,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97088623046875,0.0,0.0,9.999362373491748e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218933105469,0.0,0.0,0.0001052981315297,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76226806640625,0.0,0.0,7.777281280141324e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31231689453125,0.0,0.0,0.000105298240669,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004994869232177,291.14581298828125,294.1499938964844,268.623779296875,267.9502868652344,273.0238952636719,268.5807800292969,290.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.051773071289062,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,0.0001000555930659,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993713378906,0.0,0.0,0.0001053633823175,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391967773437,0.0,0.0,7.782100874464959e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951965332031,0.0,0.0,0.0001053634914569,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004997964715585,291.1434326171875,294.1499938964844,268.646484375,267.9721984863281,272.94110107421875,268.6058349609375,290.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.036680221557617,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450378417969,0.0,0.0,0.0001000555930659,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993713378906,0.0,0.0,0.0001053633823175,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391967773437,0.0,0.0,7.782100874464959e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951965332031,0.0,0.0,0.0001053634914569,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004997964715585,291.1434326171875,294.1499938964844,268.646484375,267.9721984863281,272.94110107421875,268.6058349609375,290.6307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.036680221557617,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91943359375,0.0,0.0,0.0001001124037429,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.000105423212517,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7163391113281,0.0,0.0,7.786520291119814e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781982421875,0.0,0.0,0.0001054233216564,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0005000802921131,291.1409912109375,294.1499938964844,268.66754150390625,267.99249267578125,272.8602294921875,268.6295166015625,290.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.02187156677246,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91943359375,0.0,0.0,0.0001001124037429,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6770324707031,0.0,0.0,0.000105423212517,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7163391113281,0.0,0.0,7.786520291119814e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781982421875,0.0,0.0,0.0001054233216564,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0005000802921131,291.1409912109375,294.1499938964844,268.66754150390625,267.99249267578125,272.8602294921875,268.6295166015625,290.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.02187156677246,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90673828125,0.0,0.0,0.0001001388154691,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659240722656,0.0,0.0,0.000105451021227,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7049865722656,0.0,0.0,7.788574293954298e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.269775390625,0.0,0.0,0.0001054511303664,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0005002122488804,291.1397399902344,294.1499938964844,268.6773681640625,268.001953125,272.820556640625,268.6407470703125,290.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699055223526102e-08,0.0010669890325516,-0.034927062690258,0.0,0.0,0.0,-0.0116040185093879,60.0,-16.014623641967773,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89410400390625,0.0,0.0,0.0001001638302113,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549072265625,0.0,0.0,0.0001054773601936,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6936950683594,0.0,0.0,7.79051988502033e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613525390625,0.0,0.0,0.0001054774693329,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0005003371625207,291.1384582519531,294.1499938964844,268.68670654296875,268.0109558105469,272.7813720703125,268.6515197753906,290.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.00750160217285,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8690185546875,0.0,0.0,0.0001002098651952,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329650878906,0.0,0.0,0.0001055258398992,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712341308594,0.0,0.0,7.79410038376227e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2446594238281,0.0,0.0,0.0001055259417626,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.000500567140989,291.1358642578125,294.1499938964844,268.7037658691406,268.02740478515625,272.704345703125,268.6717529296875,290.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478614509105,60.0,-15.993672370910645,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
