time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8690185546875,0.0,0.0,0.0001002098651952,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329650878906,0.0,0.0,0.0001055258398992,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712341308594,0.0,0.0,7.79410038376227e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2446594238281,0.0,0.0,0.0001055259417626,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.000500567140989,291.1358642578125,294.1499938964844,268.7037658691406,268.02740478515625,272.704345703125,268.6717529296875,290.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478614509105,60.0,-15.993672370910645,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8441467285156,0.0,0.0,0.0001002502103801,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112365722656,0.0,0.0,0.0001055683242157,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490173339844,0.0,0.0,7.797237776685506e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2280578613281,0.0,0.0,0.0001055684260791,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0005007687141187,291.1331787109375,294.1499938964844,268.718505859375,268.0416259765625,272.6289367675781,268.6900939941406,290.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.980508804321287,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8441467285156,0.0,0.0,0.0001002502103801,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112365722656,0.0,0.0,0.0001055683242157,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6490173339844,0.0,0.0,7.797237776685506e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2280578613281,0.0,0.0,0.0001055684260791,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0005007687141187,291.1331787109375,294.1499938964844,268.718505859375,268.0416259765625,272.6289367675781,268.6900939941406,290.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837711421160748e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.980508804321287,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.81951904296875,0.0,0.0,0.0001002847930067,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5896911621094,0.0,0.0,0.0001056047403835,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.626953125,0.0,0.0,7.79992769821547e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,0.0001056048422469,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0005009414744563,291.13043212890625,294.1499938964844,268.7307434082031,268.05340576171875,272.5552062988281,268.7061767578125,290.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.968191146850586,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.81951904296875,0.0,0.0,0.0001002847930067,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5896911621094,0.0,0.0,0.0001056047403835,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.626953125,0.0,0.0,7.79992769821547e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21160888671875,0.0,0.0,0.0001056048422469,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0005009414744563,291.13043212890625,294.1499938964844,268.7307434082031,268.05340576171875,272.5552062988281,268.7061767578125,290.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.968191146850586,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.79510498046875,0.0,0.0,0.0001003134966595,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.568359375,0.0,0.0,0.0001056349719874,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051330566406,0.0,0.0,7.802160689607263e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952819824219,0.0,0.0,0.0001056350738508,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0005010848981328,291.1275939941406,294.1499938964844,268.7402038574219,268.0625305175781,272.4830322265625,268.7198486328125,290.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.956850051879885,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.79510498046875,0.0,0.0,0.0001003134966595,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.568359375,0.0,0.0,0.0001056349719874,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6051330566406,0.0,0.0,7.802160689607263e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952819824219,0.0,0.0,0.0001056350738508,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0005010848981328,291.1275939941406,294.1499938964844,268.7402038574219,268.0625305175781,272.4830322265625,268.7198486328125,290.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.956850051879885,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78302001953125,0.0,0.0,0.0001003255747491,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577392578125,0.0,0.0,0.0001056476903613,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942687988281,0.0,0.0,7.803100015735254e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871643066406,0.0,0.0,0.0001056477849488,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0005011452594771,291.12615966796875,294.1499938964844,268.74383544921875,268.0660400390625,272.4475402832031,268.72564697265625,290.55584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931481745999008e-08,0.0010689764749258,-0.0355350114405155,0.0,0.0,0.0,-0.0117192417383193,60.0,-15.951607704162598,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7709655761719,0.0,0.0,0.0001003362121991,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5472106933594,0.0,0.0,0.000105658895336,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58349609375,0.0,0.0,7.803927292115986e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1790771484375,0.0,0.0,0.0001056589899235,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0005011984030716,291.12469482421875,294.1499938964844,268.7467041015625,268.0688171386719,272.4123840332031,268.73077392578125,290.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.394471116356044e-08,0.0010690896306186,-0.0355696156620979,0.0,0.0,0.0,-0.0117258001118898,60.0,-15.946651458740234,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470092773437,0.0,0.0,0.0001003529177978,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5262145996094,0.0,0.0,0.0001056764813256,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5620422363281,0.0,0.0,7.805226050550118e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1629943847656,0.0,0.0,0.000105676575913,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0005012818728573,291.1217346191406,294.1499938964844,268.75006103515625,268.072021484375,272.3431091308594,268.73895263671875,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.937674522399902,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470092773437,0.0,0.0,0.0001003529177978,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5262145996094,0.0,0.0,0.0001056764813256,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5620422363281,0.0,0.0,7.805226050550118e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1629943847656,0.0,0.0,0.000105676575913,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0005012818728573,291.1217346191406,294.1499938964844,268.75006103515625,268.072021484375,272.3431091308594,268.73895263671875,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.937674522399902,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232971191406,0.0,0.0,0.0001003634242806,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50543212890625,0.0,0.0,0.0001056875480571,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.540771484375,0.0,0.0,7.806043868185952e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14703369140625,0.0,0.0,0.0001056876426446,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0005013343761675,291.11871337890625,294.1499938964844,268.75,268.0719909667969,272.2751770019531,268.7440490722656,290.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978510793322131e-08,0.0010693786898627,-0.0356580205261707,0.0,0.0,0.0,-0.0117425564676523,60.0,-15.93012809753418,-0.0,-7.797115841867709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232971191406,0.0,0.0,0.0001003634242806,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50543212890625,0.0,0.0,0.0001056875480571,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.540771484375,0.0,0.0,7.806043868185952e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14703369140625,0.0,0.0,0.0001056876426446,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0005013343761675,291.11871337890625,294.1499938964844,268.75,268.0719909667969,272.2751770019531,268.7440490722656,290.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978510793322131e-08,0.0010693786898627,-0.0356580205261707,0.0,0.0,0.0,-0.0117425564676523,60.0,-15.93012809753418,-0.0,-7.797115841867709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997985839844,0.0,0.0,0.0001003654833766,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4848327636719,0.0,0.0,0.0001056897090165,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51971435546875,0.0,0.0,7.806203939253464e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311950683594,0.0,0.0,0.000105689803604,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0005013446789234,291.1156005859375,294.1499938964844,268.7475280761719,268.0700378417969,272.20849609375,268.7461242675781,290.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019009179365e-08,0.0010694002266973,-0.0356645807623863,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.923633575439451,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997985839844,0.0,0.0,0.0001003654833766,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4848327636719,0.0,0.0,0.0001056897090165,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51971435546875,0.0,0.0,7.806203939253464e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311950683594,0.0,0.0,0.000105689803604,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0005013446789234,291.1156005859375,294.1499938964844,268.7475280761719,268.0700378417969,272.20849609375,268.7461242675781,290.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019009179365e-08,0.0010694002266973,-0.0356645807623863,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.923633575439451,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.676513671875,0.0,0.0,0.0001003579964162,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46441650390625,0.0,0.0,0.0001056818291544,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4988098144531,0.0,0.0,7.80562186264433e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.115478515625,0.0,0.0,0.0001056819237419,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0005013073096051,291.1123962402344,294.1499938964844,268.7437438964844,268.0677490234375,272.1430053710937,268.74578857421875,290.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971641621424169e-08,0.0010693200165405,-0.0356400534510612,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.917011260986328,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.676513671875,0.0,0.0,0.0001003579964162,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46441650390625,0.0,0.0,0.0001056818291544,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4988098144531,0.0,0.0,7.80562186264433e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.115478515625,0.0,0.0,0.0001056819237419,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0005013073096051,291.1123962402344,294.1499938964844,268.7437438964844,268.0677490234375,272.1430053710937,268.74578857421875,290.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971641621424169e-08,0.0010693200165405,-0.0356400534510612,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.917011260986328,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6649780273437,0.0,0.0,0.0001003513170871,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45428466796875,0.0,0.0,0.0001056747933034,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884338378906,0.0,0.0,7.805102359270677e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.107666015625,0.0,0.0,0.0001056748878909,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0005012739566154,291.1107788085937,294.1499938964844,268.7413635253906,268.0664367675781,272.1107177734375,268.7448425292969,290.4982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963294520635829e-08,0.0010692486539483,-0.0356182195246219,0.0,0.0,0.0,-0.0117350127547979,60.0,-15.913561820983888,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534729003906,0.0,0.0,0.0001003431607387,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4441833496094,0.0,0.0,0.0001056662076734,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4781188964844,0.0,0.0,7.80446789576672e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998840332031,0.0,0.0,0.0001056663022609,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0005012332112528,291.1091613769531,294.1499938964844,268.7386779785156,268.06500244140625,272.0787048339844,268.7434997558594,290.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953106225983449e-08,0.0010691615752875,-0.0355915762484073,0.0,0.0,0.0,-0.0117299631237983,60.0,-15.91006565093994,-0.0,-7.793948242351689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6306457519531,0.0,0.0,0.0001003234792733,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42413330078125,0.0,0.0,0.0001056454784702,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576110839844,0.0,0.0,7.802937034284696e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843811035156,0.0,0.0,0.0001056455657817,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0005011348985135,291.1058044433594,294.1499938964844,268.7323303222656,268.061767578125,272.0155029296875,268.7396545410156,290.48101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928526776396666e-08,0.0010689514456316,-0.0355272851884365,0.0,0.0,0.0,-0.0117177776992321,60.0,-15.903099060058594,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6306457519531,0.0,0.0,0.0001003234792733,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42413330078125,0.0,0.0,0.0001056454784702,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576110839844,0.0,0.0,7.802937034284696e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843811035156,0.0,0.0,0.0001056455657817,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0005011348985135,291.1058044433594,294.1499938964844,268.7323303222656,268.061767578125,272.0155029296875,268.7396545410156,290.48101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928526776396666e-08,0.0010689514456316,-0.0355272851884365,0.0,0.0,0.0,-0.0117177776992321,60.0,-15.903099060058594,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080017089844,0.0,0.0,0.0001003014767775,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042358398437,0.0,0.0,0.0001056223118212,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4372863769531,0.0,0.0,7.80122572905384e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0690002441406,0.0,0.0,0.0001056223991326,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0005010250606574,291.1024169921875,294.1499938964844,268.7247009277344,268.0579528808594,271.953369140625,268.7343444824219,290.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901066964194797e-08,0.0010687166359275,-0.0354554615914821,0.0,0.0,0.0,-0.0117041645571589,60.0,-15.896480560302734,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080017089844,0.0,0.0,0.0001003014767775,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042358398437,0.0,0.0,0.0001056223118212,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4372863769531,0.0,0.0,7.80122572905384e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0690002441406,0.0,0.0,0.0001056223991326,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0005010250606574,291.1024169921875,294.1499938964844,268.7247009277344,268.0579528808594,271.953369140625,268.7343444824219,290.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901066964194797e-08,0.0010687166359275,-0.0354554615914821,0.0,0.0,0.0,-0.0117041645571589,60.0,-15.896480560302734,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5856018066406,0.0,0.0,0.0001002798890112,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.384521484375,0.0,0.0,0.0001055995744536,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4171447753906,0.0,0.0,7.799546438036487e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537414550781,0.0,0.0,0.0001055996617651,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0005009172600694,291.09893798828125,294.1499938964844,268.7158203125,268.0535888671875,271.8922424316406,268.7276916503906,290.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874118742762676e-08,0.0010684861335903,-0.0353849753737449,0.0,0.0,0.0,-0.0116908056661486,60.0,-15.890623092651367,-0.0,-7.784102962204997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5856018066406,0.0,0.0,0.0001002798890112,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.384521484375,0.0,0.0,0.0001055995744536,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4171447753906,0.0,0.0,7.799546438036487e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0537414550781,0.0,0.0,0.0001055996617651,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0005009172600694,291.09893798828125,294.1499938964844,268.7158203125,268.0535888671875,271.8922424316406,268.7276916503906,290.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874118742762676e-08,0.0010684861335903,-0.0353849753737449,0.0,0.0,0.0,-0.0116908056661486,60.0,-15.890623092651367,-0.0,-7.784102962204997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633850097656,0.0,0.0,0.0001002614590106,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.364990234375,0.0,0.0,0.0001055801694747,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39715576171875,0.0,0.0,7.798113074386492e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03857421875,0.0,0.0,0.0001055802567861,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0005008251755498,291.09539794921875,294.1499938964844,268.7056884765625,268.04852294921875,271.8321228027344,268.7196960449219,290.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851105151729826e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.88594913482666,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633850097656,0.0,0.0,0.0001002614590106,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.364990234375,0.0,0.0,0.0001055801694747,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39715576171875,0.0,0.0,7.798113074386492e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03857421875,0.0,0.0,0.0001055802567861,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0005008251755498,291.09539794921875,294.1499938964844,268.7056884765625,268.04852294921875,271.8321228027344,268.7196960449219,290.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851105151729826e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.88594913482666,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523376464844,0.0,0.0,0.0001002543212962,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35528564453125,0.0,0.0,0.0001055726461345,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3872375488281,0.0,0.0,7.79755791882053e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310363769531,0.0,0.0,0.000105572733446,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0005007895524613,291.0935974121094,294.1499938964844,268.7001342773437,268.0457458496094,271.80242919921875,268.7151794433594,290.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842184287682358e-08,0.0010682131396606,-0.0353014469146728,0.0,0.0,0.0,-0.0116749741137027,60.0,-15.8842134475708,-0.0,-7.780124633427479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413818359375,0.0,0.0,0.0001002489370875,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456115722656,0.0,0.0,0.0001055669781635,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773498535156,0.0,0.0,7.797138823661953e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235290527344,0.0,0.0,0.000105567065475,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.000500762660522,291.091796875,294.1499938964844,268.6943054199219,268.0427551269531,271.7729797363281,268.7103881835937,290.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835451007082613e-08,0.0010681555140763,-0.0352838337421417,0.0,0.0,0.0,-0.0116716362535953,60.0,-15.882916450500488,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5195617675781,0.0,0.0,0.000100244906207,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263854980469,0.0,0.0,0.0001055627362802,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576965332031,0.0,0.0,7.796825957484543e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085754394531,0.0,0.0,0.0001055628163157,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0005007425206713,291.0881042480469,294.1499938964844,268.6816711425781,268.0362243652344,271.7146911621094,268.6998596191406,290.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681259445846,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.881845474243164,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5195617675781,0.0,0.0,0.000100244906207,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263854980469,0.0,0.0,0.0001055627362802,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576965332031,0.0,0.0,7.796825957484543e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085754394531,0.0,0.0,0.0001055628163157,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0005007425206713,291.0881042480469,294.1499938964844,268.6816711425781,268.0362243652344,271.7146911621094,268.6998596191406,290.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681259445846,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.881845474243164,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979248046875,0.0,0.0,0.0001002519929897,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30731201171875,0.0,0.0,0.0001055701941368,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382263183594,0.0,0.0,7.797376747475937e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937438964844,0.0,0.0,0.0001055702814483,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0005007779691368,291.0843505859375,294.1499938964844,268.6678466796875,268.02886962890625,271.6572570800781,268.68804931640625,290.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168033769056e-08,0.0010681871790438,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.883243560791016,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979248046875,0.0,0.0,0.0001002519929897,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30731201171875,0.0,0.0,0.0001055701941368,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382263183594,0.0,0.0,7.797376747475937e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937438964844,0.0,0.0,0.0001055702814483,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0005007779691368,291.0843505859375,294.1499938964844,268.6678466796875,268.02886962890625,271.6572570800781,268.68804931640625,290.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168033769056e-08,0.0010681871790438,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.883243560791016,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764709472656,0.0,0.0,0.0001002725184662,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28839111328125,0.0,0.0,0.0001055918110068,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31890869140625,0.0,0.0,7.798973092576489e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789733886719,0.0,0.0,0.0001055918983183,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0005008805310353,291.0805053710937,294.1499938964844,268.6528015136719,268.0206604003906,271.6006164550781,268.67498779296875,290.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.887453079223633,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764709472656,0.0,0.0,0.0001002725184662,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28839111328125,0.0,0.0,0.0001055918110068,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31890869140625,0.0,0.0,7.798973092576489e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789733886719,0.0,0.0,0.0001055918983183,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0005008805310353,291.0805053710937,294.1499938964844,268.6528015136719,268.0206604003906,271.6006164550781,268.67498779296875,290.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.887453079223633,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552307128906,0.0,0.0,0.0001003086435957,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2696228027344,0.0,0.0,0.0001056298569892,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997436523437,0.0,0.0,7.801783067407086e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643249511719,0.0,0.0,0.0001056299370247,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0005010609747841,291.0765991210937,294.1499938964844,268.63653564453125,268.011474609375,271.54473876953125,268.66070556640625,290.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687898611649,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.894829750061035,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552307128906,0.0,0.0,0.0001003086435957,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2696228027344,0.0,0.0,0.0001056298569892,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997436523437,0.0,0.0,7.801783067407086e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643249511719,0.0,0.0,0.0001056299370247,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0005010609747841,291.0765991210937,294.1499938964844,268.63653564453125,268.011474609375,271.54473876953125,268.66070556640625,290.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687898611649,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.894829750061035,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44464111328125,0.0,0.0,0.0001003332508844,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26031494140625,0.0,0.0,0.0001056557666743,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901916503906,0.0,0.0,7.803697371855378e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95703125,0.0,0.0,0.0001056558539858,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,0.000501183909364,291.0746459960937,294.1499938964844,268.6279602050781,268.00653076171875,271.5170593261719,268.653076171875,290.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940307574955568e-08,0.0010690519120544,-0.0355581007897853,0.0,0.0,0.0,-0.0117236170917749,60.0,-15.899857521057127,-0.0,-7.792352363367172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43414306640625,0.0,0.0,0.0001003626093734,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510070800781,0.0,0.0,0.0001056866822182,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807006835937,0.0,0.0,7.805980567354709e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497375488281,0.0,0.0,0.0001056867622537,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0005013305926695,291.0726318359375,294.1499938964844,268.6191101074219,268.0013122558594,271.4895935058594,268.64508056640625,290.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976861445996748e-08,0.0010693643707782,-0.0356537066400051,0.0,0.0,0.0,-0.0117417378351092,60.0,-15.90584945678711,-0.0,-7.796909784474337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
