time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132080078125,0.0,0.0,0.0001004349178401,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325134277344,0.0,0.0,0.0001057628251146,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618103027344,0.0,0.0,7.811604154994711e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.93524169921875,0.0,0.0,0.0001057629051501,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0005016917712055,291.0685729980469,294.1499938964844,268.6004638671875,267.9901123046875,271.4350891113281,268.6283264160156,290.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066913855970142e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.920332908630373,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132080078125,0.0,0.0,0.0001004349178401,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325134277344,0.0,0.0,0.0001057628251146,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618103027344,0.0,0.0,7.811604154994711e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.93524169921875,0.0,0.0,0.0001057629051501,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0005016917712055,291.0685729980469,294.1499938964844,268.6004638671875,267.9901123046875,271.4350891113281,268.6283264160156,290.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066913855970142e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.920332908630373,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924255371094,0.0,0.0,0.0001005278827506,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2141418457031,0.0,0.0,0.0001058607231243,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430419921875,0.0,0.0,7.818835001671687e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208374023437,0.0,0.0,0.0001058608031598,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0005021562101319,291.064453125,294.1499938964844,268.5806884765625,267.9778137207031,271.3812255859375,268.6102905273437,290.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.938901901245115,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924255371094,0.0,0.0,0.0001005278827506,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2141418457031,0.0,0.0,0.0001058607231243,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2430419921875,0.0,0.0,7.818835001671687e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208374023437,0.0,0.0,0.0001058608031598,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0005021562101319,291.064453125,294.1499938964844,268.5806884765625,267.9778137207031,271.3812255859375,268.6102905273437,290.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.938901901245115,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717956542969,0.0,0.0,0.0001006420134217,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,0.0001059809073922,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22442626953125,0.0,0.0,7.82771166996099e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.906494140625,0.0,0.0,0.0001059809874277,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0005027262959629,291.0602722167969,294.1499938964844,268.5597229003906,267.96435546875,271.3279113769531,268.59100341796875,290.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.961636543273926,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717956542969,0.0,0.0,0.0001006420134217,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,0.0001059809073922,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22442626953125,0.0,0.0,7.82771166996099e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.906494140625,0.0,0.0,0.0001059809874277,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0005027262959629,291.0602722167969,294.1499938964844,268.5597229003906,267.96435546875,271.3279113769531,268.59100341796875,290.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.961636543273926,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.351318359375,0.0,0.0,0.0001007777536869,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777648925781,0.0,0.0,0.0001061238508555,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059020996094,0.0,0.0,7.838269812054932e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922119140625,0.0,0.0,0.000106123923615,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,0.0005034043570049,291.0559997558594,294.1499938964844,268.5376281738281,267.94970703125,271.275146484375,268.5704650878906,290.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.988624572753906,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.351318359375,0.0,0.0,0.0001007777536869,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777648925781,0.0,0.0,0.0001061238508555,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059020996094,0.0,0.0,7.838269812054932e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922119140625,0.0,0.0,0.000106123923615,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,0.0005034043570049,291.0559997558594,294.1499938964844,268.5376281738281,267.94970703125,271.275146484375,268.5704650878906,290.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.988624572753906,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34112548828125,0.0,0.0,0.0001008538602036,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1687316894531,0.0,0.0,0.0001062039955286,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966857910156,0.0,0.0,7.84418880357407e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851013183594,0.0,0.0,0.0001062040682882,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0005037845694459,291.0538330078125,294.1499938964844,268.526123046875,267.94189453125,271.2489624023437,268.5597229003906,290.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588771080070728e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.003787994384766,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309936523437,0.0,0.0,0.0001009354891721,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15972900390625,0.0,0.0,0.0001062899536918,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875,0.0,0.0,7.850537804188207e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87799072265625,0.0,0.0,0.0001062900264514,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.0005041923141106,291.0516357421875,294.1499938964844,268.5143737792969,267.93377685546875,271.222900390625,268.5486145019531,290.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690462180055874e-08,0.0010754655813798,-0.0375199802219867,0.0,0.0,0.0,-0.012095496058464,60.0,-16.020078659057617,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3107604980469,0.0,0.0,0.000101113691926,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418151855469,0.0,0.0,0.0001064776079147,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692199707031,0.0,0.0,7.864398503443226e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,0.0001064776806742,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,0.000505082483869,291.0472106933594,294.1499938964844,268.489990234375,267.9165344238281,271.17108154296875,268.5256042480469,290.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773787507787,1.491246415241676e-08,0.0010773638496175,-0.0381004996597766,0.0,0.0,0.0,-0.0122055513784289,60.0,-16.055513381958008,-0.0,-7.914013622212225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3107604980469,0.0,0.0,0.000101113691926,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418151855469,0.0,0.0,0.0001064776079147,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692199707031,0.0,0.0,7.864398503443226e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,0.0001064776806742,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,0.000505082483869,291.0472106933594,294.1499938964844,268.489990234375,267.9165344238281,271.17108154296875,268.5256042480469,290.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773787507787,1.491246415241676e-08,0.0010773638496175,-0.0381004996597766,0.0,0.0,0.0,-0.0122055513784289,60.0,-16.055513381958008,-0.0,-7.914013622212225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906799316406,0.0,0.0,0.000101312471088,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239929199219,0.0,0.0,0.0001066869299393,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510009765625,0.0,0.0,7.879858458181843e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497314453125,0.0,0.0,0.0001066870026988,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0005060754483565,291.0426940917969,294.1499938964844,268.4644775390625,267.89794921875,271.11968994140625,268.5013427734375,290.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010250668387e-08,0.0010794810950756,-0.0387480184435844,0.0,0.0,0.0,-0.012328315526247,60.0,-16.095138549804688,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906799316406,0.0,0.0,0.000101312471088,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239929199219,0.0,0.0,0.0001066869299393,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510009765625,0.0,0.0,7.879858458181843e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497314453125,0.0,0.0,0.0001066870026988,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0005060754483565,291.0426940917969,294.1499938964844,268.4644775390625,267.89794921875,271.11968994140625,268.5013427734375,290.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010250668387e-08,0.0010794810950756,-0.0387480184435844,0.0,0.0,0.0,-0.012328315526247,60.0,-16.095138549804688,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2707214355469,0.0,0.0,0.0001015301022562,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10626220703125,0.0,0.0,0.0001069161080522,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329345703125,0.0,0.0,7.89678524597548e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.835693359375,0.0,0.0,0.0001069161808118,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0005071625928394,291.0381164550781,294.1499938964844,268.4378662109375,267.8779296875,271.06866455078125,268.4758605957031,290.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.138811111450195,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2707214355469,0.0,0.0,0.0001015301022562,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10626220703125,0.0,0.0,0.0001069161080522,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329345703125,0.0,0.0,7.89678524597548e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.835693359375,0.0,0.0,0.0001069161808118,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0005071625928394,291.0381164550781,294.1499938964844,268.4378662109375,267.8779296875,271.06866455078125,268.4758605957031,290.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.138811111450195,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2508544921875,0.0,0.0,0.0001017645990941,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885925292969,0.0,0.0,0.0001071630467777,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11492919921875,0.0,0.0,7.915024616522714e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216857910156,0.0,0.0,0.0001071631195372,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0005083339638076,291.033447265625,294.1499938964844,268.41015625,267.8564147949219,271.0179748535156,268.4491271972656,290.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206815779209,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.18619728088379,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2508544921875,0.0,0.0,0.0001017645990941,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885925292969,0.0,0.0,0.0001071630467777,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11492919921875,0.0,0.0,7.915024616522714e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216857910156,0.0,0.0,0.0001071631195372,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0005083339638076,291.033447265625,294.1499938964844,268.41015625,267.8564147949219,271.0179748535156,268.4491271972656,290.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206815779209,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.18619728088379,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.240966796875,0.0,0.0,0.0001018874681903,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0798034667969,0.0,0.0,0.0001072924351319,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10595703125,0.0,0.0,7.924580859253183e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.814697265625,0.0,0.0,0.0001072925078915,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0005089477053843,291.03106689453125,294.1499938964844,268.3958740234375,267.8451232910156,270.99273681640625,268.435302734375,290.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876461034736167e-08,0.0010856061708182,-0.0406208485364913,0.0,0.0,0.0,-0.0126834427937865,60.0,-16.211223602294922,-0.0,-8.035583931587098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311096191406,0.0,0.0,0.0001020134805003,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.071044921875,0.0,0.0,0.0001074251267709,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09698486328125,0.0,0.0,7.934381574159488e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077087402344,0.0,0.0,0.0001074251995305,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0005095771630294,291.0286865234375,294.1499938964844,268.38134765625,267.8334045410156,270.96759033203125,268.4211730957031,290.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312190651893,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.236997604370117,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2114562988281,0.0,0.0,0.0001022736105369,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0535583496094,0.0,0.0,0.0001076990592991,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07916259765625,0.0,0.0,7.954613829497248e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937927246094,0.0,0.0,0.0001076991247828,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0005108765908516,291.0238647460937,294.1499938964844,268.3514404296875,267.808837890625,270.9175109863281,268.39208984375,290.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.290634155273438,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2114562988281,0.0,0.0,0.0001022736105369,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0535583496094,0.0,0.0,0.0001076990592991,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07916259765625,0.0,0.0,7.954613829497248e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937927246094,0.0,0.0,0.0001076991247828,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539245605469,0.0,0.0,0.0005108765908516,291.0238647460937,294.1499938964844,268.3514404296875,267.808837890625,270.9175109863281,268.39208984375,290.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.290634155273438,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,0.0001025413221213,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361633300781,0.0,0.0,0.0001079809662769,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614013671875,0.0,0.0,7.975436164997518e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799072265625,0.0,0.0,0.0001079810390365,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,0.0005122139118611,291.0189514160156,294.1499938964844,268.32049560546875,267.7826232910156,270.8676452636719,268.3618469238281,290.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.34670066833496,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,0.0001025413221213,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361633300781,0.0,0.0,0.0001079809662769,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614013671875,0.0,0.0,7.975436164997518e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799072265625,0.0,0.0,0.0001079810390365,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,0.0005122139118611,291.0189514160156,294.1499938964844,268.32049560546875,267.7826232910156,270.8676452636719,268.3618469238281,290.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.34670066833496,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724548339844,0.0,0.0,0.0001028121914714,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0188293457031,0.0,0.0,0.0001082662056433,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0437316894531,0.0,0.0,7.996503700269386e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660522460937,0.0,0.0,0.0001082662711269,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0005135669489391,291.0139465332031,294.1499938964844,268.2884826660156,267.7547302246094,270.8180236816406,268.3304443359375,290.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.404521942138672,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1724548339844,0.0,0.0,0.0001028121914714,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0188293457031,0.0,0.0,0.0001082662056433,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0437316894531,0.0,0.0,7.996503700269386e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660522460937,0.0,0.0,0.0001082662711269,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0005135669489391,291.0139465332031,294.1499938964844,268.2884826660156,267.7547302246094,270.8180236816406,268.3304443359375,290.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.404521942138672,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531066894531,0.0,0.0,0.0001030810672091,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015563964844,0.0,0.0,0.0001085493495338,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,8.017416257644072e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522277832031,0.0,0.0,0.0001085494150174,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0005149100907146,291.00885009765625,294.1499938964844,268.2554016113281,267.7251281738281,270.76861572265625,268.2979431152344,290.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206488728523,60.0,-16.463335037231445,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531066894531,0.0,0.0,0.0001030810672091,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015563964844,0.0,0.0,0.0001085493495338,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,8.017416257644072e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522277832031,0.0,0.0,0.0001085494150174,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0005149100907146,291.00885009765625,294.1499938964844,268.2554016113281,267.7251281738281,270.76861572265625,268.2979431152344,290.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206488728523,60.0,-16.463335037231445,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434936523437,0.0,0.0,0.0001032129075611,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99298095703125,0.0,0.0,0.000108688182081,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0173645019531,0.0,0.0,8.027670264709741e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.745361328125,0.0,0.0,0.0001086882475647,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0005155686521902,291.0062866210937,294.1499938964844,268.2384948730469,267.70965576171875,270.7439880371094,268.2812805175781,290.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997428325936,1.7527801432493106e-08,0.0010997253702953,-0.0449364408850669,0.0,0.0,0.0,-0.0135020762681961,60.0,-16.492843627929688,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338806152344,0.0,0.0,0.000103341997601,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.984375,0.0,0.0,0.0001088241115212,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086364746094,0.0,0.0,8.037710358621553e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73846435546875,0.0,0.0,0.0001088241842808,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.0005162134766578,291.0036926269531,294.1499938964844,268.2213134765625,267.6937561035156,270.7193908691406,268.26434326171875,290.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.522253036499023,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147155761719,0.0,0.0,0.0001035881432471,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96728515625,0.0,0.0,0.0001090833247872,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911804199219,0.0,0.0,8.056855585891753e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,0.0001090833902708,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,0.000517443055287,290.9984436035156,294.1499938964844,268.1861572265625,267.6605834960937,270.6703186035156,268.229736328125,290.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.58026123046875,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147155761719,0.0,0.0,0.0001035881432471,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96728515625,0.0,0.0,0.0001090833247872,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911804199219,0.0,0.0,8.056855585891753e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,0.0001090833902708,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,0.000517443055287,290.9984436035156,294.1499938964844,268.1861572265625,267.6605834960937,270.6703186035156,268.229736328125,290.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.58026123046875,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956420898437,0.0,0.0,0.0001038118716678,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9502258300781,0.0,0.0,0.0001093189130187,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97381591796875,0.0,0.0,8.074256038526073e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71099853515625,0.0,0.0,0.0001093189857783,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0005185605841688,290.9931335449219,294.1499938964844,268.1499938964844,267.6255187988281,270.6213684082031,268.194091796875,290.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.8274038282584115e-08,0.0011061059776693,-0.0468858554959297,0.0,0.0,0.0,-0.0138720162212848,60.0,-16.636184692382812,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956420898437,0.0,0.0,0.0001038118716678,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9502258300781,0.0,0.0,0.0001093189130187,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97381591796875,0.0,0.0,8.074256038526073e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71099853515625,0.0,0.0,0.0001093189857783,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0005185605841688,290.9931335449219,294.1499938964844,268.1499938964844,267.6255187988281,270.6213684082031,268.194091796875,290.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.8274038282584115e-08,0.0011061059776693,-0.0468858554959297,0.0,0.0,0.0,-0.0138720162212848,60.0,-16.636184692382812,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0766906738281,0.0,0.0,0.0001040137794916,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93328857421875,0.0,0.0,0.0001095315310521,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95654296875,0.0,0.0,8.089960465440527e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69732666015625,0.0,0.0,0.0001095315965358,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0005195692065171,290.9877014160156,294.1499938964844,268.11334228515625,267.5882263183594,270.5726013183594,268.1576232910156,290.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.0475428588688373,0.0,0.0,0.0,-0.0139967184513807,60.0,-16.689090728759766,-0.0,-8.374431104130053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0766906738281,0.0,0.0,0.0001040137794916,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93328857421875,0.0,0.0,0.0001095315310521,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95654296875,0.0,0.0,8.089960465440527e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69732666015625,0.0,0.0,0.0001095315965358,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0005195692065171,290.9877014160156,294.1499938964844,268.11334228515625,267.5882263183594,270.5726013183594,268.1576232910156,290.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.0475428588688373,0.0,0.0,0.0,-0.0139967184513807,60.0,-16.689090728759766,-0.0,-8.374431104130053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578308105469,0.0,0.0,0.0001042099829646,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164123535156,0.0,0.0,0.0001097381464205,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393310546875,0.0,0.0,8.105221058940515e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837158203125,0.0,0.0,0.0001097382119041,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.0005205493071116,290.9822082519531,294.1499938964844,268.07666015625,267.5484313964844,270.52398681640625,268.1206970214844,290.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.740076065063477,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578308105469,0.0,0.0,0.0001042099829646,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164123535156,0.0,0.0,0.0001097381464205,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393310546875,0.0,0.0,8.105221058940515e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837158203125,0.0,0.0,0.0001097382119041,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.0005205493071116,290.9822082519531,294.1499938964844,268.07666015625,267.5484313964844,270.52398681640625,268.1206970214844,290.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.740076065063477,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484619140625,0.0,0.0,0.000104309991002,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079895019531,0.0,0.0,0.000109843458631,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307556152344,0.0,0.0,8.112999057630077e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6769104003906,0.0,0.0,0.0001098435241146,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,0.0005210488452576,290.9794311523437,294.1499938964844,268.0583190917969,267.5276794433594,270.4997253417969,268.1021423339844,290.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.765470504760742,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
