time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390930175781,0.0,0.0,0.0001044116870616,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89959716796875,0.0,0.0,0.0001099505461752,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222106933594,0.0,0.0,8.120908751152456e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6701354980469,0.0,0.0,0.0001099506116588,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0005215568235144,290.9766540527344,294.1499938964844,268.0400085449219,267.50634765625,270.4754943847656,268.0835876464844,290.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021324959567213e-08,0.0011124953161925,-0.0488374829292297,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.79105567932129,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204162597656,0.0,0.0,0.0001046178149408,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88287353515625,0.0,0.0,0.0001101676170947,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051818847656,0.0,0.0,8.136940596159548e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65655517578125,0.0,0.0,0.0001101676753023,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,0.0005225865170359,290.97100830078125,294.1499938964844,268.0033264160156,267.462158203125,270.4271240234375,268.0463562011719,290.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697885796427,60.0,-16.842809677124023,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204162597656,0.0,0.0,0.0001046178149408,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88287353515625,0.0,0.0,0.0001101676170947,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9051818847656,0.0,0.0,8.136940596159548e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65655517578125,0.0,0.0,0.0001101676753023,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,0.0005225865170359,290.97100830078125,294.1499938964844,268.0033264160156,267.462158203125,270.4271240234375,268.0463562011719,290.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697885796427,60.0,-16.842809677124023,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,0.000104821032437,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662109375,0.0,0.0,0.000110381610284,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882141113281,0.0,0.0,8.1527468864806e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430358886719,0.0,0.0,0.0001103816757677,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0005236016586422,290.9652709960937,294.1499938964844,267.9666748046875,267.4160461425781,270.37890625,268.0091247558594,290.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531327666300058e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.894760131835938,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,0.000104821032437,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662109375,0.0,0.0,0.000110381610284,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8882141113281,0.0,0.0,8.1527468864806e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430358886719,0.0,0.0,0.0001103816757677,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0005236016586422,290.9652709960937,294.1499938964844,267.9666748046875,267.4160461425781,270.37890625,268.0091247558594,290.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531327666300058e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.894760131835938,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833984375,0.0,0.0,0.0001050114442477,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.000110582121124,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.871337890625,0.0,0.0,8.167556370608509e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,0.0001105821866076,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0005245528300292,290.95947265625,294.1499938964844,267.92999267578125,267.3681640625,270.3308410644531,267.971923828125,290.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884174585342,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.945547103881836,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833984375,0.0,0.0,0.0001050114442477,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.000110582121124,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.871337890625,0.0,0.0,8.167556370608509e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,0.0001105821866076,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0005245528300292,290.95947265625,294.1499938964844,267.92999267578125,267.3681640625,270.3308410644531,267.971923828125,290.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884174585342,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.945547103881836,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96502685546875,0.0,0.0,0.000105179118691,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8331298828125,0.0,0.0,0.0001107586940634,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545227050781,0.0,0.0,8.180597797036171e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161193847656,0.0,0.0,0.000110758752271,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0005253903800621,290.9535827636719,294.1499938964844,267.8933410644531,267.3187255859375,270.28289794921875,267.9347229003906,290.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.993579864501953,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96502685546875,0.0,0.0,0.000105179118691,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8331298828125,0.0,0.0,0.0001107586940634,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545227050781,0.0,0.0,8.180597797036171e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161193847656,0.0,0.0,0.000110758752271,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0005253903800621,290.9535827636719,294.1499938964844,267.8933410644531,267.3187255859375,270.28289794921875,267.9347229003906,290.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.993579864501953,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95587158203125,0.0,0.0,0.0001052516890922,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82489013671875,0.0,0.0,0.0001108351134462,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8461303710937,0.0,0.0,8.186242484953254e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094055175781,0.0,0.0,0.0001108351716538,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0005257528973743,290.9506225585937,294.1499938964844,267.875,267.29345703125,270.2590026855469,267.9161682128906,290.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.001121443347074,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.016040802001953,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467468261719,0.0,0.0,0.0001053154555847,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,0.000110902263259,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377685546875,0.0,0.0,8.191201777663082e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026916503906,0.0,0.0,0.0001109023214667,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.0005260714096948,290.9476318359375,294.1499938964844,267.8566589355469,267.26788330078125,270.2351379394531,267.8976135253906,290.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221426539123,2.0147298940287328e-08,0.0011221225140616,-0.0517770610749721,0.0,0.0,0.0,-0.0148006649687886,60.0,-17.03727149963379,-0.0,-8.585310951048086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285888671875,0.0,0.0,0.0001054138338076,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003234863281,0.0,0.0,0.0001110058656195,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211364746094,0.0,0.0,8.198853902285919e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,0.0001110059238271,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0005265628569759,290.94158935546875,294.1499938964844,267.82000732421875,267.2158203125,270.1875305175781,267.860595703125,290.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985512770808e-08,0.0011231704847887,-0.0520969368517398,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.075576782226562,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285888671875,0.0,0.0,0.0001054138338076,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003234863281,0.0,0.0,0.0001110058656195,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211364746094,0.0,0.0,8.198853902285919e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,0.0001110059238271,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0005265628569759,290.94158935546875,294.1499938964844,267.82000732421875,267.2158203125,270.1875305175781,267.860595703125,290.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985512770808e-08,0.0011231704847887,-0.0520969368517398,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.075576782226562,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,0.000105469727714,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840576171875,0.0,0.0,0.0001110647208406,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045654296875,0.0,0.0,8.203200559364632e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760192871094,0.0,0.0,0.0001110647790483,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0005268420791253,290.9354858398437,294.1499938964844,267.7833251953125,267.1627197265625,270.1401062011719,267.8236694335937,290.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.10735321044922,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,0.000105469727714,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840576171875,0.0,0.0,0.0001110647208406,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045654296875,0.0,0.0,8.203200559364632e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760192871094,0.0,0.0,0.0001110647790483,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0005268420791253,290.9354858398437,294.1499938964844,267.7833251953125,267.1627197265625,270.1401062011719,267.8236694335937,290.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.10735321044922,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0001054806416505,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,0.0001110762095777,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881164550781,0.0,0.0,8.204049663618207e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,0.0001110762677853,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.0005268966197036,290.9293212890625,294.1499938964844,267.7466735839844,267.1087341308594,270.0928649902344,267.7868347167969,290.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.132051467895508,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0001054806416505,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76788330078125,0.0,0.0,0.0001110762095777,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881164550781,0.0,0.0,8.204049663618207e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,0.0001110762677853,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.0005268966197036,290.9293212890625,294.1499938964844,267.7466735839844,267.1087341308594,270.0928649902344,267.7868347167969,290.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.132051467895508,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747863769531,0.0,0.0,0.0001054458480211,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518005371094,0.0,0.0,0.0001110395751311,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7717590332031,0.0,0.0,8.201343734981492e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54949951171875,0.0,0.0,0.0001110396260628,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.0005267228116281,290.9230651855469,294.1499938964844,267.7099914550781,267.0540466308594,270.0458679199219,267.7501525878906,290.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.14937400817871,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747863769531,0.0,0.0,0.0001054458480211,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518005371094,0.0,0.0,0.0001110395751311,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7717590332031,0.0,0.0,8.201343734981492e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54949951171875,0.0,0.0,0.0001110396260628,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.0005267228116281,290.9230651855469,294.1499938964844,267.7099914550781,267.0540466308594,270.0458679199219,267.7501525878906,290.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.14937400817871,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86590576171875,0.0,0.0,0.0001054114836733,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438049316406,0.0,0.0,0.0001110033845179,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636108398437,0.0,0.0,8.198670548154041e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429382324219,0.0,0.0,0.0001110034427256,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.000526551157236,290.919921875,294.1499938964844,267.6916809082031,267.0264892578125,270.0224304199219,267.7318420410156,290.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889610052108,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.155174255371094,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570861816406,0.0,0.0,0.0001053660816978,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73583984375,0.0,0.0,0.0001109555742004,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554931640625,0.0,0.0,8.195139525923878e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5363464355469,0.0,0.0,0.0001109556251321,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,0.0005263243801891,290.9167785644531,294.1499938964844,267.67333984375,266.99884033203125,269.99908447265625,267.71356201171875,290.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.159181594848633,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,0.0001052432853612,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,0.0001108262658817,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393493652344,0.0,0.0,8.185589103959501e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52325439453125,0.0,0.0,0.0001108263240894,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0005257110460661,290.9104309082031,294.1499938964844,267.6366577148437,266.9432678222656,269.9525451660156,267.6770935058594,290.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.16196060180664,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,0.0001052432853612,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,0.0001108262658817,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393493652344,0.0,0.0,8.185589103959501e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52325439453125,0.0,0.0,0.0001108263240894,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,0.0005257110460661,290.9104309082031,294.1499938964844,267.6366577148437,266.9432678222656,269.9525451660156,267.6770935058594,290.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.16196060180664,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82208251953125,0.0,0.0,0.0001050802457029,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,0.0001106545751099,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232971191406,0.0,0.0,8.17290783743374e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102233886719,0.0,0.0,0.0001106546260416,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,0.0005248966044746,290.90399169921875,294.1499938964844,267.6000061035156,266.88751220703125,269.9062805175781,267.6407165527344,290.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.15778160095215,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82208251953125,0.0,0.0,0.0001050802457029,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,0.0001106545751099,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232971191406,0.0,0.0,8.17290783743374e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102233886719,0.0,0.0,0.0001106546260416,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,0.0005248966044746,290.90399169921875,294.1499938964844,267.6000061035156,266.88751220703125,269.9062805175781,267.6407165527344,290.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.15778160095215,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8048095703125,0.0,0.0,0.000104880418803,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68853759765625,0.0,0.0,0.0001104441471397,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073974609375,0.0,0.0,8.157365664374083e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49725341796875,0.0,0.0,0.0001104441980714,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0005238984595052,290.8975524902344,294.1499938964844,267.5633239746094,266.8317565917969,269.8602600097656,267.6044616699219,289.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.147205352783203,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8048095703125,0.0,0.0,0.000104880418803,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68853759765625,0.0,0.0,0.0001104441471397,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073974609375,0.0,0.0,8.157365664374083e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49725341796875,0.0,0.0,0.0001104441980714,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0005238984595052,290.8975524902344,294.1499938964844,267.5633239746094,266.8317565917969,269.8602600097656,267.6044616699219,289.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.147205352783203,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78765869140625,0.0,0.0,0.0001046477118507,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6730041503906,0.0,0.0,0.0001101991001632,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.69158935546875,0.0,0.0,8.139266719808802e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,0.000110199151095,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,0.0005227360525168,290.8910217285156,294.1499938964844,267.52667236328125,266.776123046875,269.8145446777344,267.5683288574219,289.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13081932067871,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78765869140625,0.0,0.0,0.0001046477118507,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6730041503906,0.0,0.0,0.0001101991001632,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.69158935546875,0.0,0.0,8.139266719808802e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,0.000110199151095,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,0.0005227360525168,290.8910217285156,294.1499938964844,267.52667236328125,266.776123046875,269.8145446777344,267.5683288574219,289.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13081932067871,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77911376953125,0.0,0.0,0.0001045203171088,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.665283203125,0.0,0.0,0.0001100649387808,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6837463378906,0.0,0.0,8.129357593134046e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779663085937,0.0,0.0,0.0001100649897125,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444885253906,0.0,0.0,0.00052209966816,290.88775634765625,294.1499938964844,267.5083312988281,266.7484130859375,269.79180908203125,267.55029296875,289.9768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896010935306,0.0,0.0,0.0,-0.0143093327060341,60.0,-17.12059211730957,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706298828125,0.0,0.0,0.0001043862866936,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575927734375,0.0,0.0,0.000109923799755,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759033203125,0.0,0.0,8.118933328660205e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715576171875,0.0,0.0,0.0001099238506867,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,0.0005214301636442,290.88446044921875,294.1499938964844,267.489990234375,266.7207946777344,269.76910400390625,267.53228759765625,289.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122405994683,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.10919189453125,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537841796875,0.0,0.0,0.0001041004652506,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,0.0001096228152164,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603698730469,0.0,0.0,8.09670309536159e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588317871094,0.0,0.0,0.0001096228661481,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.000520002504345,290.8778686523437,294.1499938964844,267.4533386230469,266.6659545898437,269.7239685058594,267.496337890625,289.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.083206176757812,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537841796875,0.0,0.0,0.0001041004652506,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,0.0001096228152164,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603698730469,0.0,0.0,8.09670309536159e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588317871094,0.0,0.0,0.0001096228661481,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.000520002504345,290.8778686523437,294.1499938964844,267.4533386230469,266.6659545898437,269.7239685058594,267.496337890625,289.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.083206176757812,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.737060546875,0.0,0.0,0.0001037945257849,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271057128906,0.0,0.0,0.0001093006503651,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449279785156,0.0,0.0,8.072907803580165e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461669921875,0.0,0.0,0.0001093007012968,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,0.0005184742622077,290.8712158203125,294.1499938964844,267.4166564941406,266.6117553710937,269.6791076660156,267.4604797363281,289.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251730793394927e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.053369522094727,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.737060546875,0.0,0.0,0.0001037945257849,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6271057128906,0.0,0.0,0.0001093006503651,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449279785156,0.0,0.0,8.072907803580165e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461669921875,0.0,0.0,0.0001093007012968,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,0.0005184742622077,290.8712158203125,294.1499938964844,267.4166564941406,266.6117553710937,269.6791076660156,267.4604797363281,289.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251730793394927e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.053369522094727,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72052001953125,0.0,0.0,0.0001034727029036,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120300292969,0.0,0.0,0.0001089617508114,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.629638671875,0.0,0.0,8.04787632660009e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43359375,0.0,0.0,0.0001089618017431,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0005168666830286,290.8645324707031,294.1499938964844,267.3800048828125,266.5583801269531,269.6345520019531,267.4247131347656,289.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.020418167114258,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72052001953125,0.0,0.0,0.0001034727029036,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120300292969,0.0,0.0,0.0001089617508114,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.629638671875,0.0,0.0,8.04787632660009e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43359375,0.0,0.0,0.0001089618017431,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0005168666830286,290.8645324707031,294.1499938964844,267.3800048828125,266.5583801269531,269.6345520019531,267.4247131347656,289.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.020418167114258,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040710449219,0.0,0.0,0.0001031390565913,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971069335937,0.0,0.0,0.0001086104020942,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61444091796875,0.0,0.0,8.021925896173343e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211120605469,0.0,0.0,0.0001086104530259,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,0.0005152000812813,290.8578186035156,294.1499938964844,267.34332275390625,266.5059509277344,269.5902709960937,267.3890686035156,289.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.044693786650896,0.0,0.0,0.0,-0.0134560447186231,60.0,-16.985036849975586,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040710449219,0.0,0.0,0.0001031390565913,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971069335937,0.0,0.0,0.0001086104020942,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61444091796875,0.0,0.0,8.021925896173343e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211120605469,0.0,0.0,0.0001086104530259,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,0.0005152000812813,290.8578186035156,294.1499938964844,267.34332275390625,266.5059509277344,269.5902709960937,267.3890686035156,289.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.044693786650896,0.0,0.0,0.0,-0.0134560447186231,60.0,-16.985036849975586,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
