time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6959228515625,0.0,0.0,0.0001029690029099,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896911621094,0.0,0.0,0.0001084313335013,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6069030761719,0.0,0.0,8.008700388018042e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,0.0001084313771571,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.0005143506568856,290.8544311523437,294.1499938964844,267.32501220703125,266.48016357421875,269.5682678222656,267.3712463378906,289.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.96662139892578,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68780517578125,0.0,0.0,0.0001027974358294,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823059082031,0.0,0.0,0.0001082506641978,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993957519531,0.0,0.0,7.995355554157868e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,0.0001082507078535,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0005134936072863,290.8510437011719,294.1499938964844,267.3066711425781,266.45465087890625,269.5462951660156,267.3534851074219,289.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.7009227804010152e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.947851181030273,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67169189453125,0.0,0.0,0.0001024514640448,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675964355469,0.0,0.0,0.0001078863424481,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58447265625,0.0,0.0,7.968447607709095e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,0.0001078863861039,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.0005117654800415,290.8442687988281,294.1499938964844,267.2699890136719,266.4046325683594,269.50262451171875,267.3179626464844,289.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.90953826904297,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67169189453125,0.0,0.0,0.0001024514640448,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675964355469,0.0,0.0,0.0001078863424481,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58447265625,0.0,0.0,7.968447607709095e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,0.0001078863861039,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.0005117654800415,290.8442687988281,294.1499938964844,267.2699890136719,266.4046325683594,269.50262451171875,267.3179626464844,289.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.90953826904297,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557006835937,0.0,0.0,0.0001021044517983,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0001075209147529,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696716308594,0.0,0.0,7.94145671534352e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38409423828125,0.0,0.0,0.0001075209584087,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0005100320558995,290.8374328613281,294.1499938964844,267.2333374023437,266.3560791015625,269.4591979980469,267.2825622558594,289.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.87061309814453,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557006835937,0.0,0.0,0.0001021044517983,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0001075209147529,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696716308594,0.0,0.0,7.94145671534352e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38409423828125,0.0,0.0,0.0001075209584087,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0005100320558995,290.8374328613281,294.1499938964844,267.2333374023437,266.3560791015625,269.4591979980469,267.2825622558594,289.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.87061309814453,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63983154296875,0.0,0.0,0.0001017594113363,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385437011719,0.0,0.0,0.0001071575752575,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549621582031,0.0,0.0,7.914620800875127e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,0.0001071576189133,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,0.0005083085270598,290.83056640625,294.1499938964844,267.1966552734375,266.3091125488281,269.41607666015625,267.2471923828125,289.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.831619262695312,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63983154296875,0.0,0.0,0.0001017594113363,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385437011719,0.0,0.0,0.0001071575752575,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549621582031,0.0,0.0,7.914620800875127e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,0.0001071576189133,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,0.0005083085270598,290.83056640625,294.1499938964844,267.1966552734375,266.3091125488281,269.41607666015625,267.2471923828125,289.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.831619262695312,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241149902344,0.0,0.0,0.0001014190784189,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242004394531,0.0,0.0,0.0001067991906893,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404052734375,0.0,0.0,7.888150867074728e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597717285156,0.0,0.0,0.000106799234345,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,0.0005066085141152,290.8236999511719,294.1499938964844,267.1600036621094,266.2638854980469,269.3731994628906,267.2119140625,289.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.79303550720215,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241149902344,0.0,0.0,0.0001014190784189,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242004394531,0.0,0.0,0.0001067991906893,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404052734375,0.0,0.0,7.888150867074728e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597717285156,0.0,0.0,0.000106799234345,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915100097656,0.0,0.0,0.0005066085141152,290.8236999511719,294.1499938964844,267.1600036621094,266.2638854980469,269.3731994628906,267.2119140625,289.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.79303550720215,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163024902344,0.0,0.0,0.0001012514549074,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170593261719,0.0,0.0,0.0001066226686816,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331420898437,0.0,0.0,7.875113078625873e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.353759765625,0.0,0.0,0.0001066227123374,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0005057711969129,290.8202209472656,294.1499938964844,267.14166259765625,266.24200439453125,269.35186767578125,267.1942749023437,289.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.038545873016119,0.0,0.0,0.0,-0.0122899990528821,60.0,-16.774044036865234,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,0.0001010858904919,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50994873046875,0.0,0.0,0.0001064483221853,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52593994140625,0.0,0.0,7.862236088840291e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,0.000106448365841,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,0.0005049441824667,290.8167724609375,294.1499938964844,267.1233215332031,266.2205810546875,269.3305969238281,267.1766662597656,289.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876491150062066e-08,0.0010770577937364,-0.0380064360797405,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.75530242919922,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,0.0001007620012387,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49578857421875,0.0,0.0,0.0001061072543961,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115661621094,0.0,0.0,7.837044540792704e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33575439453125,0.0,0.0,0.0001061072980519,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0005033263005316,290.809814453125,294.1499938964844,267.086669921875,266.1793518066406,269.2882385253906,267.1414794921875,289.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472903764328748e-08,0.0010736070107668,-0.0369510389864444,0.0,0.0,0.0,-0.0119876516982913,60.0,-16.718780517578125,-0.0,-7.858887585143749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,0.0001007620012387,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49578857421875,0.0,0.0,0.0001061072543961,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115661621094,0.0,0.0,7.837044540792704e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33575439453125,0.0,0.0,0.0001061072980519,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0005033263005316,290.809814453125,294.1499938964844,267.086669921875,266.1793518066406,269.2882385253906,267.1414794921875,289.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472903764328748e-08,0.0010736070107668,-0.0369510389864444,0.0,0.0,0.0,-0.0119876516982913,60.0,-16.718780517578125,-0.0,-7.858887585143749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777587890625,0.0,0.0,0.0001004487858153,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48175048828125,0.0,0.0,0.0001057774206856,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.497314453125,0.0,0.0,7.812683179508895e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238525390625,0.0,0.0,0.0001057774643413,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,0.0005017617368139,290.8028259277344,294.1499938964844,267.04998779296875,266.14031982421875,269.24609375,267.1063537597656,289.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702839354053,1.408261418589518e-08,0.0010702698491513,-0.0359303019940853,0.0,0.0,0.0,-0.0117941694334149,60.0,-16.683834075927734,-0.0,-7.810102431449195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777587890625,0.0,0.0,0.0001004487858153,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48175048828125,0.0,0.0,0.0001057774206856,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.497314453125,0.0,0.0,7.812683179508895e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238525390625,0.0,0.0,0.0001057774643413,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,0.0005017617368139,290.8028259277344,294.1499938964844,267.04998779296875,266.14031982421875,269.24609375,267.1063537597656,289.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702839354053,1.408261418589518e-08,0.0010702698491513,-0.0359303019940853,0.0,0.0,0.0,-0.0117941694334149,60.0,-16.683834075927734,-0.0,-7.810102431449195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625305175781,0.0,0.0,0.0001000846386887,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46783447265625,0.0,0.0,0.0001053939558914,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831848144531,0.0,0.0,7.784360786899924e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31201171875,0.0,0.0,0.0001053939922712,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0004999427474103,290.7958374023437,294.1499938964844,267.0133361816406,266.1026306152344,269.2042236328125,267.0713195800781,289.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664040455594,1.36288669239093e-08,0.0010663904249668,-0.0347434654831886,0.0,0.0,0.0,-0.0115692298859357,60.0,-16.646625518798828,-0.0,-7.753575914648536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625305175781,0.0,0.0,0.0001000846386887,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46783447265625,0.0,0.0,0.0001053939558914,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831848144531,0.0,0.0,7.784360786899924e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31201171875,0.0,0.0,0.0001053939922712,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0004999427474103,290.7958374023437,294.1499938964844,267.0133361816406,266.1026306152344,269.2042236328125,267.0713195800781,289.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664040455594,1.36288669239093e-08,0.0010663904249668,-0.0347434654831886,0.0,0.0,0.0,-0.0115692298859357,60.0,-16.646625518798828,-0.0,-7.753575914648536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5474548339844,0.0,0.0,9.963617048924787e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,0.0001049216953106,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691467285156,0.0,0.0,7.749479846097529e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002624511719,0.0,0.0,0.0001049217389663,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,0.0004977025673724,290.7887878417969,294.1499938964844,266.9766540527344,266.0652160644531,269.16259765625,267.03662109375,289.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616256622597,1.3070065030262869e-08,0.0010616125073283,-0.0332816429436206,0.0,0.0,0.0,-0.0112922098487615,60.0,-16.596874237060547,-0.0,-7.684243286121274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5474548339844,0.0,0.0,9.963617048924787e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540100097656,0.0,0.0,0.0001049216953106,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691467285156,0.0,0.0,7.749479846097529e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002624511719,0.0,0.0,0.0001049217389663,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,0.0004977025673724,290.7887878417969,294.1499938964844,266.9766540527344,266.0652160644531,269.16259765625,267.03662109375,289.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616256622597,1.3070065030262869e-08,0.0010616125073283,-0.0332816429436206,0.0,0.0,0.0,-0.0112922098487615,60.0,-16.596874237060547,-0.0,-7.684243286121274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399780273437,0.0,0.0,9.939679148374124e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471435546875,0.0,0.0,0.000104669619759,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621887207031,0.0,0.0,7.730861398158595e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2944030761719,0.0,0.0,0.0001046696561388,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,0.0004965068073943,290.7852783203125,294.1499938964844,266.9583435058594,266.046630859375,269.14190673828125,267.0194091796875,289.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590748861432,1.2771791624288651e-08,0.0010590621968731,-0.0325012765824794,0.0,0.0,0.0,-0.0111443437635898,60.0,-16.56793785095215,-0.0,-7.647362565421646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53253173828125,0.0,0.0,9.91557681118138e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,0.0001044158125296,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45526123046875,0.0,0.0,7.712115620961413e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,0.0001044158489094,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,0.0004953028983436,290.78173828125,294.1499938964844,266.94000244140625,266.02813720703125,269.12127685546875,267.0022888183594,289.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565067641437,1.2471477184305968e-08,0.0010564943077042,-0.0317155122756958,0.0,0.0,0.0,-0.0109954662621021,60.0,-16.537574768066406,-0.0,-7.610319130435529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,9.868999040918423e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266967773437,0.0,0.0,0.0001039253256749,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44146728515625,0.0,0.0,7.675887900404632e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,0.0001039253620547,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,0.0004929762217216,290.774658203125,294.1499938964844,266.9033203125,265.9913024902344,269.0802307128906,266.96832275390625,289.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515436297282,1.1891113871342895e-08,0.0010515317553654,-0.0301968418061733,0.0,0.0,0.0,-0.0107077555730938,60.0,-16.476531982421875,-0.0,-7.538987034649838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,9.868999040918423e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266967773437,0.0,0.0,0.0001039253256749,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44146728515625,0.0,0.0,7.675887900404632e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,0.0001039253620547,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,0.0004929762217216,290.774658203125,294.1499938964844,266.9033203125,265.9913024902344,269.0802307128906,266.96832275390625,289.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515436297282,1.1891113871342895e-08,0.0010515317553654,-0.0301968418061733,0.0,0.0,0.0,-0.0107077555730938,60.0,-16.476531982421875,-0.0,-7.538987034649838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,9.826831228565423e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132385253906,0.0,0.0,0.0001034812739817,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42779541015625,0.0,0.0,7.643090793862939e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26544189453125,0.0,0.0,0.0001034813176374,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84454345703125,0.0,0.0,0.0004908698610961,290.767578125,294.1499938964844,266.8666687011719,265.9547119140625,269.0394592285156,266.9345397949219,289.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365697716314573e-08,0.0010470389388501,-0.0288217756897211,0.0,0.0,0.0,-0.0104472832754254,60.0,-16.419960021972656,-0.0,-7.474697127918263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,9.826831228565423e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132385253906,0.0,0.0,0.0001034812739817,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42779541015625,0.0,0.0,7.643090793862939e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26544189453125,0.0,0.0,0.0001034813176374,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84454345703125,0.0,0.0,0.0004908698610961,290.767578125,294.1499938964844,266.8666687011719,265.9547119140625,269.0394592285156,266.9345397949219,289.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365697716314573e-08,0.0010470389388501,-0.0288217756897211,0.0,0.0,0.0,-0.0104472832754254,60.0,-16.419960021972656,-0.0,-7.474697127918263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.488525390625,0.0,0.0,9.78957614279352e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,0.0001030889616231,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41424560546875,0.0,0.0,7.614115020260215e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539978027344,0.0,0.0,0.0001030889980029,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,0.000489008903969,290.7604675292969,294.1499938964844,266.8299865722656,265.9183349609375,268.9989013671875,266.90087890625,289.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080468662,1.090149748250724e-08,0.0010430696420371,-0.0276067852973938,0.0,0.0,0.0,-0.0102171599864959,60.0,-16.370996475219727,-0.0,-7.418126557467988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.488525390625,0.0,0.0,9.78957614279352e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3998718261719,0.0,0.0,0.0001030889616231,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41424560546875,0.0,0.0,7.614115020260215e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539978027344,0.0,0.0,0.0001030889980029,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,0.000489008903969,290.7604675292969,294.1499938964844,266.8299865722656,265.9183349609375,268.9989013671875,266.90087890625,289.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080468662,1.090149748250724e-08,0.0010430696420371,-0.0276067852973938,0.0,0.0,0.0,-0.0102171599864959,60.0,-16.370996475219727,-0.0,-7.418126557467988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740905761719,0.0,0.0,9.756442887010051e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865966796875,0.0,0.0,0.0001027400576276,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,7.588344305986539e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0001027400940074,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0004873538855463,290.7533569335937,294.1499938964844,266.7933349609375,265.8821716308594,268.9585876464844,266.8672180175781,289.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395498247817,1.0488657053997484e-08,0.0010395393474027,-0.0265261232852935,0.0,0.0,0.0,-0.0100124971941113,60.0,-16.329301834106445,-0.0,-7.367995635831903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740905761719,0.0,0.0,9.756442887010051e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865966796875,0.0,0.0,0.0001027400576276,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,7.588344305986539e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0001027400940074,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0004873538855463,290.7533569335937,294.1499938964844,266.7933349609375,265.8821716308594,268.9585876464844,266.8672180175781,289.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395498247817,1.0488657053997484e-08,0.0010395393474027,-0.0265261232852935,0.0,0.0,0.0,-0.0100124971941113,60.0,-16.329301834106445,-0.0,-7.367995635831903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669494628906,0.0,0.0,9.741666872287168e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,0.0001025844539981,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940734863281,0.0,0.0,7.576851930934936e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,0.0001025844903779,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,0.0004866157541982,290.749755859375,294.1499938964844,266.7749938964844,265.8641662597656,268.9385070800781,266.85040283203125,289.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037975307554,1.0304540332128909e-08,0.0010379649465903,-0.0260441433638334,0.0,0.0,0.0,-0.0099212219938635,60.0,-16.311237335205078,-0.0,-7.345693120441865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45977783203125,0.0,0.0,9.728247096063568e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734130859375,0.0,0.0,0.0001024431403493,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874206542969,0.0,0.0,7.56641456973739e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,0.0001024431767291,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,0.0004859454347752,290.7461853027344,294.1499938964844,266.75665283203125,265.84619140625,268.91845703125,266.8335266113281,289.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365452617406,1.0137331862836165e-08,0.0010365351336076,-0.0256064105778932,0.0,0.0,0.0,-0.0098383296281099,60.0,-16.295181274414062,-0.0,-7.32546823201119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,9.705811680760236e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,0.0001022068827296,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741149902344,0.0,0.0,7.548964640591294e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,0.0001022069191094,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,0.0004848247626796,290.739013671875,294.1499938964844,266.7200012207031,265.81036376953125,268.8785095214844,266.7996826171875,289.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341544402763,9.857783034306068e-09,0.0010341445449739,-0.0248745530843734,0.0,0.0,0.0,-0.0096997441723942,60.0,-16.26960563659668,-0.0,-7.291716741519849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,9.705811680760236e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,0.0001022068827296,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741149902344,0.0,0.0,7.548964640591294e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,0.0001022069191094,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,0.0004848247626796,290.739013671875,294.1499938964844,266.7200012207031,265.81036376953125,268.8785095214844,266.7996826171875,289.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341544402763,9.857783034306068e-09,0.0010341445449739,-0.0248745530843734,0.0,0.0,0.0,-0.0096997441723942,60.0,-16.26960563659668,-0.0,-7.291716741519849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314270019531,0.0,0.0,9.689862781669945e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472595214844,0.0,0.0,0.000102038924524,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,7.536559860454872e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0001020389609038,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0004840280453208,290.7317810058594,294.1499938964844,266.6833190917969,265.774658203125,268.83868408203125,266.7655334472656,289.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324546601623,9.659046007470806e-09,0.0010324449976906,-0.0243542343378067,0.0,0.0,0.0,-0.0096012204885482,60.0,-16.254457473754883,-0.0,-7.267770030239262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314270019531,0.0,0.0,9.689862781669945e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472595214844,0.0,0.0,0.000102038924524,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,7.536559860454872e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0001020389609038,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0004840280453208,290.7317810058594,294.1499938964844,266.6833190917969,265.774658203125,268.83868408203125,266.7655334472656,289.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324546601623,9.659046007470806e-09,0.0010324449976906,-0.0243542343378067,0.0,0.0,0.0,-0.0096012204885482,60.0,-16.254457473754883,-0.0,-7.267770030239262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,9.680818038759752e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3342590332031,0.0,0.0,0.0001019436822389,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,7.529524737037718e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0001019437186187,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081359863281,0.0,0.0,0.0004835762665607,290.7245178222656,294.1499938964844,266.64666748046875,265.7390441894531,268.7989501953125,266.73101806640625,289.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314906248822,9.54633705418928e-09,0.0010314810788258,-0.0240591391921043,0.0,0.0,0.0,-0.0095453448593616,60.0,-16.2503719329834,-0.0,-7.254206479956339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,9.680818038759752e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3342590332031,0.0,0.0,0.0001019436822389,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,7.529524737037718e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0001019437186187,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081359863281,0.0,0.0,0.0004835762665607,290.7245178222656,294.1499938964844,266.64666748046875,265.7390441894531,268.7989501953125,266.73101806640625,289.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314906248822,9.54633705418928e-09,0.0010314810788258,-0.0240591391921043,0.0,0.0,0.0,-0.0095453448593616,60.0,-16.2503719329834,-0.0,-7.254206479956339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40338134765625,0.0,0.0,9.678947390057148e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32135009765625,0.0,0.0,0.0001019239862216,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,7.528070273110643e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0001019240226014,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80194091796875,0.0,0.0,0.0004834828432649,290.7172241210937,294.1499938964844,266.6099853515625,265.7035522460937,268.7593078613281,266.6959533691406,289.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312909726053,9.523017929780052e-09,0.0010312814265489,-0.0239980872720479,0.0,0.0,0.0,-0.0095337843522429,60.0,-16.2580623626709,-0.0,-7.251401967778295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
