time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40338134765625,0.0,0.0,9.678947390057148e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32135009765625,0.0,0.0,0.0001019239862216,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33465576171875,0.0,0.0,7.528070273110643e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0001019240226014,291.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80194091796875,0.0,0.0,0.0004834828432649,290.7172241210937,294.1499938964844,266.6099853515625,265.7035522460937,268.7593078613281,266.6959533691406,289.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312909726053,9.523017929780052e-09,0.0010312814265489,-0.0239980872720479,0.0,0.0,0.0,-0.0095337843522429,60.0,-16.2580623626709,-0.0,-7.251401967778295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963928222656,0.0,0.0,9.680889343144372e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148803710937,0.0,0.0,0.0001019444316625,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,7.529580034315586e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0001019444680423,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.798828125,0.0,0.0,0.0004835798463318,290.71356201171875,294.1499938964844,266.5916748046875,265.6858215332031,268.7395324707031,266.6781616210937,289.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314976098015,9.547202139970068e-09,0.0010314880637452,-0.0240614060312509,0.0,0.0,0.0,-0.0095457723364233,60.0,-16.266698837280273,-0.0,-7.25431021919576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894348144531,0.0,0.0,9.684367978479712e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,0.0001019810661091,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215637207031,0.0,0.0,7.532285962952301e-05,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001019811024889,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956848144531,0.0,0.0,0.0004837536253035,290.7098693847656,294.1499938964844,266.5733337402344,265.6681213378906,268.7197265625,266.6602478027344,289.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318681597709,9.590535476888816e-09,0.0010318584972992,-0.0241748634725809,0.0,0.0,0.0,-0.0095672542229294,60.0,-16.27790641784668,-0.0,-7.25952347124803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,9.696993947727606e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,0.0001021140196826,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085327148437,0.0,0.0,7.542106322944164e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0001021140560624,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,0.0004843843053095,290.7024841308594,294.1499938964844,266.5366516113281,265.6327209472656,268.6801452636719,266.6238708496094,289.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332129895687,9.74783009866087e-09,0.0010332033270969,-0.0245866868644952,0.0,0.0,0.0,-0.0096452301368117,60.0,-16.30921745300293,-0.0,-7.278462987869716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,9.696993947727606e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955627441406,0.0,0.0,0.0001021140196826,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085327148437,0.0,0.0,7.542106322944164e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0001021140560624,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,0.0004843843053095,290.7024841308594,294.1499938964844,266.5366516113281,265.6327209472656,268.6801452636719,266.6238708496094,289.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332129895687,9.74783009866087e-09,0.0010332033270969,-0.0245866868644952,0.0,0.0,0.0,-0.0096452301368117,60.0,-16.30921745300293,-0.0,-7.278462987869716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36163330078125,0.0,0.0,9.716631029732524e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,0.0001023208096739,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955017089844,0.0,0.0,7.557379285572097e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001023208460537,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0004853652208112,290.69500732421875,294.1499938964844,266.5,265.59735107421875,268.6405334472656,266.586669921875,289.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353049729019,9.992477956188852e-09,0.0010352950775995,-0.025227190926671,0.0,0.0,0.0,-0.009766511619091,60.0,-16.35369300842285,-0.0,-7.307969696057627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36163330078125,0.0,0.0,9.716631029732524e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,0.0001023208096739,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955017089844,0.0,0.0,7.557379285572097e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001023208460537,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0004853652208112,290.69500732421875,294.1499938964844,266.5,265.59735107421875,268.6405334472656,266.586669921875,289.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353049729019,9.992477956188852e-09,0.0010352950775995,-0.025227190926671,0.0,0.0,0.0,-0.009766511619091,60.0,-16.35369300842285,-0.0,-7.307969696057627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35333251953125,0.0,0.0,9.731347381602971e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,0.0001024757802952,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877197265625,0.0,0.0,7.56882582209073e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0001024758166749,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791748046875,0.0,0.0,0.0004861003544647,290.69049072265625,294.1499938964844,266.4779968261719,265.5761413574219,268.61676025390625,266.56396484375,289.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175829068259644e-08,0.0010368627263233,-0.0257071945816278,0.0,0.0,0.0,-0.0098574059084057,60.0,-16.385425567626953,-0.0,-7.330122286930418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477783203125,0.0,0.0,9.74271388258785e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2698669433594,0.0,0.0,0.0001025954770739,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825012207031,0.0,0.0,7.577666110591963e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0001025955134537,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.776611328125,0.0,0.0,0.0004866681410931,290.6875,294.1499938964844,266.4633483886719,265.5619812011719,268.60089111328125,266.5487060546875,289.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380838066339,1.0317443788210312e-08,0.0010380735620856,-0.0260779242962598,0.0,0.0,0.0,-0.0099276099354028,60.0,-16.409137725830078,-0.0,-7.347255603917803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339233398437,0.0,0.0,9.775452053872868e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,0.0001029402264975,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,7.603129051858559e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0001029402628773,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0004883034853264,290.6799011230469,294.1499938964844,266.4266662597656,265.526611328125,268.5611877441406,266.510009765625,289.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415717260912,1.072532729295972e-08,0.0010415610158815,-0.0271456502377986,0.0,0.0,0.0,-0.0101298140361905,60.0,-16.475749969482422,-0.0,-7.396713641583119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339233398437,0.0,0.0,9.775452053872868e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,0.0001029402264975,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,7.603129051858559e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0001029402628773,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0004883034853264,290.6799011230469,294.1499938964844,266.4266662597656,265.526611328125,268.5611877441406,266.510009765625,289.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415717260912,1.072532729295972e-08,0.0010415610158815,-0.0271456502377986,0.0,0.0,0.0,-0.0101298140361905,60.0,-16.475749969482422,-0.0,-7.396713641583119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269958496094,0.0,0.0,9.79372052825056e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,0.0001031326028169,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,7.617338269483298e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0001031326391967,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.766845703125,0.0,0.0,0.0004892160650342,290.6760559082031,294.1499938964844,266.4083251953125,265.5089111328125,268.54132080078125,266.490478515625,289.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435180738568,1.0952935447505752e-08,0.0010435071308165,-0.0277414266020059,0.0,0.0,0.0,-0.010242648422718,60.0,-16.512630462646484,-0.0,-7.42438501788456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.320068359375,0.0,0.0,9.815683006308971e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,0.0001033638764056,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,7.634420035174116e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0001033639055094,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,0.0004903131048195,290.6722106933594,294.1499938964844,266.3900146484375,265.4912109375,268.5213928222656,266.4707336425781,289.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458577889949,1.1226562790511709e-08,0.001045846613124,-0.028457622975111,0.0,0.0,0.0,-0.0103782955557107,60.0,-16.553407669067383,-0.0,-7.45771941979001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061828613281,0.0,0.0,9.87234670901671e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,0.0001039605704136,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,7.678491238038987e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0001039605995174,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,0.0004931435687467,290.6644592285156,294.1499938964844,266.35333251953125,265.4557189941406,268.4814758300781,266.4306945800781,289.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518945055082,1.1932551835514005e-08,0.0010518826311454,-0.0303052850067615,0.0,0.0,0.0,-0.0107282800599932,60.0,-16.651655197143555,-0.0,-7.544068836295993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061828613281,0.0,0.0,9.87234670901671e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,0.0001039605704136,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,7.678491238038987e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0001039605995174,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,0.0004931435687467,290.6644592285156,294.1499938964844,266.35333251953125,265.4557189941406,268.4814758300781,266.4306945800781,289.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518945055082,1.1932551835514005e-08,0.0010518826311454,-0.0303052850067615,0.0,0.0,0.0,-0.0107282800599932,60.0,-16.651655197143555,-0.0,-7.544068836295993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,9.946811042027548e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,0.0001047447221935,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,7.736408588243648e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.0001047447512974,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.000496863212902,290.6566162109375,294.1499938964844,266.3166809082031,265.420166015625,268.4413146972656,266.38970947265625,289.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598280932754,1.2860339460019077e-08,0.00105981528759,-0.0327329561114311,0.0,0.0,0.0,-0.0111882202327251,60.0,-16.77969741821289,-0.0,-7.658302791924143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,9.946811042027548e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,0.0001047447221935,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,7.736408588243648e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.0001047447512974,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.000496863212902,290.6566162109375,294.1499938964844,266.3166809082031,265.420166015625,268.4413146972656,266.38970947265625,289.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598280932754,1.2860339460019077e-08,0.00105981528759,-0.0327329561114311,0.0,0.0,0.0,-0.0111882202327251,60.0,-16.77969741821289,-0.0,-7.658302791924143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,0.0001003605138976,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.0001056844630511,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,7.805817585904151e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0001056844994309,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,0.0005013209884054,290.648681640625,294.1499938964844,266.2799987792969,265.384521484375,268.4009094238281,266.34796142578125,289.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693360818549,1.3972240253679049e-08,0.0010693221120163,-0.0356416217982769,0.0,0.0,0.0,-0.011739432811737,60.0,-16.93466567993164,-0.0,-7.796334244858373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,0.0001003605138976,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.0001056844630511,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,7.805817585904151e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,0.0001056844994309,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,0.0005013209884054,290.648681640625,294.1499938964844,266.2799987792969,265.384521484375,268.4009094238281,266.34796142578125,289.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693360818549,1.3972240253679049e-08,0.0010693221120163,-0.0356416217982769,0.0,0.0,0.0,-0.011739432811737,60.0,-16.93466567993164,-0.0,-7.796334244858373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,0.0001013431174214,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0001067191915353,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.882242789492011e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0001067192279151,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,0.0005062292912043,290.6405944824219,294.1499938964844,266.24334716796875,265.3487243652344,268.3601989746094,266.30584716796875,289.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798054281622,1.5196539138173648e-08,0.001079790177755,-0.0388432890176773,0.0,0.0,0.0,-0.0123463664203882,60.0,-17.110647201538086,-0.0,-7.949742553137187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,0.0001013431174214,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0001067191915353,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.882242789492011e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0001067192279151,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,0.0005062292912043,290.6405944824219,294.1499938964844,266.24334716796875,265.3487243652344,268.3601989746094,266.30584716796875,289.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798054281622,1.5196539138173648e-08,0.001079790177755,-0.0388432890176773,0.0,0.0,0.0,-0.0123463664203882,60.0,-17.110647201538086,-0.0,-7.949742553137187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,0.0001018481707433,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0001072510349331,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,7.921524229459465e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0001072510640369,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,0.0005087521276436,290.6365051269531,294.1499938964844,266.2250061035156,265.330810546875,268.3397216796875,266.2847595214844,289.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851867264136,1.5825822430315384e-08,0.0010851708939298,-0.0404884777963161,0.0,0.0,0.0,-0.0126583278179168,60.0,-17.203479766845703,-0.0,-8.029174836110543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,0.0001023502409225,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0001077797423931,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,7.960574293974787e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.000107779771497,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,0.0005112600629217,290.63238525390625,294.1499938964844,266.2066650390625,265.3128356933594,268.31915283203125,266.2637939453125,289.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905361268669,1.645140201844697e-08,0.0010905197123065,-0.0421236604452133,0.0,0.0,0.0,-0.0129684517160058,60.0,-17.297388076782227,-0.0,-8.108530380468437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,0.0001033212975016,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0001088023127522,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,8.036100916797295e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.000108802341856,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,0.0005161107401363,290.6240539550781,294.1499938964844,266.1700134277344,265.2767639160156,268.2778015136719,266.22222900390625,289.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008827714249,1.7661347939679217e-08,0.0011008651927113,-0.0452853515744209,0.0,0.0,0.0,-0.0135682709515094,60.0,-17.483917236328125,-0.0,-8.263119610774083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,0.0001033212975016,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0001088023127522,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,8.036100916797295e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.000108802341856,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221984863281,0.0,0.0,0.0005161107401363,290.6240539550781,294.1499938964844,266.1700134277344,265.2767639160156,268.2778015136719,266.22222900390625,289.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008827714249,1.7661347939679217e-08,0.0011008651927113,-0.0452853515744209,0.0,0.0,0.0,-0.0135682709515094,60.0,-17.483917236328125,-0.0,-8.263119610774083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,0.0001042015646817,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001097292770282,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,8.104566222755238e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.000109729306132,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149353027344,0.0,0.0,0.000520507863257,290.6155700683594,294.1499938964844,266.1333312988281,265.2405090332031,268.2361755371094,266.1814270019531,289.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102621210739,1.8758175457378456e-08,0.001110243378207,-0.0481503009796142,0.0,0.0,0.0,-0.0141120124608278,60.0,-17.66029930114746,-0.0,-8.404515483562136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,0.0001042015646817,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0001097292770282,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,8.104566222755238e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.000109729306132,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149353027344,0.0,0.0,0.000520507863257,290.6155700683594,294.1499938964844,266.1333312988281,265.2405090332031,268.2361755371094,266.1814270019531,289.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102621210739,1.8758175457378456e-08,0.001110243378207,-0.0481503009796142,0.0,0.0,0.0,-0.0141120124608278,60.0,-17.66029930114746,-0.0,-8.404515483562136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0001049472193699,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.000110514483822,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,8.162561425706372e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0001105145129258,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,0.0005242325132712,290.6070251464844,294.1499938964844,266.0966796875,265.2040710449219,268.1943359375,266.1414489746094,289.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182074667885,1.9687275809587845e-08,0.0011181876761838,-0.0505762360990047,0.0,0.0,0.0,-0.0145726054906845,60.0,-17.818819046020508,-0.0,-8.525226036226743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0001049472193699,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.000110514483822,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,8.162561425706372e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0001105145129258,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,0.0005242325132712,290.6070251464844,294.1499938964844,266.0966796875,265.2040710449219,268.1943359375,266.1414489746094,289.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182074667885,1.9687275809587845e-08,0.0011181876761838,-0.0505762360990047,0.0,0.0,0.0,-0.0145726054906845,60.0,-17.818819046020508,-0.0,-8.525226036226743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001055344037013,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0001111328165279,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,8.208231156459078e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0001111328456318,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,0.0005271656555123,290.59832763671875,294.1499938964844,266.0599975585937,265.1673889160156,268.1523132324219,266.1023254394531,289.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244642082601,2.0418930546384217e-08,0.0011244437191635,-0.0524860098958015,0.0,0.0,0.0,-0.0149353165179491,60.0,-17.951711654663086,-0.0,-8.62088853637033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001055344037013,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0001111328165279,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,8.208231156459078e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0001111328456318,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,0.0005271656555123,290.59832763671875,294.1499938964844,266.0599975585937,265.1673889160156,268.1523132324219,266.1023254394531,289.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244642082601,2.0418930546384217e-08,0.0011244437191635,-0.0524860098958015,0.0,0.0,0.0,-0.0149353165179491,60.0,-17.951711654663086,-0.0,-8.62088853637033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0001057612826116,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0001113717298721,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,8.225877536460757e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,0.000111371758976,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962585449219,0.0,0.0,0.0005282989586703,290.5939636230469,294.1499938964844,266.0416564941406,265.14898681640625,268.1312866210937,266.0830078125,289.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268816888332,2.070162530287689e-08,0.0011268610833212,-0.0532237589359283,0.0,0.0,0.0,-0.0150754610076546,60.0,-18.00818634033203,-0.0,-8.657993788574458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.0001059385467669,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0001115583945647,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,8.239664748543873e-05,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001115584309445,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,0.0005291844136081,290.5895690917969,294.1499938964844,266.0233459472656,265.1304931640625,268.1102294921875,266.0638732910156,289.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287707602605,2.092249928864476e-08,0.0011287498055025,-0.0538001097738742,0.0,0.0,0.0,-0.0151849575340747,60.0,-18.05683898925781,-0.0,-8.68703935452686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001061451548594,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001117759675253,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,8.255734428530559e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,0.0001117759966291,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,0.0005302164936438,290.58074951171875,294.1499938964844,265.9866638183594,265.0933532714844,268.0681457519531,266.02606201171875,289.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309726396575,2.117993247452432e-08,0.0011309514520689,-0.0544717945158481,0.0,0.0,0.0,-0.0153125803917646,60.0,-18.130720138549805,-0.0,-8.720954269847425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001061451548594,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001117759675253,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,8.255734428530559e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,0.0001117759966291,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,0.0005302164936438,290.58074951171875,294.1499938964844,265.9866638183594,265.0933532714844,268.0681457519531,266.02606201171875,289.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309726396575,2.117993247452432e-08,0.0011309514520689,-0.0544717945158481,0.0,0.0,0.0,-0.0153125803917646,60.0,-18.130720138549805,-0.0,-8.720954269847425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001061466900864,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0001117775900638,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,8.255853754235432e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.0001117776191676,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771240234375,0.0,0.0,0.000530224177055,290.5718688964844,294.1499938964844,265.95001220703125,265.0559387207031,268.026123046875,265.98883056640625,289.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309894034639,2.118182784727196e-08,0.0011309682158753,-0.0544767417013645,0.0,0.0,0.0,-0.0153135238215327,60.0,-18.16840934753418,-0.0,-8.721204380890415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001061466900864,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0001117775900638,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,8.255853754235432e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.0001117776191676,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771240234375,0.0,0.0,0.000530224177055,290.5718688964844,294.1499938964844,265.95001220703125,265.0559387207031,268.026123046875,265.98883056640625,289.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309894034639,2.118182784727196e-08,0.0011309682158753,-0.0544767417013645,0.0,0.0,0.0,-0.0153135238215327,60.0,-18.16840934753418,-0.0,-8.721204380890415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0001060057911672,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0001116292041842,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,8.244894706876948e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0001116292332881,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,0.0005295203300192,290.5629272460937,294.1499938964844,265.9154663085937,265.02020263671875,267.9842834472656,265.95269775390625,289.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006231420983568e-08,0.0011294671567156,-0.0540185868740081,0.0,0.0,0.0,-0.0152264740318059,60.0,-18.17548942565918,-0.0,-8.698062714529443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0001060057911672,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0001116292041842,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,8.244894706876948e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0001116292332881,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,0.0005295203300192,290.5629272460937,294.1499938964844,265.9154663085937,265.02020263671875,267.9842834472656,265.95269775390625,289.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006231420983568e-08,0.0011294671567156,-0.0540185868740081,0.0,0.0,0.0,-0.0152264740318059,60.0,-18.17548942565918,-0.0,-8.698062714529443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
