time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0001058063353411,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,0.0001114191763917,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,8.229381637647748e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,0.0001114192054956,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0005285240476951,290.5539855957031,294.1499938964844,265.8850402832031,264.9881286621094,267.94268798828125,265.9193115234375,289.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273422278463,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.163787841796875,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0001058063353411,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05792236328125,0.0,0.0,0.0001114191763917,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,8.229381637647748e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,0.0001114192054956,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0005285240476951,290.5539855957031,294.1499938964844,265.8850402832031,264.9881286621094,267.94268798828125,265.9193115234375,289.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273422278463,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.163787841796875,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.000105684310256,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001112906757043,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,8.219890878535807e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,0.0001112907048081,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576843261719,0.0,0.0,0.00052791449707,290.54949951171875,294.1499938964844,265.8713073730469,264.973388671875,267.9220275878906,265.90399169921875,289.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.152250289916992,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0001055504399118,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,0.0001111497040255,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,8.209478255594149e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,0.0001111497331294,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,0.0005272458074614,290.5450134277344,294.1499938964844,265.8585510253906,264.9595031738281,267.9014587402344,265.889404296875,289.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.138097763061523,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.000105242288555,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001108252035919,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,8.185511251213029e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,0.0001108252326957,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,0.0005257065058685,290.5360107421875,294.1499938964844,265.8358154296875,264.9341735839844,267.86065673828125,265.86309814453125,289.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10004615783692,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.000105242288555,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001108252035919,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,8.185511251213029e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,0.0001108252326957,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,0.0005257065058685,290.5360107421875,294.1499938964844,265.8358154296875,264.9341735839844,267.86065673828125,265.86309814453125,289.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10004615783692,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0001048826889018,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001104465263779,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,8.157542470144108e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0001104465554817,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380920410156,0.0,0.0,0.0005239102756604,290.5269775390625,294.1499938964844,265.8166198730469,264.9120483398437,267.8204040527344,265.8406066894531,289.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.04955291748047,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0001048826889018,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001104465263779,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,8.157542470144108e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,0.0001104465554817,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380920410156,0.0,0.0,0.0005239102756604,290.5269775390625,294.1499938964844,265.8166198730469,264.9120483398437,267.8204040527344,265.8406066894531,289.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.04955291748047,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0001044739110511,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0001100160661735,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,8.12574871815741e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,0.0001100160952773,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302185058594,0.0,0.0,0.0005218683509156,290.5179748535156,294.1499938964844,265.8008117675781,264.89288330078125,267.7807312011719,265.82147216796875,289.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.9881591796875,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0001044739110511,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0001100160661735,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,8.12574871815741e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,0.0001100160952773,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302185058594,0.0,0.0,0.0005218683509156,290.5179748535156,294.1499938964844,265.8008117675781,264.89288330078125,267.7807312011719,265.82147216796875,289.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.9881591796875,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0001040184797602,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.0001095364714274,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,8.090325718512759e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,0.0001095365005312,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.622314453125,0.0,0.0,0.0005195933626964,290.5089416503906,294.1499938964844,265.7882080078125,264.8765869140625,267.74176025390625,265.8056945800781,289.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.915719985961914,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.0001040184797602,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.0001095364714274,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,8.090325718512759e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8958740234375,0.0,0.0,0.0001095365005312,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.622314453125,0.0,0.0,0.0005195933626964,290.5089416503906,294.1499938964844,265.7882080078125,264.8765869140625,267.74176025390625,265.8056945800781,289.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.915719985961914,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0001037734109559,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,0.0001092784004868,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,8.071264892350882e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001092784295906,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0005183691973797,290.5044250488281,294.1499938964844,265.7830505371094,264.8694763183594,267.7225646972656,265.7990417480469,289.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.822444239962806e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.875503540039062,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0001035200548358,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,0.0001090116129489,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,8.051560143940151e-05,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,0.0001090116347768,291.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,0.0005171036464162,290.4999084472656,294.1499938964844,265.7785949707031,264.8630065917969,267.7035217285156,265.79296875,289.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908751814843533e-08,0.0011029848828911,-0.0459316708147525,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.833412170410156,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,0.000102985803096,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,0.0001084490140783,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,8.010007150005549e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0001084490431821,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,0.0005144349415786,290.4908752441406,294.1499938964844,265.77178955078125,264.8519592285156,267.666015625,265.7830505371094,289.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.74213409423828,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,0.000102985803096,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,0.0001084490140783,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,8.010007150005549e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0001084490431821,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,0.0005144349415786,290.4908752441406,294.1499938964844,265.77178955078125,264.8519592285156,267.666015625,265.7830505371094,289.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.74213409423828,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,0.0001024235825752,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0001078569766832,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,7.966278644744307e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,0.0001078569985111,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,0.0005116265965625,290.4818725585937,294.1499938964844,265.76763916015625,264.84332275390625,267.6293640136719,265.77593994140625,289.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.642864227294922,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,0.0001024235825752,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,0.0001078569766832,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,7.966278644744307e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,0.0001078569985111,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,0.0005116265965625,290.4818725585937,294.1499938964844,265.76763916015625,264.84332275390625,267.6293640136719,265.77593994140625,289.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.642864227294922,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.0001018455004668,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0001072482264135,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,7.92131686466746e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0001072482482413,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907287597656,0.0,0.0,0.0005087389145046,290.4728698730469,294.1499938964844,265.76593017578125,264.8369140625,267.59356689453125,265.7712707519531,289.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.53816795349121,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.0001018455004668,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0001072482264135,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,7.92131686466746e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0001072482482413,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907287597656,0.0,0.0,0.0005087389145046,290.4728698730469,294.1499938964844,265.76593017578125,264.8369140625,267.59356689453125,265.7712707519531,289.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.53816795349121,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.0001012661741697,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,0.0001066381591954,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,7.876257586758584e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383178710937,0.0,0.0,0.0001066381882992,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,0.0005058450624346,290.4638977050781,294.1499938964844,265.7664489746094,264.83258056640625,267.55865478515625,265.768798828125,289.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.430219650268555,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.0001012661741697,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280090332031,0.0,0.0,0.0001066381591954,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,7.876257586758584e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383178710937,0.0,0.0,0.0001066381882992,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58282470703125,0.0,0.0,0.0005058450624346,290.4638977050781,294.1499938964844,265.7664489746094,264.83258056640625,267.55865478515625,265.768798828125,289.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.430219650268555,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.0001009814077406,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217529296875,0.0,0.0,0.0001063382878783,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305419921875,0.0,0.0,7.85410957178101e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,0.0001063383097061,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788879394531,0.0,0.0,0.0005044225836172,290.4594116210937,294.1499938964844,265.7675170898437,264.8311462402344,267.5415344238281,265.76837158203125,289.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638919115066,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.375871658325195,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0001007026876322,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,0.0001060447830241,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,7.83243085606955e-05,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270263671875,0.0,0.0,0.0001060448121279,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.574951171875,0.0,0.0,0.0005030303727835,290.4549255371094,294.1499938964844,265.7690734863281,264.8302001953125,267.5246276855469,265.7684326171875,289.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398208847410388e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.321819305419922,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0001001731943688,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,0.0001054872045642,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,7.79124820837751e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0001054872263921,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,0.0005003854166716,290.4459533691406,294.1499938964844,265.7735595703125,264.82958984375,267.4914855957031,265.7698974609375,289.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.216175079345703,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0001001731943688,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,0.0001054872045642,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,7.79124820837751e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0001054872263921,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,0.0005003854166716,290.4459533691406,294.1499938964844,265.7735595703125,264.82958984375,267.4914855957031,265.7698974609375,289.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.216175079345703,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,9.969558595912532e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,0.0001049842539941,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,7.754100806778297e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.000104984275822,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5591735839844,0.0,0.0,0.0004979996592737,290.43701171875,294.1499938964844,265.7797546386719,264.8305969238281,267.4592590332031,265.7731018066406,289.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.11663818359375,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,9.969558595912532e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,0.0001049842539941,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,7.754100806778297e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.000104984275822,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5591735839844,0.0,0.0,0.0004979996592737,290.43701171875,294.1499938964844,265.7797546386719,264.8305969238281,267.4592590332031,265.7731018066406,289.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.11663818359375,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,9.92843706626445e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0001045512326527,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,7.722117879893631e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0001045512544806,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0004959455691277,290.42803955078125,294.1499938964844,265.7874755859375,264.8330993652344,267.4278869628906,265.7778625488281,289.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.026023864746094,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,9.92843706626445e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0001045512326527,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88690185546875,0.0,0.0,7.722117879893631e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0001045512544806,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0004959455691277,290.42803955078125,294.1499938964844,265.7874755859375,264.8330993652344,267.4278869628906,265.7778625488281,289.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.026023864746094,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,9.894843969959766e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0001041974755935,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,7.695989188505337e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,0.0001041974974214,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433654785156,0.0,0.0,0.0004942675586789,290.4190979003906,294.1499938964844,265.7965087890625,264.8369140625,267.3973999023437,265.7840576171875,289.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212411526490996e-08,0.0010542785748839,-0.0310376267880201,0.0,0.0,0.0,-0.0108670331537723,60.0,-16.946578979492188,-0.0,-7.578436367339236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,9.894843969959766e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0001041974755935,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,7.695989188505337e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78240966796875,0.0,0.0,0.0001041974974214,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433654785156,0.0,0.0,0.0004942675586789,290.4190979003906,294.1499938964844,265.7965087890625,264.8369140625,267.3973999023437,265.7840576171875,289.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212411526490996e-08,0.0010542785748839,-0.0310376267880201,0.0,0.0,0.0,-0.0108670331537723,60.0,-16.946578979492188,-0.0,-7.578436367339236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,9.880984725896268e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0001040515344357,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,7.685210584895685e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768859863281,0.0,0.0,0.0001040515562635,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,0.00049357523676,290.41461181640625,294.1499938964844,265.80145263671875,264.8392639160156,267.38250732421875,265.7876281738281,289.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105281395372,1.203972921359764e-08,0.0010528019629418,-0.0305857509374618,0.0,0.0,0.0,-0.0107814269140362,60.0,-16.91147804260254,-0.0,-7.557220982334911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,9.868743654806168e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.0001039226262946,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,7.675689266761765e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,0.0001039226481225,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53546142578125,0.0,0.0,0.0004929637652821,290.4101257324219,294.1499938964844,265.8066711425781,264.8418884277344,267.3677673339844,265.79150390625,289.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515095200389,1.1887203221760956e-08,0.0010514976456761,-0.0301866084337234,0.0,0.0,0.0,-0.0107058128342032,60.0,-16.879091262817383,-0.0,-7.538507418303197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.849028720054775e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,0.000103715021396,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,7.660355186089873e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,0.0001037150432239,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,0.0004919790080748,290.4011535644531,294.1499938964844,265.8178100585937,264.847900390625,267.33892822265625,265.80010986328125,289.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494086891412,1.1641555275332394e-08,0.001049397047609,-0.0295437444001436,0.0,0.0,0.0,-0.010584034025669,60.0,-16.822546005249023,-0.0,-7.508416643986493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.849028720054775e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,0.000103715021396,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,7.660355186089873e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,0.0001037150432239,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,0.0004919790080748,290.4011535644531,294.1499938964844,265.8178100585937,264.847900390625,267.33892822265625,265.80010986328125,289.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494086891412,1.1641555275332394e-08,0.001049397047609,-0.0295437444001436,0.0,0.0,0.0,-0.010584034025669,60.0,-16.822546005249023,-0.0,-7.508416643986493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,9.833536751102656e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,0.0001035518871503,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,7.648306200280786e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,0.0001035519089782,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,0.000491205137223,290.39215087890625,294.1499938964844,265.8297119140625,264.8547668457031,267.3109130859375,265.80975341796875,289.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448525683022126e-08,0.0010477463947609,-0.0290385577827692,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.7747745513916,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,9.833536751102656e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,0.0001035518871503,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,7.648306200280786e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,0.0001035519089782,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,0.000491205137223,290.39215087890625,294.1499938964844,265.8297119140625,264.8547668457031,267.3109130859375,265.80975341796875,289.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448525683022126e-08,0.0010477463947609,-0.0290385577827692,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.7747745513916,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,9.820015111472458e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180236816406,0.0,0.0,0.0001034094893839,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258972167969,0.0,0.0,7.637789531145245e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,0.0001034095112117,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115661621094,0.0,0.0,0.0004905296955257,290.3831481933594,294.1499938964844,265.8421936035156,264.8623352050781,267.28369140625,265.8202819824219,289.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280039124983432e-08,0.0010463056387379,-0.0285975858569145,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.731943130493164,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
