time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,9.820015111472458e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180236816406,0.0,0.0,0.0001034094893839,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258972167969,0.0,0.0,7.637789531145245e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,0.0001034095112117,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115661621094,0.0,0.0,0.0004905296955257,290.3831481933594,294.1499938964844,265.8421936035156,264.8623352050781,267.28369140625,265.8202819824219,289.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280039124983432e-08,0.0010463056387379,-0.0285975858569145,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.731943130493164,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,9.808022150537e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,0.0001032832005876,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81378173828125,0.0,0.0,7.628461753483862e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0001032832224154,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035400390625,0.0,0.0,0.0004899306804873,290.3741149902344,294.1499938964844,265.8550720214844,264.8704833984375,267.2571716308594,265.8314819335937,289.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130607546760984e-08,0.0010450278641656,-0.0282064713537693,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.691862106323242,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,9.808022150537e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060302734375,0.0,0.0,0.0001032832005876,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81378173828125,0.0,0.0,7.628461753483862e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0001032832224154,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035400390625,0.0,0.0,0.0004899306804873,290.3741149902344,294.1499938964844,265.8550720214844,264.8704833984375,267.2571716308594,265.8314819335937,289.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130607546760984e-08,0.0010450278641656,-0.0282064713537693,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.691862106323242,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,9.8025135230273e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,0.0001032251893775,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077697753906,0.0,0.0,7.624176942044869e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7219543457031,0.0,0.0,0.0001032252112054,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49951171875,0.0,0.0,0.0004896554746665,290.3695678710937,294.1499938964844,265.8616027832031,264.8747253417969,267.2442321777344,265.8373107910156,289.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.10619620130592e-08,0.0010444408981129,-0.0280267968773841,0.0,0.0,0.0,-0.0102967042475938,60.0,-16.67284393310547,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,9.797411621548235e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,0.0001031714709824,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,7.620209362357855e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0001031714855344,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955139160156,0.0,0.0,0.000489400641527,290.36505126953125,294.1499938964844,265.8681640625,264.8790588378906,267.23150634765625,265.84326171875,289.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998395083561265e-08,0.0010438973549753,-0.0278604142367839,0.0,0.0,0.0,-0.0102651920169591,60.0,-16.654447555541992,-0.0,-7.429918014167924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,9.788096213014796e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,0.0001030733692459,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,7.61296323616989e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,0.0001030733910738,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874267578125,0.0,0.0,0.0004889353294856,290.35595703125,294.1499938964844,265.8812866210937,264.88787841796875,267.20654296875,265.8554077148437,289.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429156245663,1.0882315493176977e-08,0.0010429046815261,-0.0275565776973962,0.0,0.0,0.0,-0.0102076465263962,60.0,-16.619218826293945,-0.0,-7.415793845666485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,9.788096213014796e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,0.0001030733692459,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,7.61296323616989e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,0.0001030733910738,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874267578125,0.0,0.0,0.0004889353294856,290.35595703125,294.1499938964844,265.8812866210937,264.88787841796875,267.20654296875,265.8554077148437,289.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429156245663,1.0882315493176977e-08,0.0010429046815261,-0.0275565776973962,0.0,0.0,0.0,-0.0102076465263962,60.0,-16.619218826293945,-0.0,-7.415793845666485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,9.779916581464931e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0001029872364597,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,7.606601866427809e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69464111328125,0.0,0.0,0.0001029872510116,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793395996094,0.0,0.0,0.000488526711706,290.34686279296875,294.1499938964844,265.89422607421875,264.8968200683594,267.18231201171875,265.8677673339844,289.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420440230518,1.0780394354981128e-08,0.0010420331964269,-0.027289792895317,0.0,0.0,0.0,-0.0101571194827556,60.0,-16.586105346679688,-0.0,-7.403404111983036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,9.779916581464931e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0001029872364597,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,7.606601866427809e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69464111328125,0.0,0.0,0.0001029872510116,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4793395996094,0.0,0.0,0.000488526711706,290.34686279296875,294.1499938964844,265.89422607421875,264.8968200683594,267.18231201171875,265.8677673339844,289.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420440230518,1.0780394354981128e-08,0.0010420331964269,-0.027289792895317,0.0,0.0,0.0,-0.0101571194827556,60.0,-16.586105346679688,-0.0,-7.403404111983036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,9.77269737632014e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583312988281,0.0,0.0,0.0001029112172545,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76568603515625,0.0,0.0,7.600987009936944e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,0.0001029112318065,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47119140625,0.0,0.0,0.0004881661152467,290.33770751953125,294.1499938964844,265.9068298339844,264.9057312011719,267.1587829589844,265.88018798828125,289.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412747506052,1.0690440532812318e-08,0.0010412640403956,-0.0270543284714221,0.0,0.0,0.0,-0.0101125249639153,60.0,-16.5550594329834,-0.0,-7.392477385792517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,9.77269737632014e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583312988281,0.0,0.0,0.0001029112172545,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76568603515625,0.0,0.0,7.600987009936944e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,0.0001029112318065,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47119140625,0.0,0.0,0.0004881661152467,290.33770751953125,294.1499938964844,265.9068298339844,264.9057312011719,267.1587829589844,265.88018798828125,289.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412747506052,1.0690440532812318e-08,0.0010412640403956,-0.0270543284714221,0.0,0.0,0.0,-0.0101125249639153,60.0,-16.5550594329834,-0.0,-7.392477385792517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,9.76621377049014e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0001028429396683,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75372314453125,0.0,0.0,7.595944043714553e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728210449219,0.0,0.0,0.0001028429614962,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630432128906,0.0,0.0,0.0004878422478213,290.3285522460937,294.1499938964844,265.9188842773437,264.9144592285156,267.1358947753906,265.8924560546875,289.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405838256701,1.0609650047399556e-08,0.0010405732318758,-0.0268428474664688,0.0,0.0,0.0,-0.0100724743679165,60.0,-16.5257568359375,-0.0,-7.382670474953559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.791259765625,0.0,0.0,9.76621377049014e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0001028429396683,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75372314453125,0.0,0.0,7.595944043714553e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728210449219,0.0,0.0,0.0001028429614962,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630432128906,0.0,0.0,0.0004878422478213,290.3285522460937,294.1499938964844,265.9188842773437,264.9144592285156,267.1358947753906,265.8924560546875,289.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405838256701,1.0609650047399556e-08,0.0010405732318758,-0.0268428474664688,0.0,0.0,0.0,-0.0100724743679165,60.0,-16.5257568359375,-0.0,-7.382670474953559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850341796875,0.0,0.0,9.763205889612436e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74053955078125,0.0,0.0,0.0001028112674248,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,7.593604823341593e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673583984375,0.0,0.0,0.0001028112892527,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,0.0004876920138485,290.3239440917969,294.1499938964844,265.9246520996094,264.9187316894531,267.1247253417969,265.8984680175781,289.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402633342891,1.0572171582623469e-08,0.0010402527404949,-0.0267447419464588,0.0,0.0,0.0,-0.010053894482553,60.0,-16.511781692504883,-0.0,-7.378123001444693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77880859375,0.0,0.0,9.760296234162524e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.734619140625,0.0,0.0,0.0001027806283673,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,7.591341272927821e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,0.0001027806429192,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.454833984375,0.0,0.0,0.0004875466693192,290.3193664550781,294.1499938964844,265.93023681640625,264.9228515625,267.1136779785156,265.9043884277344,289.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399532038718,1.053591347499605e-08,0.0010399426100775,-0.0266498271375894,0.0,0.0,0.0,-0.0100359199568629,60.0,-16.498144149780273,-0.0,-7.373725452453074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,9.754735219758004e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,0.0001027220714604,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,7.58701644372195e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.0,0.0001027220860123,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466247558594,0.0,0.0,0.0004872689023613,290.3101501464844,294.1499938964844,265.940673828125,264.9307861328125,267.09210205078125,265.9158630371094,289.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466621347404724e-08,0.0010393501725047,-0.026468439027667,0.0,0.0,0.0,-0.0100015690550208,60.0,-16.471872329711914,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,9.754735219758004e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,0.0001027220714604,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298583984375,0.0,0.0,7.58701644372195e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.0,0.0001027220860123,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466247558594,0.0,0.0,0.0004872689023613,290.3101501464844,294.1499938964844,265.940673828125,264.9307861328125,267.09210205078125,265.9158630371094,289.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466621347404724e-08,0.0010393501725047,-0.026468439027667,0.0,0.0,0.0,-0.0100015690550208,60.0,-16.471872329711914,-0.0,-7.365324705688181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,9.749361197464168e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109680175781,0.0,0.0,0.0001026654790621,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,7.582836406072602e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.000102665493614,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,0.000487000477733,290.3009033203125,294.1499938964844,265.95001220703125,264.93804931640625,267.0710754394531,265.9266662597656,289.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.009968371130526,60.0,-16.44683265686035,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540588378906,0.0,0.0,9.749361197464168e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109680175781,0.0,0.0,0.0001026654790621,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,7.582836406072602e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.000102665493614,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4383850097656,0.0,0.0,0.000487000477733,290.3009033203125,294.1499938964844,265.95001220703125,264.93804931640625,267.0710754394531,265.9266662597656,289.0941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.009968371130526,60.0,-16.44683265686035,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,9.743998089106752e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,0.0001026089958031,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060852050781,0.0,0.0,7.57866509957239e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292419433594,0.0,0.0,0.000102609017631,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300842285156,0.0,0.0,0.0004867325478699,290.2916259765625,294.1499938964844,265.9595642089844,264.9462890625,267.05059814453125,265.9369201660156,289.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.422346115112305,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,9.743998089106752e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991882324219,0.0,0.0,0.0001026089958031,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060852050781,0.0,0.0,7.57866509957239e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292419433594,0.0,0.0,0.000102609017631,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300842285156,0.0,0.0,0.0004867325478699,290.2916259765625,294.1499938964844,265.9595642089844,264.9462890625,267.05059814453125,265.9369201660156,289.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.422346115112305,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,9.738575317896904e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0001025518868118,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,7.574447226943448e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0001025519086397,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217834472656,0.0,0.0,0.0004864616785198,290.2823486328125,294.1499938964844,265.9707336425781,264.9571228027344,267.0307312011719,265.947265625,289.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.39719009399414,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,9.738575317896904e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0001025518868118,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,7.574447226943448e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0001025519086397,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217834472656,0.0,0.0,0.0004864616785198,290.2823486328125,294.1499938964844,265.9707336425781,264.9571228027344,267.0307312011719,265.947265625,289.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.39719009399414,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,9.735847561387344e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815185546875,0.0,0.0,0.0001025231613311,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68829345703125,0.0,0.0,7.572325557703152e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6129455566406,0.0,0.0,0.000102523183159,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,0.0004863254143856,290.2776794433594,294.1499938964844,265.97686767578125,264.96343994140625,267.02105712890625,265.95263671875,289.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.384214401245117,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,9.733111801324412e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.0001024943558149,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.682373046875,0.0,0.0,7.570198067696765e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,0.0001024943703669,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,0.0004861887719016,290.27301025390625,294.1499938964844,265.9833679199219,264.9703063964844,267.0115051269531,265.95819091796875,289.0575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.370990753173828,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048034667969,0.0,0.0,9.727622091304512e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,0.0001024365483317,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,7.565928535768762e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,0.0001024365701596,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4050598144531,0.0,0.0,0.000485914555611,290.263671875,294.1499938964844,265.9973449707031,264.9857177734375,266.9928894042969,265.969970703125,289.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.343826293945312,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048034667969,0.0,0.0,9.727622091304512e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,0.0001024365483317,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,7.565928535768762e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966491699219,0.0,0.0,0.0001024365701596,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4050598144531,0.0,0.0,0.000485914555611,290.263671875,294.1499938964844,265.9973449707031,264.9857177734375,266.9928894042969,265.969970703125,289.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.343826293945312,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,9.722120012156664e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65216064453125,0.0,0.0,0.0001023786098812,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587219238281,0.0,0.0,7.5616488175001e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857849121094,0.0,0.0,0.0001023786317091,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966369628906,0.0,0.0,0.00048563972814,290.2543029785156,294.1499938964844,266.0125732421875,265.0031433105469,266.9748840332031,265.9826965332031,289.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.315753936767578,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,9.722120012156664e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65216064453125,0.0,0.0,0.0001023786098812,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587219238281,0.0,0.0,7.5616488175001e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857849121094,0.0,0.0,0.0001023786317091,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966369628906,0.0,0.0,0.00048563972814,290.2543029785156,294.1499938964844,266.0125732421875,265.0031433105469,266.9748840332031,265.9826965332031,289.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.315753936767578,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802978515625,0.0,0.0,9.71661793300882e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0001023206641548,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,7.557369099231437e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,0.0001023206859827,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882141113281,0.0,0.0,0.0004853648715652,290.2449035644531,294.1499938964844,266.0289306640625,265.0223999023437,266.9575500488281,265.9964904785156,289.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.28687858581543,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802978515625,0.0,0.0,9.71661793300882e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0001023206641548,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,7.557369099231437e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,0.0001023206859827,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882141113281,0.0,0.0,0.0004853648715652,290.2449035644531,294.1499938964844,266.0289306640625,265.0223999023437,266.9575500488281,265.9964904785156,289.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.28687858581543,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,9.711124585010111e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,0.0001022628202917,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,7.553096656920388e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640563964844,0.0,0.0,0.0001022628348437,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797607421875,0.0,0.0,0.0004850904515478,290.2354736328125,294.1499938964844,266.0462951660156,265.0433349609375,266.9408264160156,266.0112609863281,289.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.257305145263672,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,9.711124585010111e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6287536621094,0.0,0.0,0.0001022628202917,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,7.553096656920388e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640563964844,0.0,0.0,0.0001022628348437,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797607421875,0.0,0.0,0.0004850904515478,290.2354736328125,294.1499938964844,266.0462951660156,265.0433349609375,266.9408264160156,266.0112609863281,289.009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.257305145263672,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,9.708383731776848e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6229248046875,0.0,0.0,0.0001022339565679,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,7.550964801339433e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5586242675781,0.0,0.0,0.0001022339711198,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,0.0004849535471294,290.2307434082031,294.1499938964844,266.0552978515625,265.05438232421875,266.9327087402344,266.0190124511719,289.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.24228858947754,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559143066406,0.0,0.0,9.705648699309676e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170959472656,0.0,0.0,0.0001022051583277,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233825683594,0.0,0.0,7.548838038928807e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531921386719,0.0,0.0,0.0001022051801555,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37127685546875,0.0,0.0,0.000484816962853,290.2260131835937,294.1499938964844,266.06451416015625,265.0657653808594,266.9247741699219,266.0270080566406,288.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.22713279724121,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64373779296875,0.0,0.0,9.700200462248176e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054077148437,0.0,0.0,0.0001021477874019,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,7.544600521214306e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423583984375,0.0,0.0,0.0001021478019538,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627319335937,0.0,0.0,0.0004845448129344,290.216552734375,294.1499938964844,266.0835266113281,265.0895080566406,266.9093322753906,266.04364013671875,288.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19645118713379,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64373779296875,0.0,0.0,9.700200462248176e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054077148437,0.0,0.0,0.0001021477874019,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,7.544600521214306e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423583984375,0.0,0.0,0.0001021478019538,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627319335937,0.0,0.0,0.0004845448129344,290.216552734375,294.1499938964844,266.0835266113281,265.0895080566406,266.9093322753906,266.04364013671875,288.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19645118713379,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.631591796875,0.0,0.0,9.694784239400178e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59375,0.0,0.0,0.0001020907511701,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59991455078125,0.0,0.0,7.540387741755694e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.531494140625,0.0,0.0,0.000102090765722,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35418701171875,0.0,0.0,0.0004842742637265,290.20703125,294.1499938964844,266.1031799316406,265.1143798828125,266.8945617675781,266.06109619140625,288.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.165369033813477,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.631591796875,0.0,0.0,9.694784239400178e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59375,0.0,0.0,0.0001020907511701,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59991455078125,0.0,0.0,7.540387741755694e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.531494140625,0.0,0.0,0.000102090765722,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35418701171875,0.0,0.0,0.0004842742637265,290.20703125,294.1499938964844,266.1031799316406,265.1143798828125,266.8945617675781,266.06109619140625,288.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.165369033813477,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
