time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194763183594,0.0,0.0,9.689408034319058e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821228027344,0.0,0.0,0.0001020341369439,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,7.536206248914823e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,0.0001020341514959,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456115722656,0.0,0.0,0.000484005693579,290.1975402832031,294.1499938964844,266.12335205078125,265.1402282714844,266.88043212890625,266.07928466796875,288.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13396644592285,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194763183594,0.0,0.0,9.689408034319058e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821228027344,0.0,0.0,0.0001020341369439,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58819580078125,0.0,0.0,7.536206248914823e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,0.0001020341514959,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456115722656,0.0,0.0,0.000484005693579,290.1975402832031,294.1499938964844,266.12335205078125,265.1402282714844,266.88043212890625,266.07928466796875,288.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13396644592285,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073913574219,0.0,0.0,9.684074757387862e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57049560546875,0.0,0.0,0.0001019779738271,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57647705078125,0.0,0.0,7.532058225478977e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50982666015625,0.0,0.0,0.000101977988379,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370361328125,0.0,0.0,0.0004837393062189,290.18798828125,294.1499938964844,266.1439514160156,265.16680908203125,266.866943359375,266.0980834960937,288.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.102346420288086,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073913574219,0.0,0.0,9.684074757387862e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57049560546875,0.0,0.0,0.0001019779738271,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57647705078125,0.0,0.0,7.532058225478977e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50982666015625,0.0,0.0,0.000101977988379,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370361328125,0.0,0.0,0.0004837393062189,290.18798828125,294.1499938964844,266.1439514160156,265.16680908203125,266.866943359375,266.0980834960937,288.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.102346420288086,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.601318359375,0.0,0.0,9.6814263088163e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.564697265625,0.0,0.0,0.0001019500850816,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,7.52999767428264e-05,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50439453125,0.0,0.0,0.0001019500996335,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33270263671875,0.0,0.0,0.0004836070002056,290.1831970214844,294.1499938964844,266.15435791015625,265.18035888671875,266.86041259765625,266.1076965332031,288.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.08647918701172,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,9.678791684564204e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55889892578125,0.0,0.0,0.0001019223418552,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,7.527948764618486e-05,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989929199219,0.0,0.0,0.0001019223564071,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283996582031,0.0,0.0,0.0004834754217881,290.17840576171875,294.1499938964844,266.1648254394531,265.19403076171875,266.85406494140625,266.117431640625,288.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.070592880249023,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832214355469,0.0,0.0,9.673566091805696e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472717285156,0.0,0.0,0.0001018673137878,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531005859375,0.0,0.0,7.523885142290965e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881591796875,0.0,0.0,0.0001018673283397,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197326660156,0.0,0.0,0.0004832143895328,290.1688232421875,294.1499938964844,266.1858825683594,265.2216186523437,266.84185791015625,266.1371765136719,288.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.038806915283203,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832214355469,0.0,0.0,9.673566091805696e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472717285156,0.0,0.0,0.0001018673137878,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531005859375,0.0,0.0,7.523885142290965e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881591796875,0.0,0.0,0.0001018673283397,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197326660156,0.0,0.0,0.0004832143895328,290.1688232421875,294.1499938964844,266.1858825683594,265.2216186523437,266.84185791015625,266.1371765136719,288.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.038806915283203,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711669921875,0.0,0.0,9.668397979112342e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,0.0001018128896248,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414428710937,0.0,0.0,7.519865175709128e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,0.0001018129041767,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,0.0004829562385566,290.1592102050781,294.1499938964844,266.2070007324219,265.2494812011719,266.8302001953125,266.1572265625,288.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.007064819335938,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711669921875,0.0,0.0,9.668397979112342e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,0.0001018128896248,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414428710937,0.0,0.0,7.519865175709128e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,0.0001018129041767,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,0.0004829562385566,290.1592102050781,294.1499938964844,266.2070007324219,265.2494812011719,266.8302001953125,266.1572265625,288.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.007064819335938,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,9.663301170803608e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52410888671875,0.0,0.0,0.0001017592221614,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298156738281,0.0,0.0,7.515901234000921e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46649169921875,0.0,0.0,0.0001017592367134,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023376464844,0.0,0.0,0.0004827016382478,290.14959716796875,294.1499938964844,266.2280578613281,265.2773742675781,266.8191833496094,266.1774597167969,288.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.975479125976562,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,9.663301170803608e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52410888671875,0.0,0.0,0.0001017592221614,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298156738281,0.0,0.0,7.515901234000921e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46649169921875,0.0,0.0,0.0001017592367134,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023376464844,0.0,0.0,0.0004827016382478,290.14959716796875,294.1499938964844,266.2280578613281,265.2773742675781,266.8191833496094,266.1774597167969,288.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.975479125976562,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5471496582031,0.0,0.0,9.658272756496444e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125732421875,0.0,0.0,0.0001017062677419,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,7.511989679187536e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,0.0001017062822938,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936096191406,0.0,0.0,0.0004824504430871,290.1399230957031,294.1499938964844,266.2489318847656,265.3051147460937,266.8087158203125,266.19781494140625,288.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.944108963012695,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5471496582031,0.0,0.0,9.658272756496444e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125732421875,0.0,0.0,0.0001017062677419,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,7.511989679187536e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4556579589844,0.0,0.0,0.0001017062822938,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936096191406,0.0,0.0,0.0004824504430871,290.1399230957031,294.1499938964844,266.2489318847656,265.3051147460937,266.8087158203125,266.19781494140625,288.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-15.944108963012695,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411376953125,0.0,0.0,9.655791654950008e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067749023437,0.0,0.0,0.0001016801397781,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5123596191406,0.0,0.0,7.510060095228255e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,0.00010168015433,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28924560546875,0.0,0.0,0.0004823265480808,290.1351013183594,294.1499938964844,266.2592468261719,265.31890869140625,266.8037109375,266.2079772949219,288.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.928552627563477,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,9.653330926084892e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5010070800781,0.0,0.0,0.0001016542228171,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50653076171875,0.0,0.0,7.508146518375725e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44482421875,0.0,0.0,0.000101654237369,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,0.000482203613501,290.1302490234375,294.1499938964844,266.2695007324219,265.33258056640625,266.798828125,266.2181396484375,288.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.9130859375,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231628417969,0.0,0.0,9.648486593505368e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894714355469,0.0,0.0,0.0001016032110783,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,7.504378299927339e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,0.0001016032256302,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,0.0004819616151507,290.1205444335937,294.1499938964844,266.2896423339844,265.3595275878906,266.7895202636719,266.2383117675781,288.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.882515907287598,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231628417969,0.0,0.0,9.648486593505368e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894714355469,0.0,0.0,0.0001016032110783,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49493408203125,0.0,0.0,7.504378299927339e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,0.0001016032256302,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,0.0004819616151507,290.1205444335937,294.1499938964844,266.2896423339844,265.3595275878906,266.7895202636719,266.2383117675781,288.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.882515907287598,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51123046875,0.0,0.0,9.643734665587544e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779357910156,0.0,0.0,0.0001015531743178,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,7.500682841055095e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,0.0001015531888697,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26727294921875,0.0,0.0,0.0004817242734134,290.11083984375,294.1499938964844,266.30926513671875,265.38580322265625,266.7807006835937,266.2582702636719,288.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.852417945861816,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51123046875,0.0,0.0,9.643734665587544e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779357910156,0.0,0.0,0.0001015531743178,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,7.500682841055095e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,0.0001015531888697,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26727294921875,0.0,0.0,0.0004817242734134,290.11083984375,294.1499938964844,266.30926513671875,265.38580322265625,266.7807006835937,266.2582702636719,288.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.852417945861816,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,9.639118070481344e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,0.000101504556369,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,7.497091428376734e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,0.0001015045709209,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584228515625,0.0,0.0,0.0004814936546608,290.1011047363281,294.1499938964844,266.3282470703125,265.41119384765625,266.7724609375,266.27783203125,288.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.82302951812744,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.499267578125,0.0,0.0,9.639118070481344e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664306640625,0.0,0.0,0.000101504556369,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,7.497091428376734e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,0.0001015045709209,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584228515625,0.0,0.0,0.0004814936546608,290.1011047363281,294.1499938964844,266.3282470703125,265.41119384765625,266.7724609375,266.27783203125,288.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.82302951812744,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,9.634614980313928e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549255371094,0.0,0.0,0.0001014571389532,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,7.493589509977028e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,0.0001014571462292,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24957275390625,0.0,0.0,0.0004812687111552,290.0913391113281,294.1499938964844,266.346435546875,265.435546875,266.7646179199219,266.2970275878906,288.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.79426383972168,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,9.634614980313928e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549255371094,0.0,0.0,0.0001014571389532,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,7.493589509977028e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,0.0001014571462292,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24957275390625,0.0,0.0,0.0004812687111552,290.0913391113281,294.1499938964844,266.346435546875,265.435546875,266.7646179199219,266.2970275878906,288.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.79426383972168,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813842773437,0.0,0.0,9.632430737838148e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491577148437,0.0,0.0,0.0001014341323752,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543762207031,0.0,0.0,7.491890573874116e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961486816406,0.0,0.0,0.0001014341469272,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451171875,0.0,0.0,0.0004811596008948,290.0864562988281,294.1499938964844,266.3551940917969,265.4472961425781,266.7608947753906,266.3063659667969,288.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783923476934,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.780242919921877,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754333496094,0.0,0.0,9.630278509575874e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44342041015625,0.0,0.0,0.0001014114750432,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,7.490217103622854e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,0.0001014114895951,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406616210937,0.0,0.0,0.000481052120449,290.08154296875,294.1499938964844,266.3637390136719,265.45867919921875,266.7572937011719,266.3155822753906,288.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.022408191114664,0.0,0.0,0.0,-0.0092327669262886,60.0,-15.766422271728516,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,9.626130486140028e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319152832031,0.0,0.0,0.0001013677901937,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4370422363281,0.0,0.0,7.486990216420963e-05,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3799133300781,0.0,0.0,0.0001013678047456,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23175048828125,0.0,0.0,0.0004808449011761,290.0717468261719,294.1499938964844,266.3800354003906,265.4803771972656,266.7503967285156,266.3334045410156,288.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120992768676e-09,0.0010256475070491,-0.0222728345543146,0.0,0.0,0.0,-0.009207141585648,60.0,-15.739583969116213,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,9.626130486140028e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319152832031,0.0,0.0,0.0001013677901937,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4370422363281,0.0,0.0,7.486990216420963e-05,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3799133300781,0.0,0.0,0.0001013678047456,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23175048828125,0.0,0.0,0.0004808449011761,290.0717468261719,294.1499938964844,266.3800354003906,265.4803771972656,266.7503967285156,266.3334045410156,288.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120992768676e-09,0.0010256475070491,-0.0222728345543146,0.0,0.0,0.0,-0.009207141585648,60.0,-15.739583969116213,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45166015625,0.0,0.0,9.622170182410628e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4204406738281,0.0,0.0,0.0001013260844047,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255065917969,0.0,0.0,7.48391030356288e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,0.0001013260989566,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228088378906,0.0,0.0,0.0004806470824405,290.0619201660156,294.1499938964844,266.39520263671875,265.50048828125,266.7439270019531,266.3504638671875,288.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252343490719,8.814772911591717e-09,0.0010252255015075,-0.0221436135470867,0.0,0.0,0.0,-0.009182677604258,60.0,-15.71376132965088,-0.0,-7.166476478914775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45166015625,0.0,0.0,9.622170182410628e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4204406738281,0.0,0.0,0.0001013260844047,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255065917969,0.0,0.0,7.48391030356288e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690795898437,0.0,0.0,0.0001013260989566,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228088378906,0.0,0.0,0.0004806470824405,290.0619201660156,294.1499938964844,266.39520263671875,265.50048828125,266.7439270019531,266.3504638671875,288.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252343490719,8.814772911591717e-09,0.0010252255015075,-0.0221436135470867,0.0,0.0,0.0,-0.009182677604258,60.0,-15.71376132965088,-0.0,-7.166476478914775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397888183594,0.0,0.0,9.618432522984222e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,0.0001012867287499,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,7.481002830900252e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582763671875,0.0,0.0,0.0001012867433018,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138671875,0.0,0.0,0.0004804603813681,290.0520935058594,294.1499938964844,266.4091186523437,265.518798828125,266.7377624511719,266.36669921875,288.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248359758406,8.768199499797902e-09,0.0010248272446915,-0.0220216587185859,0.0,0.0,0.0,-0.0091595891863107,60.0,-15.68907070159912,-0.0,-7.160909376580096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397888183594,0.0,0.0,9.618432522984222e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,0.0001012867287499,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,7.481002830900252e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582763671875,0.0,0.0,0.0001012867433018,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138671875,0.0,0.0,0.0004804603813681,290.0520935058594,294.1499938964844,266.4091186523437,265.518798828125,266.7377624511719,266.36669921875,288.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248359758406,8.768199499797902e-09,0.0010248272446915,-0.0220216587185859,0.0,0.0,0.0,-0.0091595891863107,60.0,-15.68907070159912,-0.0,-7.160909376580096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,9.614991722628474e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39752197265625,0.0,0.0,0.000101250501757,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024353027344,0.0,0.0,7.478326733689755e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3474426269531,0.0,0.0,0.0001012505090329,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048645019531,0.0,0.0,0.0004802885232493,290.042236328125,294.1499938964844,266.42169189453125,265.53515625,266.7320251464844,266.3818054199219,288.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244693839922,8.725328903835816e-09,0.0010244606528431,-0.0219093970954418,0.0,0.0,0.0,-0.009138336405158,60.0,-15.665886878967283,-0.0,-7.155787073997999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,9.614991722628474e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39752197265625,0.0,0.0,0.000101250501757,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024353027344,0.0,0.0,7.478326733689755e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3474426269531,0.0,0.0,0.0001012505090329,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2048645019531,0.0,0.0,0.0004802885232493,290.042236328125,294.1499938964844,266.42169189453125,265.53515625,266.7320251464844,266.3818054199219,288.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244693839922,8.725328903835816e-09,0.0010244606528431,-0.0219093970954418,0.0,0.0,0.0,-0.009138336405158,60.0,-15.665886878967283,-0.0,-7.155787073997999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220275878906,0.0,0.0,9.61335317697376e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39178466796875,0.0,0.0,0.0001012332359096,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966979980469,0.0,0.0,7.47705198591575e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.342041015625,0.0,0.0,0.0001012332504615,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,0.0004802066541742,290.03729248046875,294.1499938964844,266.4273986816406,265.5425109863281,266.729248046875,266.38897705078125,288.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242946445941,8.704904352896392e-09,0.0010242860298603,-0.0218559131026268,0.0,0.0,0.0,-0.0091282110661268,60.0,-15.654739379882812,-0.0,-7.1533470702434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.0,0.0,9.61182377068326e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,0.0001012171342154,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39093017578125,0.0,0.0,7.475862366845831e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3366394042969,0.0,0.0,0.0001012171487673,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19586181640625,0.0,0.0,0.0004801302566193,290.0323486328125,294.1499938964844,266.4327697753906,265.54931640625,266.7265625,266.39581298828125,288.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241317795589,8.685846708544886e-09,0.0010241230484098,-0.0218060091137886,0.0,0.0,0.0,-0.0091187637299299,60.0,-15.64404010772705,-0.0,-7.151070491318023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042663574219,0.0,0.0,9.609014523448424e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746032714844,0.0,0.0,0.0001011875574477,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794250488281,0.0,0.0,7.473678124370053e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258056640625,0.0,0.0,0.0001011875647236,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18682861328125,0.0,0.0,0.0004799899470526,290.0224304199219,294.1499938964844,266.4422302246094,265.5611572265625,266.72137451171875,266.4086303710937,288.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238323593512,8.650845373381344e-09,0.0010238237446174,-0.0217143520712852,0.0,0.0,0.0,-0.0091014113277196,60.0,-15.623828887939451,-0.0,-7.146891078946285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042663574219,0.0,0.0,9.609014523448424e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746032714844,0.0,0.0,0.0001011875574477,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794250488281,0.0,0.0,7.473678124370053e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258056640625,0.0,0.0,0.0001011875647236,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18682861328125,0.0,0.0,0.0004799899470526,290.0224304199219,294.1499938964844,266.4422302246094,265.5611572265625,266.72137451171875,266.4086303710937,288.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238323593512,8.650845373381344e-09,0.0010238237446174,-0.0217143520712852,0.0,0.0,0.0,-0.0091014113277196,60.0,-15.623828887939451,-0.0,-7.146891078946285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924560546875,0.0,0.0,9.60660181590356e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631591796875,0.0,0.0,0.0001011621498037,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,7.471801654901356e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149719238281,0.0,0.0,0.0001011621570796,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,0.0004798694280907,290.01251220703125,294.1499938964844,266.45001220703125,265.5704650878906,266.7164306640625,266.4200744628906,288.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235751979053,8.620778757517655e-09,0.0010235665831714,-0.0216356199234724,0.0,0.0,0.0,-0.0090865064412355,60.0,-15.6054105758667,-0.0,-7.143302127587958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
