time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924560546875,0.0,0.0,9.60660181590356e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631591796875,0.0,0.0,0.0001011621498037,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,7.471801654901356e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149719238281,0.0,0.0,0.0001011621570796,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1777648925781,0.0,0.0,0.0004798694280907,290.01251220703125,294.1499938964844,266.45001220703125,265.5704650878906,266.7164306640625,266.4200744628906,288.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235751979053,8.620778757517655e-09,0.0010235665831714,-0.0216356199234724,0.0,0.0,0.0,-0.0090865064412355,60.0,-15.6054105758667,-0.0,-7.143302127587958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3806457519531,0.0,0.0,9.604648221284152e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517150878906,0.0,0.0,0.0001011415733955,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564147949219,0.0,0.0,7.470281707355753e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041687011719,0.0,0.0,0.0001011415879474,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,0.0004797718429472,290.0025634765625,294.1499938964844,266.455810546875,265.5771484375,266.711669921875,266.42999267578125,288.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233670473098,8.596434675212095e-09,0.001023358432576,-0.0215718708932399,0.0,0.0,0.0,-0.0090744374319911,60.0,-15.588964462280272,-0.0,-7.140396718341435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3806457519531,0.0,0.0,9.604648221284152e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517150878906,0.0,0.0,0.0001011415733955,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564147949219,0.0,0.0,7.470281707355753e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041687011719,0.0,0.0,0.0001011415879474,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,0.0004797718429472,290.0025634765625,294.1499938964844,266.455810546875,265.5771484375,266.711669921875,266.42999267578125,288.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233670473098,8.596434675212095e-09,0.001023358432576,-0.0215718708932399,0.0,0.0,0.0,-0.0090744374319911,60.0,-15.588964462280272,-0.0,-7.140396718341435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,9.603294893167912e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403015136719,0.0,0.0,0.0001011273270705,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3449401855469,0.0,0.0,7.469229603884742e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,0.0001011273416224,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595764160156,0.0,0.0,0.0004797042638529,289.9926147460937,294.1499938964844,266.4595642089844,265.5813293457031,266.7071228027344,266.4383239746094,288.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232228087261,8.579571719735668e-09,0.0010232141939923,-0.0215277131646871,0.0,0.0,0.0,-0.0090660778805613,60.0,-15.574773788452148,-0.0,-7.138384461313765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,9.603294893167912e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403015136719,0.0,0.0,0.0001011273270705,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3449401855469,0.0,0.0,7.469229603884742e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,0.0001011273416224,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595764160156,0.0,0.0,0.0004797042638529,289.9926147460937,294.1499938964844,266.4595642089844,265.5813293457031,266.7071228027344,266.4383239746094,288.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232228087261,8.579571719735668e-09,0.0010232141939923,-0.0215277131646871,0.0,0.0,0.0,-0.0090660778805613,60.0,-15.574773788452148,-0.0,-7.138384461313765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629455566406,0.0,0.0,9.602933278074488e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,0.0001011235144687,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,7.468948024325073e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879333496094,0.0,0.0,0.0001011235217447,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.155029296875,0.0,0.0,0.0004796861612703,289.98760986328125,294.1499938964844,266.460693359375,265.58251953125,266.7048645019531,266.4418334960937,288.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231841588392,8.575056220649913e-09,0.0010231755441054,-0.0215158872306346,0.0,0.0,0.0,-0.0090638389810919,60.0,-15.56863021850586,-0.0,-7.137845159377322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,9.602904901839791e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.328857421875,0.0,0.0,0.0001011232161545,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3334350585937,0.0,0.0,7.46892619645223e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2825012207031,0.0,0.0,0.0001011232307064,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15045166015625,0.0,0.0,0.0004796847933903,289.9826354980469,294.1499938964844,266.4613342285156,265.5830993652344,266.7026672363281,266.44488525390625,288.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231811320409,8.57470627835255e-09,0.0010231726337224,-0.0215149708092212,0.0,0.0,0.0,-0.009063665755093,60.0,-15.563275337219238,-0.0,-7.137803947898649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34527587890625,0.0,0.0,9.604100341675804e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31744384765625,0.0,0.0,0.0001011358035611,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32196044921875,0.0,0.0,7.469856063835323e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27166748046875,0.0,0.0,0.0001011358181131,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14129638671875,0.0,0.0,0.0004797444853466,289.9726257324219,294.1499938964844,266.4611511230469,265.5825500488281,266.69830322265625,266.44976806640625,288.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233084904029,8.589595701380404e-09,0.0010232998756691,-0.0215539596974849,0.0,0.0,0.0,-0.0090710464864969,60.0,-15.555021286010742,-0.0,-7.139580304738048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34527587890625,0.0,0.0,9.604100341675804e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31744384765625,0.0,0.0,0.0001011358035611,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32196044921875,0.0,0.0,7.469856063835323e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27166748046875,0.0,0.0,0.0001011358181131,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14129638671875,0.0,0.0,0.0004797444853466,289.9726257324219,294.1499938964844,266.4611511230469,265.5825500488281,266.69830322265625,266.44976806640625,288.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233084904029,8.589595701380404e-09,0.0010232998756691,-0.0215539596974849,0.0,0.0,0.0,-0.0090710464864969,60.0,-15.555021286010742,-0.0,-7.139580304738048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,9.607305401004852e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060302734375,0.0,0.0,0.0001011695494526,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,7.472348079318181e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608337402344,0.0,0.0,0.0001011695640045,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.0004799045855179,289.96258544921875,294.1499938964844,266.45904541015625,265.5797424316406,266.6940002441406,266.45269775390625,288.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236498201265,8.629516656810665e-09,0.0010236410889774,-0.0216585006564855,0.0,0.0,0.0,-0.0090908370912075,60.0,-15.551275253295898,-0.0,-7.144345204324054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,9.607305401004852e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060302734375,0.0,0.0,0.0001011695494526,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,7.472348079318181e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608337402344,0.0,0.0,0.0001011695640045,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,0.0004799045855179,289.96258544921875,294.1499938964844,266.45904541015625,265.5797424316406,266.6940002441406,266.45269775390625,288.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236498201265,8.629516656810665e-09,0.0010236410889774,-0.0216585006564855,0.0,0.0,0.0,-0.0090908370912075,60.0,-15.551275253295898,-0.0,-7.144345204324054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,9.613108704797924e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945861816406,0.0,0.0,0.0001012306674965,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989807128906,0.0,0.0,7.47686208342202e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499694824219,0.0,0.0,0.0001012306747725,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.0004801944596692,289.9525451660156,294.1499938964844,266.4551086425781,265.5747985839844,266.689697265625,266.45391845703125,288.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242679854854,8.701817932887934e-09,0.0010242592543363,-0.0218478310853242,0.0,0.0,0.0,-0.0091266790404915,60.0,-15.55223274230957,-0.0,-7.152978298563539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,9.613108704797924e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945861816406,0.0,0.0,0.0001012306674965,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989807128906,0.0,0.0,7.47686208342202e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499694824219,0.0,0.0,0.0001012306747725,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.0004801944596692,289.9525451660156,294.1499938964844,266.4551086425781,265.5747985839844,266.689697265625,266.45391845703125,288.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242679854854,8.701817932887934e-09,0.0010242592543363,-0.0218478310853242,0.0,0.0,0.0,-0.0091266790404915,60.0,-15.55223274230957,-0.0,-7.152978298563539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099365234375,0.0,0.0,9.621967910788952e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831726074219,0.0,0.0,0.000101323959825,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,7.483752415282652e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391052246094,0.0,0.0,0.000101323967101,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136474609375,0.0,0.0,0.0004806370125152,289.9424743652344,294.1499938964844,266.44940185546875,265.5678100585937,266.6853942871094,266.4531555175781,288.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252117644995,8.812190976925649e-09,0.001025202916935,-0.0221368540078401,0.0,0.0,0.0,-0.0091813951730728,60.0,-15.559326171875,-0.0,-7.166168103367454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099365234375,0.0,0.0,9.621967910788952e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831726074219,0.0,0.0,0.000101323959825,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,7.483752415282652e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391052246094,0.0,0.0,0.000101323967101,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136474609375,0.0,0.0,0.0004806370125152,289.9424743652344,294.1499938964844,266.44940185546875,265.5678100585937,266.6853942871094,266.4531555175781,288.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252117644995,8.812190976925649e-09,0.001025202916935,-0.0221368540078401,0.0,0.0,0.0,-0.0091813951730728,60.0,-15.559326171875,-0.0,-7.166168103367454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,9.627617691876368e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774353027344,0.0,0.0,0.0001013834553305,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2817687988281,0.0,0.0,7.488147093681619e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336730957031,0.0,0.0,0.0001013834698824,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090087890625,0.0,0.0,0.0004809192614629,289.9374084472656,294.1499938964844,266.4458923339844,265.5635681152344,266.6831970214844,266.4520568847656,288.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258137481287,8.882585333935822e-09,0.0010258047841489,-0.0223211850970983,0.0,0.0,0.0,-0.0092162927612662,60.0,-15.565176963806152,-0.0,-7.174585903158005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29815673828125,0.0,0.0,9.634065645514056e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.271728515625,0.0,0.0,0.0001014513545669,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760009765625,0.0,0.0,7.493162411265075e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2282409667969,0.0,0.0,0.0001014513618429,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043701171875,0.0,0.0,0.0004812413244508,289.9323425292969,294.1499938964844,266.44195556640625,265.5588684082031,266.6810302734375,266.4505310058594,288.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265005985274,8.96291574292718e-09,0.0010264916345477,-0.0225315317511558,0.0,0.0,0.0,-0.0092561151832342,60.0,-15.572583198547363,-0.0,-7.184198835830102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.286376953125,0.0,0.0,9.649489220464602e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26025390625,0.0,0.0,0.0001016137757687,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,7.50515828258358e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173156738281,0.0,0.0,0.0001016137830447,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,0.0004820117901545,289.9222106933594,294.1499938964844,266.4328308105469,265.5480651855469,266.67657470703125,266.446044921875,288.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281439172104,9.155080249456661e-09,0.0010281347203999,-0.0230347067117691,0.0,0.0,0.0,-0.009351379238069,60.0,-15.592180252075195,-0.0,-7.20722042046873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.286376953125,0.0,0.0,9.649489220464602e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26025390625,0.0,0.0,0.0001016137757687,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,7.50515828258358e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173156738281,0.0,0.0,0.0001016137830447,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,0.0004820117901545,289.9222106933594,294.1499938964844,266.4328308105469,265.5480651855469,266.67657470703125,266.446044921875,288.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281439172104,9.155080249456661e-09,0.0010281347203999,-0.0230347067117691,0.0,0.0,0.0,-0.009351379238069,60.0,-15.592180252075195,-0.0,-7.20722042046873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,9.668326674727724e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.248779296875,0.0,0.0,0.0001018121329252,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,7.519809150835499e-05,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063903808594,0.0,0.0,0.0001018121474771,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,0.0004829527169931,289.9120178222656,294.1499938964844,266.4220886230469,265.5354919433594,266.6719970703125,266.4394836425781,288.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301509173586,9.389768962364542e-09,0.0010301414877176,-0.0236492063850164,0.0,0.0,0.0,-0.0094677237793803,60.0,-15.618837356567385,-0.0,-7.235385623971524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,9.668326674727724e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.248779296875,0.0,0.0,0.0001018121329252,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,7.519809150835499e-05,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2063903808594,0.0,0.0,0.0001018121474771,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,0.0004829527169931,289.9120178222656,294.1499938964844,266.4220886230469,265.5354919433594,266.6719970703125,266.4394836425781,288.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301509173586,9.389768962364542e-09,0.0010301414877176,-0.0236492063850164,0.0,0.0,0.0,-0.0094677237793803,60.0,-15.618837356567385,-0.0,-7.235385623971524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627258300781,0.0,0.0,9.68989115790464e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0001020392228383,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414245605469,0.0,0.0,7.536582415923476e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954345703125,0.0,0.0,0.0001020392373902,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762634277344,0.0,0.0,0.0004840299370698,289.9017639160156,294.1499938964844,266.4097900390625,265.521240234375,266.66729736328125,266.43121337890625,288.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324486065655,9.658448263394348e-09,0.0010324389440938,-0.0243526697158813,0.0,0.0,0.0,-0.0096009196713566,60.0,-15.65099811553955,-0.0,-7.26769826542295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627258300781,0.0,0.0,9.68989115790464e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0001020392228383,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2414245605469,0.0,0.0,7.536582415923476e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954345703125,0.0,0.0,0.0001020392373902,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762634277344,0.0,0.0,0.0004840299370698,289.9017639160156,294.1499938964844,266.4097900390625,265.521240234375,266.66729736328125,266.43121337890625,288.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324486065655,9.658448263394348e-09,0.0010324389440938,-0.0243526697158813,0.0,0.0,0.0,-0.0096009196713566,60.0,-15.65099811553955,-0.0,-7.26769826542295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,9.714085172163324e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22576904296875,0.0,0.0,0.0001022939977701,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,7.555399497505277e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844482421875,0.0,0.0,0.0001022940050461,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,0.0004852384736295,289.8915100097656,294.1499938964844,266.3959655761719,265.50543212890625,266.6624450683594,266.4211730957031,288.6004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350261582061,9.959877367293757e-09,0.0010350161464884,-0.0251418426632881,0.0,0.0,0.0,-0.0097503494471311,60.0,-15.688621520996094,-0.0,-7.304034710386986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,9.714085172163324e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22576904296875,0.0,0.0,0.0001022939977701,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,7.555399497505277e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844482421875,0.0,0.0,0.0001022940050461,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,0.0004852384736295,289.8915100097656,294.1499938964844,266.3959655761719,265.50543212890625,266.6624450683594,266.4211730957031,288.6004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350261582061,9.959877367293757e-09,0.0010350161464884,-0.0251418426632881,0.0,0.0,0.0,-0.0097503494471311,60.0,-15.688621520996094,-0.0,-7.304034710386986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24493408203125,0.0,0.0,9.727049473440276e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,0.0001024305165628,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240295410156,0.0,0.0,7.565482519567013e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.178955078125,0.0,0.0,0.0001024305238388,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,0.000485886062961,289.8863525390625,294.1499938964844,266.38848876953125,265.4969482421875,266.6599426269531,266.4153137207031,288.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364074259996,1.0121399718343582e-08,0.0010363972978666,-0.0255647022277116,0.0,0.0,0.0,-0.0098304226994514,60.0,-15.709674835205078,-0.0,-7.32354266119728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.239013671875,0.0,0.0,9.740398672875016e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142333984375,0.0,0.0,0.0001025710880639,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182312011719,0.0,0.0,7.575865311082453e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,0.0001025710953399,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05731201171875,0.0,0.0,0.0004865528899244,289.8811950683594,294.1499938964844,266.38067626953125,265.4881286621094,266.6573791503906,266.4090881347656,288.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378296719864,1.0287720009216628e-08,0.0010378193110227,-0.0260001104325056,0.0,0.0,0.0,-0.0099128745496273,60.0,-15.731622695922852,-0.0,-7.343657415503912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22711181640625,0.0,0.0,9.768205927684905e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20263671875,0.0,0.0,0.0001028639162541,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,7.597493822686374e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,0.00010286392353,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,0.0004879419284407,289.8708190917969,294.1499938964844,266.3639831542969,265.46942138671875,266.652099609375,266.39520263671875,288.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407924419268,1.0634179758994833e-08,0.0010407818481326,-0.0269070584326982,0.0,0.0,0.0,-0.0100846290588378,60.0,-15.778417587280272,-0.0,-7.385647649016391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22711181640625,0.0,0.0,9.768205927684905e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20263671875,0.0,0.0,0.0001028639162541,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,7.597493822686374e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,0.00010286392353,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,0.0004879419284407,289.8708190917969,294.1499938964844,266.3639831542969,265.46942138671875,266.652099609375,266.39520263671875,288.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407924419268,1.0634179758994833e-08,0.0010407818481326,-0.0269070584326982,0.0,0.0,0.0,-0.0100846290588378,60.0,-15.778417587280272,-0.0,-7.385647649016391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151794433594,0.0,0.0,9.796884114621208e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910400390625,0.0,0.0,0.0001031659048749,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949462890625,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513061523437,0.0,0.0,0.0001031659194268,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,0.0004893744480796,289.8603820800781,294.1499938964844,266.3459167480469,265.44940185546875,266.6465759277344,266.379638671875,288.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991484167277576e-08,0.0010438370518386,-0.0278423279523849,0.0,0.0,0.0,-0.0102617600932717,60.0,-15.828125953674316,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151794433594,0.0,0.0,9.796884114621208e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910400390625,0.0,0.0,0.0001031659048749,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949462890625,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513061523437,0.0,0.0,0.0001031659194268,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,0.0004893744480796,289.8603820800781,294.1499938964844,266.3459167480469,265.44940185546875,266.6465759277344,266.379638671875,288.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991484167277576e-08,0.0010438370518386,-0.0278423279523849,0.0,0.0,0.0,-0.0102617600932717,60.0,-15.828125953674316,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,9.8258227808401e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17938232421875,0.0,0.0,0.0001034706438076,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,7.64230644563213e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401672363281,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284729003906,0.0,0.0,0.0004908199771307,289.84991455078125,294.1499938964844,266.3265991210937,265.4281921386719,266.6407775878906,266.3623352050781,288.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469313710927,1.1352037532219585e-08,0.0010469200788065,-0.028786027804017,0.0,0.0,0.0,-0.010440501384437,60.0,-15.87985897064209,-0.0,-7.473029484117434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,9.8258227808401e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17938232421875,0.0,0.0,0.0001034706438076,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,7.64230644563213e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401672363281,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284729003906,0.0,0.0,0.0004908199771307,289.84991455078125,294.1499938964844,266.3265991210937,265.4281921386719,266.6407775878906,266.3623352050781,288.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469313710927,1.1352037532219585e-08,0.0010469200788065,-0.028786027804017,0.0,0.0,0.0,-0.010440501384437,60.0,-15.87985897064209,-0.0,-7.473029484117434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,9.85451479209587e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.167724609375,0.0,0.0,0.0001037727924995,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,7.664622535230592e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,0.0001037727997754,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,0.0004922532243654,289.83941650390625,294.1499938964844,266.3059997558594,265.4058837890625,266.6347351074219,266.3436584472656,288.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709525793435205e-08,0.0010499767959117,-0.0297216288745403,0.0,0.0,0.0,-0.0106177227571606,60.0,-15.932512283325195,-0.0,-7.516737099422245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,9.85451479209587e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.167724609375,0.0,0.0,0.0001037727924995,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,7.664622535230592e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,0.0001037727997754,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,0.0004922532243654,289.83941650390625,294.1499938964844,266.3059997558594,265.4058837890625,266.6347351074219,266.3436584472656,288.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709525793435205e-08,0.0010499767959117,-0.0297216288745403,0.0,0.0,0.0,-0.0106177227571606,60.0,-15.932512283325195,-0.0,-7.516737099422245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18524169921875,0.0,0.0,9.86856612144038e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.161865234375,0.0,0.0,0.0001039207563735,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656494140625,0.0,0.0,7.675551751162857e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234130859375,0.0,0.0,0.0001039207709254,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138854980469,0.0,0.0,0.0004929551505483,289.8341369628906,294.1499938964844,266.2952575683594,265.3943176269531,266.631591796875,266.33367919921875,288.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514856548979,1.1884597306277556e-08,0.0010514737805351,-0.0301797911524772,0.0,0.0,0.0,-0.0107045136392116,60.0,-15.95893096923828,-0.0,-7.538187674072105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792297363281,0.0,0.0,9.882342419587076e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.156005859375,0.0,0.0,0.0001040658244164,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597595214844,0.0,0.0,7.686266326345503e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,0.0001040658316924,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090026855469,0.0,0.0,0.0004936432815156,289.828857421875,294.1499938964844,266.28424072265625,265.3825378417969,266.6283569335937,266.3233947753906,288.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529534192755,1.2056233344992506e-08,0.0010529414284974,-0.0306289419531822,0.0,0.0,0.0,-0.0107896002009511,60.0,-15.985248565673828,-0.0,-7.559247450217299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16717529296875,0.0,0.0,9.908672655001284e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,0.0001043430966092,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,7.706745236646384e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,0.0001043431111611,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99920654296875,0.0,0.0,0.0004949585418216,289.8182373046875,294.1499938964844,266.2613220214844,265.3582458496094,266.6216735839844,266.3018493652344,288.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557589121162,1.2384295366985045e-08,0.0010557465720921,-0.0314873941242694,0.0,0.0,0.0,-0.0109522342681884,60.0,-16.037092208862305,-0.0,-7.599582829698194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16717529296875,0.0,0.0,9.908672655001284e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,0.0001043430966092,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,7.706745236646384e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,0.0001043431111611,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99920654296875,0.0,0.0,0.0004949585418216,289.8182373046875,294.1499938964844,266.2613220214844,265.3582458496094,266.6216735839844,266.3018493652344,288.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557589121162,1.2384295366985045e-08,0.0010557465720921,-0.0314873941242694,0.0,0.0,0.0,-0.0109522342681884,60.0,-16.037092208862305,-0.0,-7.599582829698194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
