time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,9.932774264598264e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13250732421875,0.0,0.0,0.0001045969038386,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,7.725491013843566e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,0.0001045969111146,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893493652344,0.0,0.0,0.0004961624508723,289.8075866699219,294.1499938964844,266.2373352050781,265.3331298828125,266.6146850585937,266.279052734375,288.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583270341157,1.2684588490685655e-08,0.0010583143448457,-0.0322731211781501,0.0,0.0,0.0,-0.011101103387773,60.0,-16.086750030517578,-0.0,-7.636597132432146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551208496094,0.0,0.0,9.932774264598264e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13250732421875,0.0,0.0,0.0001045969038386,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,7.725491013843566e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953063964844,0.0,0.0,0.0001045969111146,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893493652344,0.0,0.0,0.0004961624508723,289.8075866699219,294.1499938964844,266.2373352050781,265.3331298828125,266.6146850585937,266.279052734375,288.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583270341157,1.2684588490685655e-08,0.0010583143448457,-0.0322731211781501,0.0,0.0,0.0,-0.011101103387773,60.0,-16.086750030517578,-0.0,-7.636597132432146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430358886719,0.0,0.0,9.954051347449422e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207275390625,0.0,0.0,0.0001048209596774,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243591308594,0.0,0.0,7.742040179437026e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840148925781,0.0,0.0,0.0001048209669534,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794311523437,0.0,0.0,0.0004972253227606,289.7969055175781,294.1499938964844,266.2123107910156,265.3072814941406,266.6072998046875,266.2550354003906,288.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060594106093,1.294968754450565e-08,0.0010605811839923,-0.0329667143523693,0.0,0.0,0.0,-0.0112325241789221,60.0,-16.13304328918457,-0.0,-7.669348178751535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430358886719,0.0,0.0,9.954051347449422e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1207275390625,0.0,0.0,0.0001048209596774,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1243591308594,0.0,0.0,7.742040179437026e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840148925781,0.0,0.0,0.0001048209669534,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794311523437,0.0,0.0,0.0004972253227606,289.7969055175781,294.1499938964844,266.2123107910156,265.3072814941406,266.6072998046875,266.2550354003906,288.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060594106093,1.294968754450565e-08,0.0010605811839923,-0.0329667143523693,0.0,0.0,0.0,-0.0112325241789221,60.0,-16.13304328918457,-0.0,-7.669348178751535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309509277344,0.0,0.0,9.972236875910312e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089172363281,0.0,0.0,0.0001050124556059,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11248779296875,0.0,0.0,7.756183913443238e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726928710937,0.0,0.0,0.0001050124701578,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,0.0004981337115168,289.7861633300781,294.1499938964844,266.18634033203125,265.28076171875,266.5995788574219,266.22998046875,288.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625317227095,1.3176264523906413e-08,0.0010625185677781,-0.0335594788193702,0.0,0.0,0.0,-0.0113448472693562,60.0,-16.175405502319336,-0.0,-7.697396142702928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309509277344,0.0,0.0,9.972236875910312e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089172363281,0.0,0.0,0.0001050124556059,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11248779296875,0.0,0.0,7.756183913443238e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726928710937,0.0,0.0,0.0001050124701578,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,0.0004981337115168,289.7861633300781,294.1499938964844,266.18634033203125,265.28076171875,266.5995788574219,266.22998046875,288.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625317227095,1.3176264523906413e-08,0.0010625185677781,-0.0335594788193702,0.0,0.0,0.0,-0.0113448472693562,60.0,-16.175405502319336,-0.0,-7.697396142702928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,9.980102913687006e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029968261719,0.0,0.0,0.0001050952923833,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,7.762302266201004e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670166015625,0.0,0.0,0.0001050952996592,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645080566406,0.0,0.0,0.000498526613228,289.7807922363281,294.1499938964844,266.1730041503906,265.2673034667969,266.5955505371094,266.21710205078125,288.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633699130266,1.3274268795271382e-08,0.00106335664168,-0.0338158644735813,0.0,0.0,0.0,-0.0113934325054287,60.0,-16.19493865966797,-0.0,-7.709543581313484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11883544921875,0.0,0.0,9.987178054871038e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971069335937,0.0,0.0,0.0001051697909133,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006164550781,0.0,0.0,7.767805072944611e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,0.0001051698054652,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,0.000498880050145,289.775390625,294.1499938964844,266.159423828125,265.2536926269531,266.5914611816406,266.2039794921875,288.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641238186508,1.33624196152482e-08,0.0010641104308888,-0.034046471118927,0.0,0.0,0.0,-0.0114371329545974,60.0,-16.213390350341797,-0.0,-7.720478123474096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067199707031,0.0,0.0,9.998963651014492e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,0.0001052939114742,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,7.776972051942721e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04998779296875,0.0,0.0,0.0001052939187502,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494934082031,0.0,0.0,0.0004994687624275,289.7645874023437,294.1499938964844,266.13165283203125,265.22613525390625,266.5829772949219,266.1771240234375,288.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653795907273,1.35092657060909e-08,0.00106536608655,-0.0344306081533432,0.0,0.0,0.0,-0.0115099307149648,60.0,-16.246967315673828,-0.0,-7.738710650073699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067199707031,0.0,0.0,9.998963651014492e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,0.0001052939114742,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,7.776972051942721e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04998779296875,0.0,0.0,0.0001052939187502,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494934082031,0.0,0.0,0.0004994687624275,289.7645874023437,294.1499938964844,266.13165283203125,265.22613525390625,266.5829772949219,266.1771240234375,288.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653795907273,1.35092657060909e-08,0.00106536608655,-0.0344306081533432,0.0,0.0,0.0,-0.0115099307149648,60.0,-16.246967315673828,-0.0,-7.738710650073699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0945739746094,0.0,0.0,0.0001000767006189,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,0.0001053855885402,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,7.783743785694242e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386047363281,0.0,0.0,0.0001053855958161,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.939453125,0.0,0.0,0.0004999036900699,289.7537841796875,294.1499938964844,266.10308837890625,265.1982116699219,266.5741577148437,266.1495056152344,288.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066307304427,1.3617738048310455e-08,0.0010662936838343,-0.0347143560647964,0.0,0.0,0.0,-0.0115637052804231,60.0,-16.27608299255371,-0.0,-7.752191777399275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0945739746094,0.0,0.0,0.0001000767006189,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,0.0001053855885402,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,7.783743785694242e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386047363281,0.0,0.0,0.0001053855958161,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.939453125,0.0,0.0,0.0004999036900699,289.7537841796875,294.1499938964844,266.10308837890625,265.1982116699219,266.5741577148437,266.1495056152344,288.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066307304427,1.3617738048310455e-08,0.0010662936838343,-0.0347143560647964,0.0,0.0,0.0,-0.0115637052804231,60.0,-16.27608299255371,-0.0,-7.752191777399275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824584960937,0.0,0.0,0.0001001360651571,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,0.000105448103568,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,7.788360380800441e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,0.000105448110844,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,0.0005002001998946,289.7429504394531,294.1499938964844,266.0737609863281,265.16998291015625,266.56494140625,266.1211242675781,288.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669399052858,1.3691695777140468e-08,0.0010669261682778,-0.0349078141152858,0.0,0.0,0.0,-0.0116003695875406,60.0,-16.3011474609375,-0.0,-7.761390463656427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824584960937,0.0,0.0,0.0001001360651571,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,0.000105448103568,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,7.788360380800441e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,0.000105448110844,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293518066406,0.0,0.0,0.0005002001998946,289.7429504394531,294.1499938964844,266.0737609863281,265.16998291015625,266.56494140625,266.1211242675781,288.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669399052858,1.3691695777140468e-08,0.0010669261682778,-0.0349078141152858,0.0,0.0,0.0,-0.0116003695875406,60.0,-16.3011474609375,-0.0,-7.761390463656427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,0.0001001708806143,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,0.0001054847598425,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530700683594,0.0,0.0,7.79106849222444e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,0.0001054847743944,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,0.0005003741243854,289.7320861816406,294.1499938964844,266.0437316894531,265.1415405273437,266.5553283691406,266.0920715332031,288.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673108045011,1.3735069970266522e-08,0.0010672970674932,-0.0350212678313255,0.0,0.0,0.0,-0.0116218728944659,60.0,-16.322345733642578,-0.0,-7.76678774627726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,0.0001001708806143,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497131347656,0.0,0.0,0.0001054847598425,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530700683594,0.0,0.0,7.79106849222444e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158386230469,0.0,0.0,0.0001054847743944,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,0.0005003741243854,289.7320861816406,294.1499938964844,266.0437316894531,265.1415405273437,266.5553283691406,266.0920715332031,288.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673108045011,1.3735069970266522e-08,0.0010672970674932,-0.0350212678313255,0.0,0.0,0.0,-0.0116218728944659,60.0,-16.322345733642578,-0.0,-7.76678774627726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06427001953125,0.0,0.0,0.0001001798809738,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0437927246094,0.0,0.0,0.0001054942404152,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,7.791768439346924e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,0.0001054942476912,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142150878906,0.0,0.0,0.0005004190606996,289.7266540527344,294.1499938964844,266.0284729003906,265.1272888183594,266.55035400390625,266.0772705078125,288.4245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674067307263,1.3746277893744718e-08,0.0010673929937183,-0.0350505858659744,0.0,0.0,0.0,-0.011627429164946,60.0,-16.33156967163086,-0.0,-7.768183252210292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581970214844,0.0,0.0,0.0001001842756522,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0378723144531,0.0,0.0,0.0001054988679243,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411682128906,0.0,0.0,7.792110409354791e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044250488281,0.0,0.0,0.0001054988752002,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,0.0005004410049878,289.72119140625,294.1499938964844,266.0130615234375,265.1130065917969,266.5452880859375,266.06231689453125,288.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067453646101,1.3751752625523752e-08,0.0010674397926777,-0.0350649058818817,0.0,0.0,0.0,-0.0116301430389285,60.0,-16.34010887145996,-0.0,-7.768864662693886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04608154296875,0.0,0.0,0.0001001799464575,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260314941406,0.0,0.0,0.0001054943058989,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.029296875,0.0,0.0,7.791773532517254e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930114746094,0.0,0.0,0.0001054943131748,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990173339844,0.0,0.0,0.0005004194099456,289.7102966308594,294.1499938964844,265.9818115234375,265.0844421386719,266.5348815917969,266.0320129394531,288.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674074292182,1.3746351612553552e-08,0.0010673936922103,-0.0350507795810699,0.0,0.0,0.0,-0.0116274654865264,60.0,-16.355247497558594,-0.0,-7.768191778723121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04608154296875,0.0,0.0,0.0001001799464575,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260314941406,0.0,0.0,0.0001054943058989,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.029296875,0.0,0.0,7.791773532517254e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930114746094,0.0,0.0,0.0001054943131748,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990173339844,0.0,0.0,0.0005004194099456,289.7102966308594,294.1499938964844,265.9818115234375,265.0844421386719,266.5348815917969,266.0320129394531,288.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674074292182,1.3746351612553552e-08,0.0010673936922103,-0.0350507795810699,0.0,0.0,0.0,-0.0116274654865264,60.0,-16.355247497558594,-0.0,-7.768191778723121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,0.0001001614073175,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141906738281,0.0,0.0,0.0001054747917805,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01739501953125,0.0,0.0,7.790331437718123e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98162841796875,0.0,0.0,0.0001054747990565,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88885498046875,0.0,0.0,0.000500326801557,289.69940185546875,294.1499938964844,265.95001220703125,265.0559387207031,266.5240783691406,266.00115966796875,288.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672099888324,1.3723252756392412e-08,0.0010671962518244,-0.0349903553724288,0.0,0.0,0.0,-0.0116160148754715,60.0,-16.368133544921875,-0.0,-7.765316922814236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,0.0001001614073175,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141906738281,0.0,0.0,0.0001054747917805,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01739501953125,0.0,0.0,7.790331437718123e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98162841796875,0.0,0.0,0.0001054747990565,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88885498046875,0.0,0.0,0.000500326801557,289.69940185546875,294.1499938964844,265.95001220703125,265.0559387207031,266.5240783691406,266.00115966796875,288.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672099888324,1.3723252756392412e-08,0.0010671962518244,-0.0349903553724288,0.0,0.0,0.0,-0.0116160148754715,60.0,-16.368133544921875,-0.0,-7.765316922814236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218811035156,0.0,0.0,0.0001001344207907,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,0.0001054463718901,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,7.788233051542193e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97021484375,0.0,0.0,0.000105446379166,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.878662109375,0.0,0.0,0.0005001919926144,289.6884765625,294.1499938964844,265.917236328125,265.0271911621094,266.5128479003906,265.9696960449219,288.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993432700634,60.0,-16.379682540893555,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218811035156,0.0,0.0,0.0001001344207907,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,0.0001054463718901,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,7.788233051542193e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97021484375,0.0,0.0,0.000105446379166,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.878662109375,0.0,0.0,0.0005001919926144,289.6884765625,294.1499938964844,265.917236328125,265.0271911621094,266.5128479003906,265.9696960449219,288.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993432700634,60.0,-16.379682540893555,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097961425781,0.0,0.0,0.0001001048512989,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905090332031,0.0,0.0,0.0001054152307915,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,7.785932393744588e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95880126953125,0.0,0.0,0.0001054152380675,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86846923828125,0.0,0.0,0.0005000443197786,289.67755126953125,294.1499938964844,265.8830261230469,264.997802734375,266.5011901855469,265.937255859375,288.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.391199111938477,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097961425781,0.0,0.0,0.0001001048512989,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905090332031,0.0,0.0,0.0001054152307915,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,7.785932393744588e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95880126953125,0.0,0.0,0.0001054152380675,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86846923828125,0.0,0.0,0.0005000443197786,289.67755126953125,294.1499938964844,265.8830261230469,264.997802734375,266.5011901855469,265.937255859375,288.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.391199111938477,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037536621094,0.0,0.0,0.0001000900447252,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,0.0001053996384143,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,7.784781337250024e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530944824219,0.0,0.0,0.0001053996456903,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633728027344,0.0,0.0,0.0004999703378416,289.6720886230469,294.1499938964844,265.8653564453125,264.9828186035156,266.4952087402344,265.9206237792969,288.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634321227584678e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.397184371948242,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977111816406,0.0,0.0,0.0001000758638838,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97869873046875,0.0,0.0,0.0001053847081493,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,7.783678302075714e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473876953125,0.0,0.0,0.0001053847154253,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582458496094,0.0,0.0,0.0004998995573259,289.6666259765625,294.1499938964844,265.8473205566406,264.9676818847656,266.4891052246094,265.9036865234375,288.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616655358816844e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.403465270996094,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98565673828125,0.0,0.0,0.0001000499469228,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,0.0001053574160323,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,7.781662861816585e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360046386719,0.0,0.0,0.0001053574233083,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480224609375,0.0,0.0,0.0004997700452804,289.6556701660156,294.1499938964844,265.8101501464844,264.9367370605469,266.4765625,265.8689270019531,288.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354974227608e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.417011260986328,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98565673828125,0.0,0.0,0.0001000499469228,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,0.0001053574160323,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,7.781662861816585e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360046386719,0.0,0.0,0.0001053574233083,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480224609375,0.0,0.0,0.0004997700452804,289.6556701660156,294.1499938964844,265.8101501464844,264.9367370605469,266.4765625,265.8689270019531,288.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354974227608e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.417011260986328,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736022949219,0.0,0.0,0.0001000291522359,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.955078125,0.0,0.0,0.0001053355153999,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,7.780045416438952e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245910644531,0.0,0.0,0.0001053355226758,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377990722656,0.0,0.0,0.0004996662028133,289.64471435546875,294.1499938964844,265.7714538574219,264.9049072265625,266.4635314941406,265.8326721191406,288.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558440592476018e-08,0.0010657869279384,-0.034559242427349,0.0,0.0,0.0,-0.0115343108773231,60.0,-16.432363510131836,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736022949219,0.0,0.0,0.0001000291522359,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.955078125,0.0,0.0,0.0001053355153999,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,7.780045416438952e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245910644531,0.0,0.0,0.0001053355226758,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377990722656,0.0,0.0,0.0004996662028133,289.64471435546875,294.1499938964844,265.7714538574219,264.9049072265625,266.4635314941406,265.8326721191406,288.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558440592476018e-08,0.0010657869279384,-0.034559242427349,0.0,0.0,0.0,-0.0115343108773231,60.0,-16.432363510131836,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,0.0001000141710392,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,0.0001053197411238,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131774902344,0.0,0.0,0.0001053197483997,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275451660156,0.0,0.0,0.0004995913477614,289.6337585449219,294.1499938964844,265.7312316894531,264.8721008300781,266.4500427246094,265.79510498046875,288.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.449527740478516,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615478515625,0.0,0.0,0.0001000141710392,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,0.0001053197411238,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131774902344,0.0,0.0,0.0001053197483997,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275451660156,0.0,0.0,0.0004995913477614,289.6337585449219,294.1499938964844,265.7312316894531,264.8721008300781,266.4500427246094,265.79510498046875,288.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.449527740478516,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494934082031,0.0,0.0,0.0001000067641143,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93438720703125,0.0,0.0,7.778304279781878e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017944335937,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172607421875,0.0,0.0,0.0004995543858967,289.6227722167969,294.1499938964844,265.689453125,264.83819580078125,266.4359741210937,265.7558288574219,288.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.469135284423828,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494934082031,0.0,0.0,0.0001000067641143,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93438720703125,0.0,0.0,7.778304279781878e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017944335937,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172607421875,0.0,0.0,0.0004995543858967,289.6227722167969,294.1499938964844,265.689453125,264.83819580078125,266.4359741210937,265.7558288574219,288.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.469135284423828,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434814453125,0.0,0.0,0.0001000053161988,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255676269531,0.0,0.0,0.0001053104133461,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.928466796875,0.0,0.0,7.778191502438858e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960876464844,0.0,0.0,0.0001053104206221,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121032714844,0.0,0.0,0.0004995471099391,289.6172790527344,294.1499938964844,265.66796875,264.8208312988281,266.42877197265625,265.7357177734375,288.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.479650497436523,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9374694824219,0.0,0.0,0.0001000064003164,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9196472167969,0.0,0.0,0.0001053115556715,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92254638671875,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.890380859375,0.0,0.0,0.0001053115629474,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069763183594,0.0,0.0,0.0004995525232516,289.6117858886719,294.1499938964844,265.6460876464844,264.8031921386719,266.42138671875,265.7151184082031,288.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530074838286056e-08,0.0010655443184077,-0.0344850420951843,0.0,0.0,0.0,-0.011520248837769,60.0,-16.49088478088379,-0.0,-7.741295604546394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254150390625,0.0,0.0,0.0001000138072413,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,0.000105319355498,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91070556640625,0.0,0.0,7.778851431794465e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87896728515625,0.0,0.0,0.000105319362774,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,0.0004995895433239,289.60076904296875,294.1499938964844,265.60113525390625,264.7669372558594,266.40631103515625,265.6729431152344,288.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.353930390024516e-08,0.0010656232479959,-0.0345091857016086,0.0,0.0,0.0,-0.0115248234942555,60.0,-16.51485252380371,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
