time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254150390625,0.0,0.0,0.0001000138072413,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078674316406,0.0,0.0,0.000105319355498,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91070556640625,0.0,0.0,7.778851431794465e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87896728515625,0.0,0.0,0.000105319362774,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,0.0004995895433239,289.60076904296875,294.1499938964844,265.60113525390625,264.7669372558594,266.40631103515625,265.6729431152344,288.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.353930390024516e-08,0.0010656232479959,-0.0345091857016086,0.0,0.0,0.0,-0.0115248234942555,60.0,-16.51485252380371,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91339111328125,0.0,0.0,0.0001000288248178,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,0.0001053351734299,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,7.780019950587302e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,0.0001053351807058,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7863464355469,0.0,0.0,0.0004996645729988,289.5897521972656,294.1499938964844,265.5545654296875,264.7293701171875,266.3905944824219,265.6290283203125,288.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.541458129882812,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91339111328125,0.0,0.0,0.0001000288248178,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,0.0001053351734299,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,7.780019950587302e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,0.0001053351807058,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7863464355469,0.0,0.0,0.0004996645729988,289.5897521972656,294.1499938964844,265.5545654296875,264.7293701171875,266.3905944824219,265.6290283203125,288.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.541458129882812,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013671875,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88427734375,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88702392578125,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85614013671875,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,0.0004997811629436,289.5787353515625,294.1499938964844,265.50634765625,264.6903991699219,266.3742370605469,265.5832824707031,288.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.0346341654658317,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.57073402404785,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013671875,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88427734375,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88702392578125,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85614013671875,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,0.0004997811629436,289.5787353515625,294.1499938964844,265.50634765625,264.6903991699219,266.3742370605469,265.5832824707031,288.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.0346341654658317,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.57073402404785,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88934326171875,0.0,0.0,0.0001000822012429,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724670410156,0.0,0.0,0.0001053913802024,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,7.784171612001956e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0001053913874784,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,0.0004999311640858,289.56768798828125,294.1499938964844,265.4564819335937,264.64996337890625,266.3573303222656,265.5361328125,288.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624507744225411e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.602025985717773,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88934326171875,0.0,0.0,0.0001000822012429,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724670410156,0.0,0.0,0.0001053913802024,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,7.784171612001956e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0001053913874784,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.765625,0.0,0.0,0.0004999311640858,289.56768798828125,294.1499938964844,265.4564819335937,264.64996337890625,266.3573303222656,265.5361328125,288.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624507744225411e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.602025985717773,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833312988281,0.0,0.0,0.0001001002965494,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8665771484375,0.0,0.0,0.0001054104359354,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692932128906,0.0,0.0,7.785578782204539e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389892578125,0.0,0.0,0.0001054104432114,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76043701171875,0.0,0.0,0.0005000215605832,289.5621643066406,294.1499938964844,265.430908203125,264.6291809082031,266.3486022949219,265.51177978515625,288.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665580630302,1.3647052377052661e-08,0.0010665444424375,-0.0347910337150096,0.0,0.0,0.0,-0.0115782385692,60.0,-16.618816375732422,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773193359375,0.0,0.0,0.0001001198615995,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86065673828125,0.0,0.0,0.0001054310414474,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633728027344,0.0,0.0,7.787100184941664e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332824707031,0.0,0.0,0.0001054310487234,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552490234375,0.0,0.0,0.0005001193494535,289.556640625,294.1499938964844,265.4049072265625,264.60797119140625,266.3397216796875,265.487060546875,288.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671428433781333e-08,0.0010667528258636,-0.0348547995090484,0.0,0.0,0.0,-0.0115903224796056,60.0,-16.636098861694336,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86529541015625,0.0,0.0,0.0001001649507088,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.848876953125,0.0,0.0,0.0001054785170708,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515319824219,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82183837890625,0.0,0.0,0.0001054785243468,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7448425292969,0.0,0.0,0.0005003445548936,289.5455627441406,294.1499938964844,265.3516540527344,264.5643615722656,266.3214111328125,265.4361877441406,288.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727602166113684e-08,0.0010672331554815,-0.0350017361342906,0.0,0.0,0.0,-0.0116181699559092,60.0,-16.672639846801758,-0.0,-7.765858356378885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86529541015625,0.0,0.0,0.0001001649507088,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.848876953125,0.0,0.0,0.0001054785170708,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515319824219,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82183837890625,0.0,0.0,0.0001054785243468,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7448425292969,0.0,0.0,0.0005003445548936,289.5455627441406,294.1499938964844,265.3516540527344,264.5643615722656,266.3214111328125,265.4361877441406,288.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727602166113684e-08,0.0010672331554815,-0.0350017361342906,0.0,0.0,0.0,-0.0116181699559092,60.0,-16.672639846801758,-0.0,-7.765858356378885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.853271484375,0.0,0.0,0.0001002161880023,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,0.0001055324755725,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,7.794592238496989e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103942871094,0.0,0.0,0.0001055324828485,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,0.0005006004939787,289.53448486328125,294.1499938964844,265.2966613769531,264.51904296875,266.3025207519531,265.38385009765625,288.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.379143910185121e-08,0.0010677790269255,-0.0351687148213386,0.0,0.0,0.0,-0.0116498162969946,60.0,-16.711214065551758,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.853271484375,0.0,0.0,0.0001002161880023,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370666503906,0.0,0.0,0.0001055324755725,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,7.794592238496989e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103942871094,0.0,0.0,0.0001055324828485,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,0.0005006004939787,289.53448486328125,294.1499938964844,265.2966613769531,264.51904296875,266.3025207519531,265.38385009765625,288.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.379143910185121e-08,0.0010677790269255,-0.0351687148213386,0.0,0.0,0.0,-0.0116498162969946,60.0,-16.711214065551758,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412475585937,0.0,0.0,0.0001002745921141,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82525634765625,0.0,0.0,0.0001055939719663,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8278503417969,0.0,0.0,7.799134618835524e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989196777344,0.0,0.0,0.0001055939792422,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72393798828125,0.0,0.0,0.0005008922307752,289.5233764648437,294.1499938964844,265.2398986816406,264.4718933105469,266.2828369140625,265.3294982910156,288.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684150038287,1.3864200454349884e-08,0.0010684011504054,-0.0353590324521064,0.0,0.0,0.0,-0.0116858873516321,60.0,-16.75257682800293,-0.0,-7.78286732838751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412475585937,0.0,0.0,0.0001002745921141,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82525634765625,0.0,0.0,0.0001055939719663,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8278503417969,0.0,0.0,7.799134618835524e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989196777344,0.0,0.0,0.0001055939792422,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72393798828125,0.0,0.0,0.0005008922307752,289.5233764648437,294.1499938964844,265.2398986816406,264.4718933105469,266.2828369140625,265.3294982910156,288.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684150038287,1.3864200454349884e-08,0.0010684011504054,-0.0353590324521064,0.0,0.0,0.0,-0.0116858873516321,60.0,-16.75257682800293,-0.0,-7.78286732838751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292236328125,0.0,0.0,0.0001003394500003,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134460449219,0.0,0.0,0.0001056622786563,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160095214844,0.0,0.0,7.804179767845199e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874755859375,0.0,0.0,0.0001056622859323,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134704589844,0.0,0.0,0.0005012162146158,289.51226806640625,294.1499938964844,265.181396484375,264.42291259765625,266.262451171875,265.2734680175781,288.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.796152114868164,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292236328125,0.0,0.0,0.0001003394500003,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134460449219,0.0,0.0,0.0001056622786563,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8160095214844,0.0,0.0,7.804179767845199e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874755859375,0.0,0.0,0.0001056622859323,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134704589844,0.0,0.0,0.0005012162146158,289.51226806640625,294.1499938964844,265.181396484375,264.42291259765625,266.262451171875,265.2734680175781,288.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.796152114868164,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232116699219,0.0,0.0,0.0001003748475341,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,0.0001056995461112,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.81005859375,0.0,0.0,7.806932262610644e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78173828125,0.0,0.0,0.0001056995533872,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082214355469,0.0,0.0,0.000501392991282,289.5066833496094,294.1499938964844,265.1514892578125,264.3976745605469,266.251953125,265.24462890625,288.19293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.81903648376465,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81719970703125,0.0,0.0,0.0001004114674287,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016052246094,0.0,0.0,0.0001057381086866,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041381835937,0.0,0.0,7.809780800016597e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7759704589844,0.0,0.0,0.0001057381159625,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029724121094,0.0,0.0,0.0005015759379602,289.5011291503906,294.1499938964844,265.12109375,264.3719787597656,266.24127197265625,265.2154541015625,288.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.842370986938477,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80517578125,0.0,0.0,0.0001004911100608,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.789794921875,0.0,0.0,0.00010582197865,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922668457031,0.0,0.0,7.815974822733551e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644958496094,0.0,0.0,0.000105821985926,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,0.0005019737873226,289.4899597167969,294.1499938964844,265.0589904785156,264.3190002441406,266.21929931640625,265.1555480957031,288.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133960668516464e-08,0.0010707075707614,-0.0360645987093448,0.0,0.0,0.0,-0.0118196178227663,60.0,-16.891155242919922,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80517578125,0.0,0.0,0.0001004911100608,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.789794921875,0.0,0.0,0.00010582197865,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922668457031,0.0,0.0,7.815974822733551e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644958496094,0.0,0.0,0.000105821985926,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,0.0005019737873226,289.4899597167969,294.1499938964844,265.0589904785156,264.3190002441406,266.21929931640625,265.1555480957031,288.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133960668516464e-08,0.0010707075707614,-0.0360645987093448,0.0,0.0,0.0,-0.0118196178227663,60.0,-16.891155242919922,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931213378906,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804260253906,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75299072265625,0.0,0.0,0.0001059138085111,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6819152832031,0.0,0.0,0.0005024093552492,289.4787902832031,294.1499938964844,264.9950256347656,264.2639465332031,266.1966247558594,265.093994140625,288.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242604429171024e-08,0.0010716365650296,-0.03634874522686,0.0,0.0,0.0,-0.0118734771385788,60.0,-16.94229507446289,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931213378906,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7804260253906,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75299072265625,0.0,0.0,0.0001059138085111,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6819152832031,0.0,0.0,0.0005024093552492,289.4787902832031,294.1499938964844,264.9950256347656,264.2639465332031,266.1966247558594,265.093994140625,288.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242604429171024e-08,0.0010716365650296,-0.03634874522686,0.0,0.0,0.0,-0.0118734771385788,60.0,-16.94229507446289,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,0.0001006746606435,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,0.00010601527174,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685241699219,0.0,0.0,7.830251706764102e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414855957031,0.0,0.0,0.0001060152790159,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713562011719,0.0,0.0,0.0005028906743973,289.46759033203125,294.1499938964844,264.9292297363281,264.20672607421875,266.173095703125,265.0303649902344,288.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362659506161892e-08,0.0010726629989221,-0.0366627275943756,0.0,0.0,0.0,-0.0119329933077096,60.0,-16.99652862548828,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,0.0001006746606435,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,0.00010601527174,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685241699219,0.0,0.0,7.830251706764102e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7414855957031,0.0,0.0,0.0001060152790159,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713562011719,0.0,0.0,0.0005028906743973,289.46759033203125,294.1499938964844,264.9292297363281,264.20672607421875,266.173095703125,265.0303649902344,288.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362659506161892e-08,0.0010726629989221,-0.0366627275943756,0.0,0.0,0.0,-0.0119329933077096,60.0,-16.99652862548828,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690124511719,0.0,0.0,0.0001007819882943,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,0.0001061282891896,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75665283203125,0.0,0.0,7.838598685339093e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,0.0001061282964656,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,0.0005034267669543,289.4563903808594,294.1499938964844,264.8615417480469,264.1472473144531,266.14862060546875,264.96466064453125,288.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073820865713,1.4496379208139842e-08,0.0010738063137978,-0.0370124354958534,0.0,0.0,0.0,-0.0119992829859256,60.0,-17.053983688354492,-0.0,-7.861827100441587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690124511719,0.0,0.0,0.0001007819882943,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,0.0001061282891896,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75665283203125,0.0,0.0,7.838598685339093e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,0.0001061282964656,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,0.0005034267669543,289.4563903808594,294.1499938964844,264.8615417480469,264.1472473144531,266.14862060546875,264.96466064453125,288.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073820865713,1.4496379208139842e-08,0.0010738063137978,-0.0370124354958534,0.0,0.0,0.0,-0.0119992829859256,60.0,-17.053983688354492,-0.0,-7.861827100441587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0001008392646326,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483215332031,0.0,0.0,0.0001061886068782,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507019042969,0.0,0.0,7.843054481782019e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72418212890625,0.0,0.0,0.0001061886141542,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65545654296875,0.0,0.0,0.0005037129158154,289.4507751464844,294.1499938964844,264.8269958496094,264.1166381835937,266.1361083984375,264.9311218261719,288.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107443111483,1.4567748785054846e-08,0.0010744165629148,-0.0371990762650966,0.0,0.0,0.0,-0.0120346639305353,60.0,-17.083755493164062,-0.0,-7.870766438600185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569580078125,0.0,0.0,0.0001009003608487,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424011230469,0.0,0.0,0.0001062529408955,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447509765625,0.0,0.0,7.847805682104081e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,0.0001062529408955,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.650146484375,0.0,0.0,0.0005040180403739,289.4451599121094,294.1499938964844,264.7919921875,264.08544921875,266.1233215332031,264.8970642089844,288.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750819928944,1.4643863899266309e-08,0.0010750673245638,-0.0373981222510337,0.0,0.0,0.0,-0.0120723964646458,60.0,-17.114471435546875,-0.0,-7.880305474827767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449035644531,0.0,0.0,0.0001010334453894,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,0.0001063930831151,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,7.858156459406018e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70684814453125,0.0,0.0,0.000106393090391,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394958496094,0.0,0.0,0.0005046828300692,289.43389892578125,294.1499938964844,264.7204895019531,264.0212707519531,266.09722900390625,264.8276062011719,288.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764999315142,1.4809681481153802e-08,0.0010764851467683,-0.0378317348659038,0.0,0.0,0.0,-0.0121545987203717,60.0,-17.178483963012695,-0.0,-7.901106613417141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449035644531,0.0,0.0,0.0001010334453894,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,0.0001063930831151,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,7.858156459406018e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70684814453125,0.0,0.0,0.000106393090391,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394958496094,0.0,0.0,0.0005046828300692,289.43389892578125,294.1499938964844,264.7204895019531,264.0212707519531,266.09722900390625,264.8276062011719,288.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764999315142,1.4809681481153802e-08,0.0010764851467683,-0.0378317348659038,0.0,0.0,0.0,-0.0121545987203717,60.0,-17.178483963012695,-0.0,-7.901106613417141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328186035156,0.0,0.0,0.0001011824351735,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186279296875,0.0,0.0,0.0001065499745891,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209167480469,0.0,0.0,7.869744877098128e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952819824219,0.0,0.0,0.0001065499818651,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288146972656,0.0,0.0,0.0005054270732216,289.422607421875,294.1499938964844,264.64703369140625,263.95465087890625,266.0700988769531,264.755859375,288.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780873708426,1.4995315211763227e-08,0.0010780723532661,-0.0383171439170837,0.0,0.0,0.0,-0.0122466245666146,60.0,-17.24696159362793,-0.0,-7.924425915462052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328186035156,0.0,0.0,0.0001011824351735,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186279296875,0.0,0.0,0.0001065499745891,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209167480469,0.0,0.0,7.869744877098128e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952819824219,0.0,0.0,0.0001065499818651,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288146972656,0.0,0.0,0.0005054270732216,289.422607421875,294.1499938964844,264.64703369140625,263.95465087890625,266.0700988769531,264.755859375,288.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780873708426,1.4995315211763227e-08,0.0010780723532661,-0.0383171439170837,0.0,0.0,0.0,-0.0122466245666146,60.0,-17.24696159362793,-0.0,-7.924425915462052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,0.0001013505461742,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70672607421875,0.0,0.0,0.0001067270059138,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,7.882820500526577e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,0.0001067270131898,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181335449219,0.0,0.0,0.0005062668351456,289.4112854003906,294.1499938964844,264.5716552734375,263.8854675292969,266.0421142578125,264.68212890625,288.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079878420569,1.5204777881194786e-08,0.0010798632865771,-0.038864828646183,0.0,0.0,0.0,-0.0123504642397165,60.0,-17.31961441040039,-0.0,-7.950779945531394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,0.0001013505461742,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70672607421875,0.0,0.0,0.0001067270059138,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,7.882820500526577e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,0.0001067270131898,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181335449219,0.0,0.0,0.0005062668351456,289.4112854003906,294.1499938964844,264.5716552734375,263.8854675292969,266.0421142578125,264.68212890625,288.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079878420569,1.5204777881194786e-08,0.0010798632865771,-0.038864828646183,0.0,0.0,0.0,-0.0123504642397165,60.0,-17.31961441040039,-0.0,-7.950779945531394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085876464844,0.0,0.0,0.0001015413363347,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,0.0001069279169314,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.697021484375,0.0,0.0,7.897659816080704e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67205810546875,0.0,0.0,0.0001069279242074,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073913574219,0.0,0.0,0.0005072199273854,289.39996337890625,294.1499938964844,264.4942626953125,263.813720703125,266.0131225585937,264.60614013671875,288.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819111485034,1.5442500611584364e-08,0.0010818957816809,-0.0394863598048687,0.0,0.0,0.0,-0.0124683119356632,60.0,-17.397706985473633,-0.0,-7.980742111612926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085876464844,0.0,0.0,0.0001015413363347,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,0.0001069279169314,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.697021484375,0.0,0.0,7.897659816080704e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67205810546875,0.0,0.0,0.0001069279242074,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073913574219,0.0,0.0,0.0005072199273854,289.39996337890625,294.1499938964844,264.4942626953125,263.813720703125,266.0131225585937,264.60614013671875,288.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819111485034,1.5442500611584364e-08,0.0010818957816809,-0.0394863598048687,0.0,0.0,0.0,-0.0124683119356632,60.0,-17.397706985473633,-0.0,-7.980742111612926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025146484375,0.0,0.0,0.0001016464593703,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888122558594,0.0,0.0,0.0001070386206265,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910400390625,0.0,0.0,7.905835809651762e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.666259765625,0.0,0.0,0.0001070386279025,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019897460937,0.0,0.0,0.0005077450186945,289.3942565917969,294.1499938964844,264.454833984375,263.77685546875,265.9981994628906,264.5672607421875,288.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830311803147,1.5573478506780702e-08,0.0010830155806615,-0.0398287884891033,0.0,0.0,0.0,-0.0125332428142428,60.0,-17.438920974731445,-0.0,-7.997275019988592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,0.0001017581525957,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828308105469,0.0,0.0,0.0001071562364813,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6850280761719,0.0,0.0,7.914523303043097e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604309082031,0.0,0.0,0.0001071562437573,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5965881347656,0.0,0.0,0.0005083029391244,289.3885803222656,294.1499938964844,264.4148864746094,263.73931884765625,265.9830627441406,264.52789306640625,288.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842211777344,1.5712648959720354e-08,0.0010842054616659,-0.0401926189661026,0.0,0.0,0.0,-0.0126022351905703,60.0,-17.48151397705078,-0.0,-8.01486024215592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
