time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43951416015625,0.0,0.0,0.0001169720781035,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292907714844,0.0,0.0,0.0001231772330356,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,9.0978282969445e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4124755859375,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646240234375,0.0,0.0,0.0005842996761202,289.1451721191406,294.1499938964844,262.2642517089844,261.65447998046875,265.0795593261719,262.3424377441406,287.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.62424087524414,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42559814453125,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39898681640625,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35186767578125,0.0,0.0,0.0005882310215383,289.1318664550781,294.1499938964844,262.1442565917969,261.53765869140625,265.01593017578125,262.2196044921875,287.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.870939254760746,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42559814453125,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41552734375,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39898681640625,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35186767578125,0.0,0.0,0.0005882310215383,289.1318664550781,294.1499938964844,262.1442565917969,261.53765869140625,265.01593017578125,262.2196044921875,287.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.870939254760746,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,0.000118463896797,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017028808594,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032897949219,0.0,0.0,9.213858720613644e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,0.000124748199596,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390197753906,0.0,0.0,0.0005917515954934,289.11846923828125,294.1499938964844,262.02520751953125,261.4217834472656,264.9506530761719,262.09796142578125,287.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.653026325878273e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.101640701293945,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,0.000118463896797,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017028808594,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032897949219,0.0,0.0,9.213858720613644e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,0.000124748199596,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390197753906,0.0,0.0,0.0005917515954934,289.11846923828125,294.1499938964844,262.02520751953125,261.4217834472656,264.9506530761719,262.09796142578125,287.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.653026325878273e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.101640701293945,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39752197265625,0.0,0.0,0.000119100921438,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38775634765625,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38934326171875,0.0,0.0,9.263405081583188e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717346191406,0.0,0.0,0.0001254190137842,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,0.0005949336919002,289.10498046875,294.1499938964844,261.9073486328125,261.3070983886719,264.8836975097656,261.97772216796875,287.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.318204879760746,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39752197265625,0.0,0.0,0.000119100921438,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38775634765625,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38934326171875,0.0,0.0,9.263405081583188e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717346191406,0.0,0.0,0.0001254190137842,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,0.0005949336919002,289.10498046875,294.1499938964844,261.9073486328125,261.3070983886719,264.8836975097656,261.97772216796875,287.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.318204879760746,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38336181640625,0.0,0.0,0.0001196558368974,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,9.306565334554762e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580017089844,0.0,0.0,0.0001260033604921,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31304931640625,0.0,0.0,0.0005977055989205,289.0914001464844,294.1499938964844,261.791015625,261.19390869140625,264.8152770996094,261.8591613769531,287.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.801577719286797e-08,0.0012748782755807,-0.0982025936245918,0.0,0.0,0.0,-0.023658663034439,60.0,-22.52031707763672,-0.0,-1.1082152440167198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38336181640625,0.0,0.0,0.0001196558368974,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753356933594,0.0,0.0,9.306565334554762e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580017089844,0.0,0.0,0.0001260033604921,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31304931640625,0.0,0.0,0.0005977055989205,289.0914001464844,294.1499938964844,261.791015625,261.19390869140625,264.8152770996094,261.8591613769531,287.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749163433909,3.801577719286797e-08,0.0012748782755807,-0.0982025936245918,0.0,0.0,0.0,-0.023658663034439,60.0,-22.52031707763672,-0.0,-1.1082152440167198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0001199024700326,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36676025390625,0.0,0.0,0.0001262630830751,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682861328125,0.0,0.0,9.325747669208796e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511047363281,0.0,0.0,0.0001262630830751,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,0.0005989375640638,289.0845947265625,294.1499938964844,261.7335205078125,261.1379699707031,264.78057861328125,261.800537109375,287.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775441864505,3.832315798035779e-08,0.0012775058858096,-0.0989966616034507,0.0,0.0,0.0,-0.0238110404461622,60.0,-22.615602493286133,-0.0,-1.1127882970640712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691711425781,0.0,0.0,0.0001201263876282,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597106933594,0.0,0.0,0.0001264988677576,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,9.343163401354104e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441772460937,0.0,0.0,0.0001264988823095,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999572753906,0.0,0.0,0.0006000560824759,289.0777893066406,294.1499938964844,261.676513671875,261.0824890136719,264.7455444335937,261.742431640625,287.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799301184713,3.8602230745254935e-08,0.0012798915849998,-0.0997174531221389,0.0,0.0,0.0,-0.0239493865519762,60.0,-22.70647048950196,-0.0,-1.1169483826733997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3549194335937,0.0,0.0,0.0001205154694616,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456115722656,0.0,0.0,0.0001269085914827,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471374511719,0.0,0.0,9.373425564263016e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.330322265625,0.0,0.0,0.0001269086060347,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28680419921875,0.0,0.0,0.0006019996362738,289.0641174316406,294.1499938964844,261.5640869140625,260.97314453125,264.6745300292969,261.6279296875,287.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840759009122,3.9087147740701766e-08,0.0012840367853641,-0.1009695306420326,0.0,0.0,0.0,-0.0241897739470005,60.0,-22.87568664550781,-0.0,-1.1241952790896904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3549194335937,0.0,0.0,0.0001205154694616,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3456115722656,0.0,0.0,0.0001269085914827,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471374511719,0.0,0.0,9.373425564263016e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.330322265625,0.0,0.0,0.0001269086060347,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28680419921875,0.0,0.0,0.0006019996362738,289.0641174316406,294.1499938964844,261.5640869140625,260.97314453125,264.6745300292969,261.6279296875,287.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840759009122,3.9087147740701766e-08,0.0012840367853641,-0.1009695306420326,0.0,0.0,0.0,-0.0241897739470005,60.0,-22.87568664550781,-0.0,-1.1241952790896904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34063720703125,0.0,0.0,0.0001208342873724,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314819335937,0.0,0.0,0.000127244318719,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329772949219,0.0,0.0,9.398222027812152e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164367675781,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,0.0006035921978764,289.0503845214844,294.1499938964844,261.4540710449219,260.8661804199219,264.6024475097656,261.515869140625,287.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874729000031,3.948449034396617e-08,0.0012874333187937,-0.1019951403141021,0.0,0.0,0.0,-0.0243867486715316,60.0,-23.02908515930176,-0.0,-1.1301509061922844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34063720703125,0.0,0.0,0.0001208342873724,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314819335937,0.0,0.0,0.000127244318719,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329772949219,0.0,0.0,9.398222027812152e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164367675781,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,0.0006035921978764,289.0503845214844,294.1499938964844,261.4540710449219,260.8661804199219,264.6024475097656,261.515869140625,287.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874729000031,3.948449034396617e-08,0.0012874333187937,-0.1019951403141021,0.0,0.0,0.0,-0.0243867486715316,60.0,-23.02908515930176,-0.0,-1.1301509061922844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263244628906,0.0,0.0,0.0001210919945151,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173217773437,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187866210937,0.0,0.0,9.418266563443468e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025207519531,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603454589844,0.0,0.0,0.0006048795185051,289.03662109375,294.1499938964844,261.3467102050781,260.7618408203125,264.5293884277344,261.406494140625,287.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.9805680529525496e-08,0.001290178974159,-0.1028239652514457,0.0,0.0,0.0,-0.0245459713041782,60.0,-23.168027877807617,-0.0,-1.134976557182199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263244628906,0.0,0.0,0.0001210919945151,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173217773437,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3187866210937,0.0,0.0,9.418266563443468e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025207519531,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603454589844,0.0,0.0,0.0006048795185051,289.03662109375,294.1499938964844,261.3467102050781,260.7618408203125,264.5293884277344,261.406494140625,287.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902187881991,3.9805680529525496e-08,0.001290178974159,-0.1028239652514457,0.0,0.0,0.0,-0.0245459713041782,60.0,-23.168027877807617,-0.0,-1.134976557182199e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119812011719,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031311035156,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,9.434021194465458e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28857421875,0.0,0.0,0.0001277290284633,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470703125,0.0,0.0,0.0006058914004825,289.0228271484375,294.1499938964844,261.2423400878906,260.66046142578125,264.4554443359375,261.3000793457031,287.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.005813636354105e-08,0.001292337081395,-0.103475272655487,0.0,0.0,0.0,-0.024671122431755,60.0,-23.293487548828125,-0.0,-1.1387767528958649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119812011719,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031311035156,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,9.434021194465458e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28857421875,0.0,0.0,0.0001277290284633,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470703125,0.0,0.0,0.0006058914004825,289.0228271484375,294.1499938964844,261.2423400878906,260.66046142578125,264.4554443359375,261.3000793457031,287.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.005813636354105e-08,0.001292337081395,-0.103475272655487,0.0,0.0,0.0,-0.024671122431755,60.0,-23.293487548828125,-0.0,-1.1387767528958649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048095703125,0.0,0.0,0.0001213780778925,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960205078125,0.0,0.0,0.000127816965687,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974548339844,0.0,0.0,9.4405171694234e-05,290.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815856933594,0.0,0.0,0.000127816965687,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24041748046875,0.0,0.0,0.0006063085165806,289.0158996582031,294.1499938964844,261.1913452148437,260.6109313964844,264.4181823730469,261.2480163574219,287.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016221666347519e-08,0.0012932268436998,-0.1037437543272972,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.35164451599121,-0.0,-1.1403452759850553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,0.0001214477815665,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889099121094,0.0,0.0,0.0001278903655475,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29034423828125,0.0,0.0,9.44593848544173e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27459716796875,0.0,0.0,0.0001278903655475,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337646484375,0.0,0.0,0.0006066567148081,289.0090026855469,294.1499938964844,261.1412353515625,260.5622863769531,264.3807678222656,261.1968688964844,287.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294009736739,4.024908761834922e-08,0.0012939694570377,-0.1039678230881691,0.0,0.0,0.0,-0.0247657820582389,60.0,-23.40639877319336,-0.0,-1.1416552325727025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746887207031,0.0,0.0,0.0001280015858355,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760925292969,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605895996094,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204284667969,0.0,0.0,0.0006071843090467,288.9951477050781,294.1499938964844,261.043701171875,260.4676208496094,264.3055114746094,261.09698486328125,287.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070855472142e-08,0.0012950947275385,-0.1043072938919067,0.0,0.0,0.0,-0.0248310323804616,60.0,-23.507429122924805,-0.0,-1.1436415547905201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2746887207031,0.0,0.0,0.0001280015858355,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760925292969,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605895996094,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204284667969,0.0,0.0,0.0006071843090467,288.9951477050781,294.1499938964844,261.043701171875,260.4676208496094,264.3055114746094,261.09698486328125,287.6651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070855472142e-08,0.0012950947275385,-0.1043072938919067,0.0,0.0,0.0,-0.0248310323804616,60.0,-23.507429122924805,-0.0,-1.1436415547905201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689208984375,0.0,0.0,0.0001216104355989,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604675292969,0.0,0.0,0.0001280616415897,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618408203125,0.0,0.0,9.45858919294551e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466125488281,0.0,0.0,0.0001280616561416,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20709228515625,0.0,0.0,0.0006074692355468,288.9812927246094,294.1499938964844,260.95001220703125,260.37677001953125,264.2297058105469,261.0012512207031,287.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957428116351,4.0451787697293184e-08,0.0012957022991031,-0.1044906079769134,0.0,0.0,0.0,-0.0248662680387496,60.0,-23.59465980529785,-0.0,-1.1447149717014329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689208984375,0.0,0.0,0.0001216104355989,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604675292969,0.0,0.0,0.0001280616415897,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618408203125,0.0,0.0,9.45858919294551e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466125488281,0.0,0.0,0.0001280616561416,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20709228515625,0.0,0.0,0.0006074692355468,288.9812927246094,294.1499938964844,260.95001220703125,260.37677001953125,264.2297058105469,261.0012512207031,287.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957428116351,4.0451787697293184e-08,0.0012957022991031,-0.1044906079769134,0.0,0.0,0.0,-0.0248662680387496,60.0,-23.59465980529785,-0.0,-1.1447149717014329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.0001216331002069,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462463378906,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475891113281,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23260498046875,0.0,0.0,0.0001280855212826,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937255859375,0.0,0.0,0.0006075824494473,288.9674377441406,294.1499938964844,260.8588562011719,260.2884826660156,264.1535339355469,260.90850830078125,287.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002466561229e-08,0.0012959438608959,-0.1045634150505065,0.0,0.0,0.0,-0.0248802658170461,60.0,-23.67194938659668,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.0001216331002069,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462463378906,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475891113281,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23260498046875,0.0,0.0,0.0001280855212826,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937255859375,0.0,0.0,0.0006075824494473,288.9674377441406,294.1499938964844,260.8588562011719,260.2884826660156,264.1535339355469,260.90850830078125,287.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002466561229e-08,0.0012959438608959,-0.1045634150505065,0.0,0.0,0.0,-0.0248802658170461,60.0,-23.67194938659668,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401733398437,0.0,0.0,0.0001216326490975,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320251464844,0.0,0.0,0.0001280850410694,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333374023437,0.0,0.0,9.46031723287888e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2185974121094,0.0,0.0,0.0001280850410694,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803283691406,0.0,0.0,0.0006075801793485,288.9535522460937,294.1499938964844,260.768798828125,260.2012939453125,264.0770263671875,260.8177490234375,287.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979367569,4.047944912599633e-08,0.0012959389714524,-0.1045619323849678,0.0,0.0,0.0,-0.0248799808323383,60.0,-23.74123954772949,-0.0,-1.1451327708300597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401733398437,0.0,0.0,0.0001216326490975,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2320251464844,0.0,0.0,0.0001280850410694,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333374023437,0.0,0.0,9.46031723287888e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2185974121094,0.0,0.0,0.0001280850410694,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803283691406,0.0,0.0,0.0006075801793485,288.9535522460937,294.1499938964844,260.768798828125,260.2012939453125,264.0770263671875,260.8177490234375,287.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979367569,4.047944912599633e-08,0.0012959389714524,-0.1045619323849678,0.0,0.0,0.0,-0.0248799808323383,60.0,-23.74123954772949,-0.0,-1.1451327708300597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330017089844,0.0,0.0,0.0001216248638229,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22491455078125,0.0,0.0,0.0001280768337892,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262268066406,0.0,0.0,9.45971187320538e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115783691406,0.0,0.0,0.0001280768483411,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1736145019531,0.0,0.0,0.000607541296631,288.9466247558594,294.1499938964844,260.7241516113281,260.1581115722656,264.0386657714844,260.7727966308594,287.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958964798599,4.0469739559512163e-08,0.0012958560837432,-0.1045368984341621,0.0,0.0,0.0,-0.0248751696199178,60.0,-23.77392196655273,-0.0,-1.1449861148093988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.225830078125,0.0,0.0,0.0001216117379954,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178039550781,0.0,0.0,0.0001280630094697,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2190856933594,0.0,0.0,9.458690328756349e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,0.0001280630240216,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669311523437,0.0,0.0,0.0006074756965972,288.9396667480469,294.1499938964844,260.6797790527344,260.1152038574219,264.0002136230469,260.7281494140625,287.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957565486431,4.045336865488025e-08,0.0012957161525264,-0.1044946834444999,0.0,0.0,0.0,-0.0248670540750026,60.0,-23.805234909057617,-0.0,-1.1447388459373545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21148681640625,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035827636719,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048645019531,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905517578125,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535339355469,0.0,0.0,0.0006072768592275,288.92578125,294.1499938964844,260.5918884277344,260.0302429199219,263.9231872558594,260.6396484375,287.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.86444091796875,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21148681640625,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035827636719,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2048645019531,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905517578125,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535339355469,0.0,0.0,0.0006072768592275,288.92578125,294.1499938964844,260.5918884277344,260.0302429199219,263.9231872558594,260.6396484375,287.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.86444091796875,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971435546875,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893615722656,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19061279296875,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1765441894531,0.0,0.0,0.0001279593998333,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1401062011719,0.0,0.0,0.0006069841911084,288.91192626953125,294.1499938964844,260.505126953125,259.9464416503906,263.845947265625,260.55242919921875,287.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033069700426496e-08,0.0012946675997227,-0.1041783094406127,0.0,0.0,0.0,-0.0248062405735254,60.0,-23.918346405029297,-0.0,-1.1428866031337749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971435546875,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893615722656,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19061279296875,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1765441894531,0.0,0.0,0.0001279593998333,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1401062011719,0.0,0.0,0.0006069841911084,288.91192626953125,294.1499938964844,260.505126953125,259.9464416503906,263.845947265625,260.55242919921875,287.5745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033069700426496e-08,0.0012946675997227,-0.1041783094406127,0.0,0.0,0.0,-0.0248062405735254,60.0,-23.918346405029297,-0.0,-1.1428866031337749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18280029296875,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751403808594,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763916015625,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266784667969,0.0,0.0,0.0006066149799153,288.8980407714844,294.1499938964844,260.41949462890625,259.86376953125,263.7685546875,260.4661865234375,287.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605703771114,60.0,-23.96832847595215,-0.0,-1.1414965683798073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18280029296875,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751403808594,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763916015625,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266784667969,0.0,0.0,0.0006066149799153,288.8980407714844,294.1499938964844,260.41949462890625,259.86376953125,263.7685546875,260.4661865234375,287.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605703771114,60.0,-23.96832847595215,-0.0,-1.1414965683798073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684875488281,0.0,0.0,0.0001213492651004,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16094970703125,0.0,0.0,0.0001277866249438,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16217041015625,0.0,0.0,9.438276174478232e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485595703125,0.0,0.0,0.0001277866249438,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11328125,0.0,0.0,0.0006061646272428,288.8841552734375,294.1499938964844,260.3349914550781,259.78228759765625,263.6910095214844,260.3812866210937,287.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929596705362,4.012618148863113e-08,0.0012929196236655,-0.1036508008837699,0.0,0.0,0.0,-0.0247048586606979,60.0,-24.01329040527344,-0.0,-1.1398020660635669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684875488281,0.0,0.0,0.0001213492651004,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16094970703125,0.0,0.0,0.0001277866249438,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16217041015625,0.0,0.0,9.438276174478232e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485595703125,0.0,0.0,0.0001277866249438,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11328125,0.0,0.0,0.0006061646272428,288.8841552734375,294.1499938964844,260.3349914550781,259.78228759765625,263.6910095214844,260.3812866210937,287.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929596705362,4.012618148863113e-08,0.0012929196236655,-0.1036508008837699,0.0,0.0,0.0,-0.0247048586606979,60.0,-24.01329040527344,-0.0,-1.1398020660635669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
