time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.885009765625,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795166015625,0.0,0.0,0.0001248819171451,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88043212890625,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448791503906,0.0,0.0,0.000592385942582,288.6073608398437,294.1499938964844,258.91412353515625,258.41314697265625,262.1653747558594,258.9489440917969,287.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42309188842773,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779602050781,0.0,0.0,0.0001185496294056,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734130859375,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86358642578125,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.838134765625,0.0,0.0,0.0005921798874624,288.6004333496094,294.1499938964844,258.88580322265625,258.3857421875,262.1287841796875,258.92022705078125,287.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.4312744140625,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709411621094,0.0,0.0,0.0001185125729534,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86553955078125,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664245605469,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8566589355469,0.0,0.0,0.0001247994514415,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314208984375,0.0,0.0,0.0005919947871007,288.593505859375,294.1499938964844,258.8578796386719,258.3586730957031,262.09228515625,258.89190673828125,287.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.43989372253418,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568420410156,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515319824219,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524169921875,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428039550781,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179626464844,0.0,0.0,0.000591684714891,288.57965087890625,294.1499938964844,258.8031616210937,258.3056335449219,262.0196228027344,258.8363647460937,287.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.458457946777344,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568420410156,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515319824219,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524169921875,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428039550781,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179626464844,0.0,0.0,0.000591684714891,288.57965087890625,294.1499938964844,258.8031616210937,258.3056335449219,262.0196228027344,258.8363647460937,287.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.458457946777344,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8427734375,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8375549316406,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83837890625,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8289489746094,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8044738769531,0.0,0.050000000745058,0.0005914628272876,288.5657653808594,291.1499938964844,258.75,258.2539978027344,261.94744873046875,258.7823486328125,287.16339111328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615621089935,-0.0941749513149261,0.0,0.0,0.0,-0.0228863190859556,60.0,-24.47910499572754,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8427734375,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8375549316406,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83837890625,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8289489746094,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8044738769531,0.0,0.050000000745058,0.0005914628272876,288.5657653808594,291.1499938964844,258.75,258.2539978027344,261.94744873046875,258.7823486328125,287.16339111328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615621089935,-0.0941749513149261,0.0,0.0,0.0,-0.0228863190859556,60.0,-24.47910499572754,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6713256835937,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702575683594,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6704406738281,0.6319118738174438,0.050000000745058,0.0317697972059249,290.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6684875488281,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6634216308594,0.6319118738174438,0.050000000745058,0.2040386497974395,287.4608764648437,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.6549987792969,286.79803466796875,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877404212951,2.386404673870857e-07,0.435087502002716,-0.1503425389528274,0.0,0.0,0.0,10.181952476501465,60.0,-1312.594970703125,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.38189697265625,0.6301218271255493,0.050000000745058,0.0452406518161296,290.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3818359375,0.6301218271255493,0.050000000745058,0.0476405881345272,290.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3818664550781,0.6301218271255493,0.050000000745058,0.0351871736347675,290.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817443847656,0.6301218271255493,0.050000000745058,0.0476405881345272,291.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3814697265625,0.6301218271255493,0.050000000745058,0.225986436009407,286.26031494140625,291.1499938964844,258.6986694335937,258.2035522460937,280.6235046386719,290.655029296875,285.7376708984375,1.0,0.1210854575037956,0.3173407912254333,0.3173407912254333,0.9882993698120116,1.0,-0.4820273816585541,0.0571937672793865,0.4248336255550384,-0.0985039547085762,0.0,0.0,0.0,12.517248153686523,60.0,-1701.12646484375,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5701600313186646,0.050000000745058,0.0481089316308498,290.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8927917480469,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.216552734375,284.6630249023437,1.0,0.1405766308307647,0.4899529814720154,0.4899529814720154,0.9765986800193788,1.0,-0.4867866337299347,0.1420214176177978,0.3447652161121368,-0.0144071709364652,0.0,0.0,0.0,20.052227020263672,60.0,-1434.3348388671875,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5701600313186646,0.050000000745058,0.0481089316308498,290.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8927917480469,291.1499938964844,258.6494140625,258.1540832519531,280.7605895996094,291.216552734375,284.6630249023437,1.0,0.1405766308307647,0.4899529814720154,0.4899529814720154,0.9765986800193788,1.0,-0.4867866337299347,0.1420214176177978,0.3447652161121368,-0.0144071709364652,0.0,0.0,0.0,20.052227020263672,60.0,-1434.3348388671875,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226623535156,305.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5527867434140916e-21,-6.953676855762121e-21,2.400890314296421e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088562011719,0.548591136932373,0.050000000745058,0.0458225645124912,290.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088562011719,0.548591136932373,0.050000000745058,0.0482533685863018,290.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088562011719,0.548591136932373,0.050000000745058,0.0356397740542888,290.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088562011719,0.548591136932373,0.050000000745058,0.0482533685863018,291.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.617431640625,0.548591136932373,0.050000000745058,0.2288932055234909,284.59307861328125,291.1499938964844,258.6255798339844,258.1297607421875,280.4430847167969,291.2116394042969,284.8104858398437,1.0,0.1489743739366531,0.5340121388435364,0.5340121388435364,0.9707483649253844,1.0,-0.4882481098175049,0.1631648540496826,0.3250832557678222,0.0065312967635691,0.0,0.0,1.0,23.721715927124023,60.0,1060.315185546875,-7020.23779296875,26.334367752075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80743408203125,308.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,3475.16650390625,18000.0,0.0,0.0,0.011417718604207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5385580658912659,0.5385606288909912,-2.547517169659841e-06,0.0,1.1587532753765116e-05,0.0,0.0,18.25177001953125,0.0,0.0,0.0,0.3337137699127197,4.0,0.0,1.0
367560,290.4963073730469,297.1499938964844,293.1499938964844,0.0008396208868362,-76.22270202636719,286.5141296386719,0.5319684743881226,0.050000000745058,0.0459535457193851,290.4169006347656,297.1499938964844,293.1499938964844,0.0009164365474134,-87.60961151123047,286.6302795410156,0.5319684743881226,0.050000000745058,0.048391293734312,290.1102294921875,297.1499938964844,293.1499938964844,0.000821839319542,-58.0287971496582,286.4368591308594,0.5319684743881226,0.050000000745058,0.0357416458427906,290.3451538085937,297.1499938964844,293.1499938964844,0.0009337660158053,-89.26628112792969,286.6513366699219,0.5319684743881226,0.050000000745058,0.048391293734312,291.21099853515625,297.1499938964844,293.1499938964844,0.000725288700778,-328.9012451171875,286.40155029296875,0.5319684743881226,0.050000000745058,0.2295474708080291,285.57000732421875,291.1499938964844,258.60223388671875,258.105712890625,280.0447692871094,291.2099609375,286.3002319335937,1.0,0.1565364003181457,0.5482107996940613,0.5482107996940613,0.9765986800193788,1.0,-0.489643782377243,0.168950080871582,0.320693701505661,0.0121521586552262,0.0,0.0,1.0,27.226619720458984,60.0,2547.884765625,-7440.95703125,29.364761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4010009765625,308.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,8274.640625,18000.0,0.0,0.0,0.0296191275119781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9226068258285522,0.9226139187812804,-7.04023068465176e-06,0.0,3.005964936164673e-05,0.0,0.0,87.42782592773438,0.0,0.0,0.0,0.5227239727973938,4.0,0.0,1.0
367620,290.5359191894531,297.1499938964844,293.1499938964844,0.0017874452751129,-151.91458129882812,290.2157897949219,0.5093178749084473,0.050000000745058,0.0461923405528068,290.4457702636719,297.1499938964844,293.1499938964844,0.0019179697846993,-171.653076171875,290.4021911621094,0.5093178749084473,0.050000000745058,0.0486427582800388,290.1443786621094,297.1499938964844,293.1499938964844,0.0019429919775575,-128.43597412109375,290.4111633300781,0.5093178749084473,0.050000000745058,0.035927377641201,290.37518310546875,297.1499938964844,293.1499938964844,0.001960496418178,-175.45806884765625,290.4613037109375,0.5093178749084473,0.050000000745058,0.0486427582800388,291.2374267578125,297.1499938964844,293.1499938964844,0.001425351249054,-605.1258544921875,289.72119140625,0.5093178749084473,0.050000000745058,0.2307403087615966,287.7865600585937,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.23193359375,288.1419372558594,1.0,0.1693702340126037,0.5666747689247131,0.5666747689247131,0.9882993698120116,1.0,-0.4921883642673492,0.176104187965393,0.3160841763019562,0.0190183632075786,0.0,0.0,1.0,33.61632537841797,60.0,2359.095458984375,-7291.7490234375,34.9340934753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2169494628906,306.8066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,14824.81640625,18000.0,0.0,0.0,0.0670930817723274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238387942314148,1.2384005784988403,-1.2665424947044812e-05,0.0,6.809095066273585e-05,0.0,0.0,211.1667938232422,0.0,0.0,0.0,0.6815579533576965,4.0,0.0,1.0
367680,290.5359191894531,297.1499938964844,293.1499938964844,0.0017874452751129,-151.91458129882812,290.2157897949219,0.5093178749084473,0.050000000745058,0.0461923405528068,290.4457702636719,297.1499938964844,293.1499938964844,0.0019179697846993,-171.653076171875,290.4021911621094,0.5093178749084473,0.050000000745058,0.0486427582800388,290.1443786621094,297.1499938964844,293.1499938964844,0.0019429919775575,-128.43597412109375,290.4111633300781,0.5093178749084473,0.050000000745058,0.035927377641201,290.37518310546875,297.1499938964844,293.1499938964844,0.001960496418178,-175.45806884765625,290.4613037109375,0.5093178749084473,0.050000000745058,0.0486427582800388,291.2374267578125,297.1499938964844,293.1499938964844,0.001425351249054,-605.1258544921875,289.72119140625,0.5093178749084473,0.050000000745058,0.2307403087615966,287.7865600585937,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.23193359375,288.1419372558594,1.0,0.1693702340126037,0.5666747689247131,0.5666747689247131,0.9882993698120116,1.0,-0.4921883642673492,0.176104187965393,0.3160841763019562,0.0190183632075786,0.0,0.0,1.0,33.61632537841797,60.0,2359.095458984375,-7291.7490234375,34.9340934753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2169494628906,306.8066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,14824.81640625,18000.0,0.0,0.0,0.0670930817723274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238387942314148,1.2384005784988403,-1.2665424947044812e-05,0.0,6.809095066273585e-05,0.0,0.0,211.1667938232422,0.0,0.0,0.0,0.6815579533576965,4.0,0.0,1.0
367740,290.5889587402344,297.1499938964844,293.1499938964844,0.0026275359559804,-214.8528289794922,292.5856018066406,0.4952704906463623,0.050000000745058,0.0463962294161319,290.4866943359375,297.1499938964844,293.1499938964844,0.0028133373707532,-242.16297912597656,292.8439025878906,0.4952704906463623,0.050000000745058,0.0488574653863906,290.1898193359375,297.1499938964844,293.1499938964844,0.0029456559568643,-187.2067413330078,293.0121154785156,0.4952704906463623,0.050000000745058,0.0360859557986259,290.4179077148437,297.1499938964844,293.1499938964844,0.0028774428647011,-247.64132690429688,292.9325561523437,0.4952704906463623,0.050000000745058,0.0488574653863906,291.276611328125,297.1499938964844,293.1499938964844,0.0020442784298211,-835.3602905273438,291.7815856933594,0.4952704906463623,0.050000000745058,0.2317587733268737,288.97271728515625,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.269775390625,289.2160949707031,1.0,0.1795390248298645,0.5770108103752136,0.5770108103752136,1.0,1.0,-0.4943609833717346,0.1800183206796646,0.3143426775932312,0.022698251530528,0.0,0.0,1.0,39.0717658996582,60.0,1717.5140380859375,-7067.21826171875,39.734413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8313293457031,305.5595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17075.220703125,19080.0,0.0,0.0,0.1037117913365364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329065442085266,1.3290799856185913,-1.458809038012987e-05,0.0,0.0001052542793331,0.0,0.0,261.0325012207031,0.0,0.0,0.0,0.7393004894256592,4.0,0.0,1.0
367800,290.5889587402344,297.1499938964844,293.1499938964844,0.0026275359559804,-214.8528289794922,292.5856018066406,0.4952704906463623,0.050000000745058,0.0463962294161319,290.4866943359375,297.1499938964844,293.1499938964844,0.0028133373707532,-242.16297912597656,292.8439025878906,0.4952704906463623,0.050000000745058,0.0488574653863906,290.1898193359375,297.1499938964844,293.1499938964844,0.0029456559568643,-187.2067413330078,293.0121154785156,0.4952704906463623,0.050000000745058,0.0360859557986259,290.4179077148437,297.1499938964844,293.1499938964844,0.0028774428647011,-247.64132690429688,292.9325561523437,0.4952704906463623,0.050000000745058,0.0488574653863906,291.276611328125,297.1499938964844,293.1499938964844,0.0020442784298211,-835.3602905273438,291.7815856933594,0.4952704906463623,0.050000000745058,0.2317587733268737,288.97271728515625,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.269775390625,289.2160949707031,1.0,0.1795390248298645,0.5770108103752136,0.5770108103752136,1.0,1.0,-0.4943609833717346,0.1800183206796646,0.3143426775932312,0.022698251530528,0.0,0.0,1.0,39.0717658996582,60.0,1717.5140380859375,-7067.21826171875,39.734413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8313293457031,305.5595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17075.220703125,19080.0,0.0,0.0,0.1037117913365364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329065442085266,1.3290799856185913,-1.458809038012987e-05,0.0,0.0001052542793331,0.0,0.0,261.0325012207031,0.0,0.0,0.0,0.7393004894256592,4.0,0.0,1.0
367860,290.6442565917969,297.1499938964844,293.1499938964844,0.0033560853917151,-265.6851806640625,294.3994445800781,0.4856112599372864,0.050000000745058,0.0465650372207164,290.5307312011719,297.1499938964844,293.1499938964844,0.003599464893341,-299.5737609863281,294.72314453125,0.4856112599372864,0.050000000745058,0.0490352250635623,290.2373046875,297.1499938964844,293.1499938964844,0.0038334999699145,-235.16159057617188,295.0213928222656,0.4856112599372864,0.050000000745058,0.0362172499299049,290.4642639160156,297.1499938964844,293.1499938964844,0.0036827276926487,-306.2946472167969,294.8335266113281,0.4856112599372864,0.050000000745058,0.0490352250635623,291.3190612792969,297.1499938964844,293.1499938964844,0.0025725904852151,-1019.9276733398438,293.3438415527344,0.4856112599372864,0.050000000745058,0.2326020002365112,289.8531188964844,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.31201171875,290.0443115234375,1.0,0.18750761449337,0.5826609134674072,0.5826609134674072,1.0,1.0,-0.4961597919464111,0.1823604851961136,0.3137993216514587,0.024855900555849,0.0,0.0,1.0,43.588478088378906,48.0,1242.9505615234375,-6971.8671875,43.74019241333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1606140136719,304.9602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18636.404296875,19080.0,0.0,0.0,0.1372552961111068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3884947299957275,1.3885107040405271,-1.5921876183710992e-05,0.0,0.0001392966660205,0.0,0.0,297.6381530761719,0.0,0.0,0.0,0.7587128281593323,4.0,0.0,1.0
367920,290.6442565917969,297.1499938964844,293.1499938964844,0.0033560853917151,-265.6851806640625,294.3994445800781,0.4856112599372864,0.050000000745058,0.0465650372207164,290.5307312011719,297.1499938964844,293.1499938964844,0.003599464893341,-299.5737609863281,294.72314453125,0.4856112599372864,0.050000000745058,0.0490352250635623,290.2373046875,297.1499938964844,293.1499938964844,0.0038334999699145,-235.16159057617188,295.0213928222656,0.4856112599372864,0.050000000745058,0.0362172499299049,290.4642639160156,297.1499938964844,293.1499938964844,0.0036827276926487,-306.2946472167969,294.8335266113281,0.4856112599372864,0.050000000745058,0.0490352250635623,291.3190612792969,297.1499938964844,293.1499938964844,0.0025725904852151,-1019.9276733398438,293.3438415527344,0.4856112599372864,0.050000000745058,0.2326020002365112,289.8531188964844,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.31201171875,290.0443115234375,1.0,0.18750761449337,0.5826609134674072,0.5826609134674072,1.0,1.0,-0.4961597919464111,0.1823604851961136,0.3137993216514587,0.024855900555849,0.0,0.0,1.0,43.588478088378906,48.0,1242.9505615234375,-6971.8671875,43.74019241333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1606140136719,304.9602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18636.404296875,19080.0,0.0,0.0,0.1372552961111068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3884947299957275,1.3885107040405271,-1.5921876183710992e-05,0.0,0.0001392966660205,0.0,0.0,297.6381530761719,0.0,0.0,0.0,0.7587128281593323,4.0,0.0,1.0
367980,290.69879150390625,297.1499938964844,293.1499938964844,0.003996305167675,-307.0041809082031,295.860595703125,0.4833228588104248,0.050000000745058,0.0466072522103786,290.57421875,297.1499938964844,293.1499938964844,0.0043036537244915,-346.7592468261719,296.24639892578125,0.4833228588104248,0.050000000745058,0.0490796789526939,290.28338623046875,297.1499938964844,293.1499938964844,0.0046420125290751,-274.7290954589844,296.6545715332031,0.4833228588104248,0.050000000745058,0.0362500846385955,290.5107116699219,297.1499938964844,293.1499938964844,0.0044045532122254,-354.3479309082031,296.37225341796875,0.4833228588104248,0.050000000745058,0.0490796789526939,291.3610534667969,297.1499938964844,293.1499938964844,0.0030250598210841,-1168.978271484375,294.5964660644531,0.4833228588104248,0.050000000745058,0.2328128665685653,290.55499267578125,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.3542175292969,290.7099609375,1.0,0.1889584809541702,0.5858638882637024,0.5858638882637024,1.0,1.0,-0.4966099560260772,0.1834713965654373,0.3131385445594787,0.0259629227221012,0.0,0.0,1.0,44.718544006347656,36.0,932.4921875,-6977.71240234375,44.74665069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0855712890625,304.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18958.1875,19080.0,0.0,0.0,0.1662877202033996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400430679321289,1.400446891784668,-1.61967909662053e-05,0.0,0.0001687608892098,0.0,0.0,305.380126953125,0.0,0.0,0.0,0.7647093534469604,4.0,0.0,1.0
368040,290.69879150390625,297.1499938964844,293.1499938964844,0.003996305167675,-307.0041809082031,295.860595703125,0.4833228588104248,0.050000000745058,0.0466072522103786,290.57421875,297.1499938964844,293.1499938964844,0.0043036537244915,-346.7592468261719,296.24639892578125,0.4833228588104248,0.050000000745058,0.0490796789526939,290.28338623046875,297.1499938964844,293.1499938964844,0.0046420125290751,-274.7290954589844,296.6545715332031,0.4833228588104248,0.050000000745058,0.0362500846385955,290.5107116699219,297.1499938964844,293.1499938964844,0.0044045532122254,-354.3479309082031,296.37225341796875,0.4833228588104248,0.050000000745058,0.0490796789526939,291.3610534667969,297.1499938964844,293.1499938964844,0.0030250598210841,-1168.978271484375,294.5964660644531,0.4833228588104248,0.050000000745058,0.2328128665685653,290.55499267578125,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.3542175292969,290.7099609375,1.0,0.1889584809541702,0.5858638882637024,0.5858638882637024,1.0,1.0,-0.4966099560260772,0.1834713965654373,0.3131385445594787,0.0259629227221012,0.0,0.0,1.0,44.718544006347656,36.0,932.4921875,-6977.71240234375,44.74665069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0855712890625,304.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18958.1875,19080.0,0.0,0.0,0.1662877202033996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400430679321289,1.400446891784668,-1.61967909662053e-05,0.0,0.0001687608892098,0.0,0.0,305.380126953125,0.0,0.0,0.0,0.7647093534469604,4.0,0.0,1.0
368100,290.7248229980469,297.1499938964844,293.1499938964844,0.0042934766970574,-325.0119323730469,296.4963073730469,0.4845349192619324,0.050000000745058,0.0465848334133625,290.59521484375,297.1499938964844,293.1499938964844,0.0046345489099621,-367.3995971679688,296.91119384765625,0.4845349192619324,0.050000000745058,0.0490560755133628,290.30535888671875,297.1499938964844,293.1499938964844,0.0050279507413506,-292.0930480957031,297.36895751953125,0.4845349192619324,0.050000000745058,0.0362326502799987,290.5335998535156,297.1499938964844,293.1499938964844,0.0047433814033865,-375.26953125,297.0424499511719,0.4845349192619324,0.050000000745058,0.0490560755133628,291.3813171386719,297.1499938964844,293.1499938964844,0.0032293549738824,-1233.4130859375,295.1390686035156,0.4845349192619324,0.050000000745058,0.2327008992433548,290.8577575683594,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.3746643066406,291.00054931640625,1.0,0.1877664923667907,0.5869109034538269,0.5869109034538269,1.0,1.0,-0.496371179819107,0.1837001591920852,0.3126710057258606,0.0262488406151533,0.0,0.0,1.0,44.119171142578125,36.0,830.2900390625,-7018.06103515625,44.21232986450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22955322265625,305.0337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,19016.2109375,20160.0,0.0,0.0,0.178849384188652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025720357894895,1.4025882482528689,-1.6246360246441327e-05,0.0,0.0001815094001358,0.0,0.0,306.7831420898437,0.0,0.0,0.0,0.7657833695411682,4.0,0.0,1.0
368160,290.74957275390625,297.1499938964844,293.1499938964844,0.0045782644301652,-341.47625732421875,297.0850830078125,0.4870303571224212,0.050000000745058,0.0465391352772712,290.6156311035156,297.1499938964844,293.1499938964844,0.0049537061713635,-386.2666015625,297.52691650390625,0.4870303571224212,0.050000000745058,0.0490079522132873,290.3265380859375,297.1499938964844,293.1499938964844,0.005404635798186,-308.0071716308594,298.03125,0.4870303571224212,0.050000000745058,0.0361971072852611,290.5561218261719,297.1499938964844,293.1499938964844,0.0050701056607067,-394.3431091308594,297.6620483398437,0.4870303571224212,0.050000000745058,0.0490079522132873,291.4009094238281,297.1499938964844,293.1499938964844,0.0034208537545055,-1291.8685302734375,295.6401672363281,0.4870303571224212,0.050000000745058,0.2324726283550262,291.1388244628906,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.3944702148437,291.27374267578125,1.0,0.1854898780584335,0.587710440158844,0.587710440158844,1.0,1.0,-0.4958843290805816,0.1837706267833709,0.3121137022972107,0.0264082513749599,0.0,0.0,0.9925932884216307,42.89697647094727,25.0,761.3801879882812,-7091.7900390625,43.12446975708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4696960449219,305.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,19800.009765625,20160.0,0.0,0.0,0.190063014626503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306442737579346,1.4306612014770508,-1.690658973529935e-05,0.0,0.0001928897981997,0.0,0.0,325.618896484375,0.0,0.0,0.0,0.7815458178520203,4.0,0.0,1.0
368220,290.79522705078125,297.1499938964844,293.1499938964844,0.0051164552569389,-370.193115234375,298.1547546386719,0.4951350390911102,0.050000000745058,0.0463984459638595,290.6545104980469,297.1499938964844,293.1499938964844,0.0055624232627451,-419.1297302246094,298.6437072753906,0.4951350390911102,0.050000000745058,0.0488597974181175,290.366455078125,297.1499938964844,293.1499938964844,0.0061370232142508,-335.8573608398437,299.233154296875,0.4951350390911102,0.050000000745058,0.0360876806080341,290.5985412597656,297.1499938964844,293.1499938964844,0.005696068983525,-427.6277465820313,298.7862243652344,0.4951350390911102,0.050000000745058,0.0488597974181175,291.4380187988281,297.1499938964844,293.1499938964844,0.003770264564082,-1392.5595703125,296.5498352050781,0.4951350390911102,0.050000000745058,0.2317698448896408,291.6625671386719,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320373535156,291.7867431640625,1.0,0.1785303205251693,0.5887975096702576,0.5887975096702576,1.0,1.0,-0.494385302066803,0.1835816204547882,0.3108036816120147,0.0264631621539592,0.0,0.0,0.8888230323791504,39.13380432128906,25.0,675.7654418945312,-7238.19287109375,39.78801727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1789245605469,305.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,21050.96484375,20160.0,0.0,0.0,0.2083625793457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3798073530197144,1.3798235654830933,-1.6321886505465955e-05,0.0,0.0002114615199388,0.0,0.0,299.573486328125,0.0,0.0,0.0,0.7561168074607849,4.0,0.0,1.0
368280,290.79522705078125,297.1499938964844,293.1499938964844,0.0051164552569389,-370.193115234375,298.1547546386719,0.4951350390911102,0.050000000745058,0.0463984459638595,290.6545104980469,297.1499938964844,293.1499938964844,0.0055624232627451,-419.1297302246094,298.6437072753906,0.4951350390911102,0.050000000745058,0.0488597974181175,290.366455078125,297.1499938964844,293.1499938964844,0.0061370232142508,-335.8573608398437,299.233154296875,0.4951350390911102,0.050000000745058,0.0360876806080341,290.5985412597656,297.1499938964844,293.1499938964844,0.005696068983525,-427.6277465820313,298.7862243652344,0.4951350390911102,0.050000000745058,0.0488597974181175,291.4380187988281,297.1499938964844,293.1499938964844,0.003770264564082,-1392.5595703125,296.5498352050781,0.4951350390911102,0.050000000745058,0.2317698448896408,291.6625671386719,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320373535156,291.7867431640625,1.0,0.1785303205251693,0.5887975096702576,0.5887975096702576,1.0,1.0,-0.494385302066803,0.1835816204547882,0.3108036816120147,0.0264631621539592,0.0,0.0,0.8888230323791504,39.13380432128906,25.0,675.7654418945312,-7238.19287109375,39.78801727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1789245605469,305.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,21050.96484375,20160.0,0.0,0.0,0.2083625793457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3798073530197144,1.3798235654830933,-1.6321886505465955e-05,0.0,0.0002114615199388,0.0,0.0,299.573486328125,0.0,0.0,0.0,0.7561168074607849,4.0,0.0,1.0
368340,290.8362121582031,297.1499938964844,293.1499938964844,0.005634443834424,-395.1427612304688,299.1058349609375,0.5024111270904541,0.050000000745058,0.0462860986590385,290.6910095214844,297.1499938964844,293.1499938964844,0.0061550913378596,-447.5870971679688,299.6341247558594,0.5024111270904541,0.050000000745058,0.0487414933741092,290.40338134765625,297.1499938964844,293.1499938964844,0.0068693137727677,-360.0984802246094,300.3001403808594,0.5024111270904541,0.050000000745058,0.0360003001987934,290.6368713378906,297.1499938964844,293.1499938964844,0.0063113644719123,-456.64788818359375,299.7860717773437,0.5024111270904541,0.050000000745058,0.0487414933741092,291.4722595214844,297.1499938964844,293.1499938964844,0.0040910183452069,-1478.782958984375,297.357421875,0.5024111270904541,0.050000000745058,0.2312086522579193,292.1401672363281,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.4667358398437,292.2512512207031,1.0,0.1731486916542053,0.5895206332206726,0.5895206332206726,1.0,1.0,-0.4931880235671997,0.1833835393190384,0.3098044991493225,0.0264618936926126,0.0,0.0,0.7243931889533997,36.12872314453125,25.0,602.1215209960938,-7324.353515625,37.13776397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11187744140625,306.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,23291.763671875,19080.0,0.0,0.0,0.2211122661828994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1466444730758667,1.1466577053070068,-1.3251493328425568e-05,0.0,0.0002244008501293,0.0,0.0,192.4996795654297,0.0,0.0,0.0,0.6341714262962341,4.0,0.0,1.0
368400,290.8362121582031,297.1499938964844,293.1499938964844,0.005634443834424,-395.1427612304688,299.1058349609375,0.5024111270904541,0.050000000745058,0.0462860986590385,290.6910095214844,297.1499938964844,293.1499938964844,0.0061550913378596,-447.5870971679688,299.6341247558594,0.5024111270904541,0.050000000745058,0.0487414933741092,290.40338134765625,297.1499938964844,293.1499938964844,0.0068693137727677,-360.0984802246094,300.3001403808594,0.5024111270904541,0.050000000745058,0.0360003001987934,290.6368713378906,297.1499938964844,293.1499938964844,0.0063113644719123,-456.64788818359375,299.7860717773437,0.5024111270904541,0.050000000745058,0.0487414933741092,291.4722595214844,297.1499938964844,293.1499938964844,0.0040910183452069,-1478.782958984375,297.357421875,0.5024111270904541,0.050000000745058,0.2312086522579193,292.1401672363281,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.4667358398437,292.2512512207031,1.0,0.1731486916542053,0.5895206332206726,0.5895206332206726,1.0,1.0,-0.4931880235671997,0.1833835393190384,0.3098044991493225,0.0264618936926126,0.0,0.0,0.7243931889533997,36.12872314453125,25.0,602.1215209960938,-7324.353515625,37.13776397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11187744140625,306.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,23291.763671875,19080.0,0.0,0.0,0.2211122661828994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1466444730758667,1.1466577053070068,-1.3251493328425568e-05,0.0,0.0002244008501293,0.0,0.0,192.4996795654297,0.0,0.0,0.0,0.6341714262962341,4.0,0.0,1.0
368460,290.87310791015625,297.1499938964844,293.1499938964844,0.0061640883795917,-419.3901672363281,299.9442749023437,0.5086191296577454,0.050000000745058,0.0462012849748134,290.7256774902344,297.1499938964844,293.1499938964844,0.0067673502489924,-475.0827941894531,300.507080078125,0.5086191296577454,0.050000000745058,0.0486521795392036,290.43780517578125,297.1499938964844,293.1499938964844,0.0076478109695017,-383.5628662109375,301.24664306640625,0.5086191296577454,0.050000000745058,0.0359343327581882,290.6712951660156,297.1499938964844,293.1499938964844,0.0069552450440824,-484.9693298339844,300.6725158691406,0.5086191296577454,0.050000000745058,0.0486521795392036,291.50372314453125,297.1499938964844,293.1499938964844,0.0044034654274582,-1561.9290771484375,298.05780029296875,0.5086191296577454,0.050000000745058,0.230784997344017,292.52899169921875,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986267089844,292.5996398925781,1.0,0.1688498705625534,0.5900449156761169,0.5900449156761169,0.999561369419098,1.0,-0.4922842383384704,0.1832301169633865,0.3090541362762451,0.0264646932482719,0.0,0.0,0.5129412412643433,33.860233306884766,25.0,400.5943908691406,-7027.2548828125,35.145389556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2261047363281,306.7120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,23699.427734375,19080.0,0.0,0.0,0.2279584854841232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576796174049377,0.6576876044273376,-7.986224773048889e-06,0.0,0.0002313488803338,0.0,0.0,57.94389724731445,0.0,0.0,0.0,0.4418341815471649,4.0,0.0,1.0
368520,290.87310791015625,297.1499938964844,293.1499938964844,0.0061640883795917,-419.3901672363281,299.9442749023437,0.5086191296577454,0.050000000745058,0.0462012849748134,290.7256774902344,297.1499938964844,293.1499938964844,0.0067673502489924,-475.0827941894531,300.507080078125,0.5086191296577454,0.050000000745058,0.0486521795392036,290.43780517578125,297.1499938964844,293.1499938964844,0.0076478109695017,-383.5628662109375,301.24664306640625,0.5086191296577454,0.050000000745058,0.0359343327581882,290.6712951660156,297.1499938964844,293.1499938964844,0.0069552450440824,-484.9693298339844,300.6725158691406,0.5086191296577454,0.050000000745058,0.0486521795392036,291.50372314453125,297.1499938964844,293.1499938964844,0.0044034654274582,-1561.9290771484375,298.05780029296875,0.5086191296577454,0.050000000745058,0.230784997344017,292.52899169921875,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986267089844,292.5996398925781,1.0,0.1688498705625534,0.5900449156761169,0.5900449156761169,0.999561369419098,1.0,-0.4922842383384704,0.1832301169633865,0.3090541362762451,0.0264646932482719,0.0,0.0,0.5129412412643433,33.860233306884766,25.0,400.5943908691406,-7027.2548828125,35.145389556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2261047363281,306.7120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,23699.427734375,19080.0,0.0,0.0,0.2279584854841232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576796174049377,0.6576876044273376,-7.986224773048889e-06,0.0,0.0002313488803338,0.0,0.0,57.94389724731445,0.0,0.0,0.0,0.4418341815471649,4.0,0.0,1.0
368580,290.9059753417969,297.1499938964844,293.1499938964844,0.0068125678226351,-452.0335998535156,300.6412658691406,0.5140120387077332,0.050000000745058,0.0461350753903389,290.757568359375,297.1499938964844,293.1499938964844,0.007529514376074,-512.0745849609375,301.2464599609375,0.5140120387077332,0.050000000745058,0.0485824532806873,290.4698486328125,297.1499938964844,293.1499938964844,0.0086408331990242,-414.6434326171875,302.0700378417969,0.5140120387077332,0.050000000745058,0.0358828343451023,290.7019958496094,297.1499938964844,293.1499938964844,0.0077636451460421,-523.105224609375,301.4306335449219,0.5140120387077332,0.050000000745058,0.0485824532806873,291.5320739746094,297.1499938964844,293.1499938964844,0.0047681904397904,-1675.3961181640625,298.5843200683594,0.5140120387077332,0.050000000745058,0.2304542511701584,292.6502990722656,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.5275573730469,292.615478515625,1.0,0.1654092669486999,0.5904476642608643,0.5904476642608643,0.9991227984428406,1.0,-0.4915786981582641,0.1831079870462417,0.3084706962108612,0.0264686960726976,0.0,0.0,0.3003111481666565,32.089298248291016,25.0,-122.54805755615234,-6028.90283203125,33.59495544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5722351074219,305.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,21423.19140625,19080.0,0.0,0.0,0.2275896072387695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840746641159057,0.2840800583362579,-5.392460479924921e-06,0.0,0.0002309745177626,0.0,0.0,14.71820068359375,0.0,0.0,0.0,0.321948230266571,4.0,0.0,1.0
368640,290.9059753417969,297.1499938964844,293.1499938964844,0.0068125678226351,-452.0335998535156,300.6412658691406,0.5140120387077332,0.050000000745058,0.0461350753903389,290.757568359375,297.1499938964844,293.1499938964844,0.007529514376074,-512.0745849609375,301.2464599609375,0.5140120387077332,0.050000000745058,0.0485824532806873,290.4698486328125,297.1499938964844,293.1499938964844,0.0086408331990242,-414.6434326171875,302.0700378417969,0.5140120387077332,0.050000000745058,0.0358828343451023,290.7019958496094,297.1499938964844,293.1499938964844,0.0077636451460421,-523.105224609375,301.4306335449219,0.5140120387077332,0.050000000745058,0.0485824532806873,291.5320739746094,297.1499938964844,293.1499938964844,0.0047681904397904,-1675.3961181640625,298.5843200683594,0.5140120387077332,0.050000000745058,0.2304542511701584,292.6502990722656,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.5275573730469,292.615478515625,1.0,0.1654092669486999,0.5904476642608643,0.5904476642608643,0.9991227984428406,1.0,-0.4915786981582641,0.1831079870462417,0.3084706962108612,0.0264686960726976,0.0,0.0,0.3003111481666565,32.089298248291016,25.0,-122.54805755615234,-6028.90283203125,33.59495544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5722351074219,305.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,21423.19140625,19080.0,0.0,0.0,0.2275896072387695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840746641159057,0.2840800583362579,-5.392460479924921e-06,0.0,0.0002309745177626,0.0,0.0,14.71820068359375,0.0,0.0,0.0,0.321948230266571,4.0,0.0,1.0
