time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9207763671875,297.1499938964844,293.1499938964844,0.0072425482794642,-475.7761840820313,300.93048095703125,0.5164228081703186,0.050000000745058,0.0461074784398078,290.77203369140625,297.1499938964844,293.1499938964844,0.0080432910472154,-538.9902954101562,301.5661315917969,0.5164228081703186,0.050000000745058,0.0485533960163593,290.4845275878906,297.1499938964844,293.1499938964844,0.0093252602964639,-437.0049743652344,302.4439697265625,0.5164228081703186,0.050000000745058,0.0358613729476928,290.7159118652344,297.1499938964844,293.1499938964844,0.0083109233528375,-550.7730102539062,301.7624816894531,0.5164228081703186,0.050000000745058,0.0485533960163593,291.5447998046875,297.1499938964844,293.1499938964844,0.0050016548484563,-1759.38671875,298.75665283203125,0.5164228081703186,0.050000000745058,0.2303164005279541,292.5285949707031,291.1499938964844,258.26025390625,257.71588134765625,279.1544494628906,291.5406188964844,292.4251708984375,1.0,0.16395203769207,0.5906090140342712,0.5906090140342712,0.998903512954712,1.0,-0.4912846386432647,0.1830553561449051,0.3082292675971985,0.0264697410166263,0.0,0.0,0.2198223322629928,31.35122871398925,25.0,-472.177490234375,-5431.41552734375,32.95006561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.34796142578125,304.9288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,20370.041015625,18000.0,0.0,0.0,0.2242221683263778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947965770959854,0.1948014944791793,-4.920538685837528e-06,0.0,0.0002275570004712,0.0,0.0,8.956835746765137,0.0,0.0,0.0,0.2992552816867828,4.0,0.0,1.0
368760,290.9344482421875,297.1499938964844,293.1499938964844,0.0077680209651589,-505.2654113769531,301.1923828125,0.5186537504196167,0.050000000745058,0.0460829474031925,290.7854309082031,297.1499938964844,293.1499938964844,0.0086799198761582,-572.4006958007812,301.8661499023437,0.5186537504196167,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101921465247869,-464.62701416015625,302.8090209960937,0.5186537504196167,0.050000000745058,0.0358422920107841,290.7288818359375,297.1499938964844,293.1499938964844,0.0089918039739131,-585.06591796875,302.0769348144531,0.5186537504196167,0.050000000745058,0.0485275611281394,291.5564270019531,297.1499938964844,293.1499938964844,0.005278589669615,-1864.8154296875,298.8752136230469,0.5186537504196167,0.050000000745058,0.2301938533782959,292.2774353027344,291.1499938964844,258.24761962890625,257.6996459960937,279.1537475585937,291.5526123046875,292.1177062988281,1.0,0.1626445651054382,0.5907427072525024,0.5907427072525024,0.998654007911682,1.0,-0.4910232126712799,0.1830063313245773,0.3080168962478637,0.0264689065515995,0.0,0.0,0.1691224724054336,30.69508934020996,25.0,-785.9443969726562,-4952.89111328125,32.37739181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.180908203125,304.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18785.818359375,18000.0,0.0,0.0,0.2186758369207382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447616666555404,0.1447661370038986,-4.462868218979565e-06,0.0,0.0002219281886937,0.0,0.0,5.967318058013916,0.0,0.0,0.0,0.2811101675033569,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090552056208252,-572.5668334960938,301.7174072265625,0.5226107239723206,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.010281759314239,-648.5853881835938,302.4812927246094,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124785518273711,-527.4188232421875,303.5740661621094,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107202352955937,-663.1672973632812,302.72479248046875,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059168436564505,-2108.016357421875,299.0670166015625,0.5226107239723206,0.050000000745058,0.2299874573945999,291.5977478027344,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4418640136719,1.0,0.1604159027338028,0.5909404158592224,0.5909404158592224,0.9981549978256226,1.0,-0.4905828833580017,0.1829165965318679,0.3076663017272949,0.0264608953148126,0.0,0.0,0.1545925438404083,29.58991813659668,25.0,-917.2260131835938,-4856.09521484375,31.414155960083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9631652832031,304.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18133.990234375,18000.0,0.0,0.0,0.2011781930923462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208957210183143,0.1208999902009964,-4.27417717219214e-06,0.0,0.0002041702973656,0.0,0.0,4.750304222106934,0.0,0.0,0.0,0.2738038003444671,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090552056208252,-572.5668334960938,301.7174072265625,0.5226107239723206,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.010281759314239,-648.5853881835938,302.4812927246094,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124785518273711,-527.4188232421875,303.5740661621094,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107202352955937,-663.1672973632812,302.72479248046875,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059168436564505,-2108.016357421875,299.0670166015625,0.5226107239723206,0.050000000745058,0.2299874573945999,291.5977478027344,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4418640136719,1.0,0.1604159027338028,0.5909404158592224,0.5909404158592224,0.9981549978256226,1.0,-0.4905828833580017,0.1829165965318679,0.3076663017272949,0.0264608953148126,0.0,0.0,0.1545925438404083,29.58991813659668,25.0,-917.2260131835938,-4856.09521484375,31.414155960083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9631652832031,304.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18133.990234375,18000.0,0.0,0.0,0.2011781930923462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208957210183143,0.1208999902009964,-4.27417717219214e-06,0.0,0.0002041702973656,0.0,0.0,4.750304222106934,0.0,0.0,0.0,0.2738038003444671,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104647390544414,-632.209716796875,302.33331298828125,0.5271880626678467,0.050000000745058,0.045996967703104,290.83111572265625,297.1499938964844,293.1499938964844,0.0121133383363485,-716.1802368164062,303.18182373046875,0.5271880626678467,0.050000000745058,0.0484370216727256,290.5468444824219,297.1499938964844,293.1499938964844,0.0182313602417707,-651.3118896484375,304.109619140625,0.5611899495124817,0.0715741887688636,0.0416309349238872,290.7739562988281,297.1499938964844,293.1499938964844,0.0127256410196423,-732.4331665039062,303.4549865722656,0.5271880626678467,0.050000000745058,0.0484370216727256,291.59490966796875,297.1499938964844,293.1499938964844,0.0065457774326205,-2323.743408203125,299.3758239746094,0.5271880626678467,0.050000000745058,0.229764387011528,291.11083984375,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0335998535156,1.0,0.1586913168430328,0.5916076302528381,0.5916076302528381,0.997655987739563,1.0,-0.4971275329589844,0.185297429561615,0.3118301033973694,0.0278798826038837,0.0,0.0,0.1957643926143646,28.453304290771484,28.0,-581.4928588867188,-5342.36279296875,31.05503463745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5379943847656,306.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.458984375,18000.0,0.0,0.0,0.1788707673549652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363176852464676,0.136321946978569,-4.258494755049469e-06,0.0,0.0001815310824895,0.0,0.0,5.355425834655762,0.0,0.0,0.0,0.2753643691539764,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104647390544414,-632.209716796875,302.33331298828125,0.5271880626678467,0.050000000745058,0.045996967703104,290.83111572265625,297.1499938964844,293.1499938964844,0.0121133383363485,-716.1802368164062,303.18182373046875,0.5271880626678467,0.050000000745058,0.0484370216727256,290.5468444824219,297.1499938964844,293.1499938964844,0.0182313602417707,-651.3118896484375,304.109619140625,0.5611899495124817,0.0715741887688636,0.0416309349238872,290.7739562988281,297.1499938964844,293.1499938964844,0.0127256410196423,-732.4331665039062,303.4549865722656,0.5271880626678467,0.050000000745058,0.0484370216727256,291.59490966796875,297.1499938964844,293.1499938964844,0.0065457774326205,-2323.743408203125,299.3758239746094,0.5271880626678467,0.050000000745058,0.229764387011528,291.11083984375,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0335998535156,1.0,0.1586913168430328,0.5916076302528381,0.5916076302528381,0.997655987739563,1.0,-0.4971275329589844,0.185297429561615,0.3118301033973694,0.0278798826038837,0.0,0.0,0.1957643926143646,28.453304290771484,28.0,-581.4928588867188,-5342.36279296875,31.05503463745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5379943847656,306.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.458984375,18000.0,0.0,0.0,0.1788707673549652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363176852464676,0.136321946978569,-4.258494755049469e-06,0.0,0.0001815310824895,0.0,0.0,5.355425834655762,0.0,0.0,0.0,0.2753643691539764,4.0,0.0,1.0
369060,291.0044860839844,297.1499938964844,293.1499938964844,0.011948543600738,-680.6489868164062,303.0117492675781,0.535431981086731,0.050000000745058,0.0459237024188041,290.8522644042969,297.1499938964844,293.1499938964844,0.0141363488510251,-771.2498168945312,303.9324645996094,0.535431981086731,0.050000000745058,0.0483598671853542,290.6322631835937,297.1499938964844,293.1499938964844,0.0602042526006698,-1226.7213134765625,304.05377197265625,0.7076442241668701,0.1203657910227775,0.0769505873322486,290.7952575683594,297.1499938964844,293.1499938964844,0.0147534254938364,-788.1099853515625,304.1260070800781,0.5390658974647522,0.0574863962829113,0.0491614006459713,291.6153869628906,297.1499938964844,293.1499938964844,0.0071231401525437,-2495.0302734375,299.7906494140625,0.535431981086731,0.050000000745058,0.2293983995914459,290.8822631835937,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8507080078125,1.0,0.1592858284711837,0.5958540439605713,0.5958540439605713,0.9971817135810852,1.0,-0.5397601127624512,0.2009398937225341,0.338820219039917,0.0378089137375354,0.0,0.0,0.2486293315887451,26.86575508117676,25.0,-268.8133850097656,-6137.01611328125,33.615238189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46826171875,307.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17877.87890625,18000.0,0.0,0.0,0.1578997820615768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657107025384903,0.1657150089740753,-4.296848601370584e-06,0.0,0.0001602482079761,0.0,0.0,6.619741439819336,0.0,0.0,0.0,0.2800692021846771,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.011948543600738,-680.6489868164062,303.0117492675781,0.535431981086731,0.050000000745058,0.0459237024188041,290.8522644042969,297.1499938964844,293.1499938964844,0.0141363488510251,-771.2498168945312,303.9324645996094,0.535431981086731,0.050000000745058,0.0483598671853542,290.6322631835937,297.1499938964844,293.1499938964844,0.0602042526006698,-1226.7213134765625,304.05377197265625,0.7076442241668701,0.1203657910227775,0.0769505873322486,290.7952575683594,297.1499938964844,293.1499938964844,0.0147534254938364,-788.1099853515625,304.1260070800781,0.5390658974647522,0.0574863962829113,0.0491614006459713,291.6153869628906,297.1499938964844,293.1499938964844,0.0071231401525437,-2495.0302734375,299.7906494140625,0.535431981086731,0.050000000745058,0.2293983995914459,290.8822631835937,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8507080078125,1.0,0.1592858284711837,0.5958540439605713,0.5958540439605713,0.9971817135810852,1.0,-0.5397601127624512,0.2009398937225341,0.338820219039917,0.0378089137375354,0.0,0.0,0.2486293315887451,26.86575508117676,25.0,-268.8133850097656,-6137.01611328125,33.615238189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46826171875,307.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17877.87890625,18000.0,0.0,0.0,0.1578997820615768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657107025384903,0.1657150089740753,-4.296848601370584e-06,0.0,0.0001602482079761,0.0,0.0,6.619741439819336,0.0,0.0,0.0,0.2800692021846771,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135262524709105,-720.8449096679688,303.70086669921875,0.5644659399986267,0.050000000745058,0.0457183569669723,290.8879699707031,297.1499938964844,293.1499938964844,0.0317979790270328,-1160.088134765625,304.1031799316406,0.6511856913566589,0.0871737524867057,0.072011224925518,290.7586364746094,297.1499938964844,293.1499938964844,0.0921394303441047,-1683.581787109375,304.0333251953125,0.8181110620498657,0.1585871279239654,0.1050075739622116,290.8552551269531,297.1499938964844,293.1499938964844,0.0482354685664176,-1446.69775390625,304.07720947265625,0.7039665579795837,0.105146013200283,0.0899586677551269,291.6436462402344,297.1499938964844,293.1499938964844,0.007637623231858,-2629.90576171875,300.2288818359375,0.5644659399986267,0.050000000745058,0.2283726632595062,290.7831726074219,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396789550781,290.7601013183594,1.0,0.1604068428277969,0.6031562089920044,0.6031562089920044,0.9967073798179626,1.0,-0.6492800116539001,0.2413879930973053,0.4078920483589172,0.0628594979643821,0.0,0.0,0.3046535849571228,22.38162040710449,28.0,-152.6382293701172,-7295.203125,40.2830924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.618408203125,308.0655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17820.859375,18000.0,0.0,0.0,0.1425553858280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044765204191208,0.2044808864593505,-4.365609129308723e-06,0.0,0.0001446755923097,0.0,0.0,8.402059555053711,0.0,0.0,0.0,0.2870849072933197,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135262524709105,-720.8449096679688,303.70086669921875,0.5644659399986267,0.050000000745058,0.0457183569669723,290.8879699707031,297.1499938964844,293.1499938964844,0.0317979790270328,-1160.088134765625,304.1031799316406,0.6511856913566589,0.0871737524867057,0.072011224925518,290.7586364746094,297.1499938964844,293.1499938964844,0.0921394303441047,-1683.581787109375,304.0333251953125,0.8181110620498657,0.1585871279239654,0.1050075739622116,290.8552551269531,297.1499938964844,293.1499938964844,0.0482354685664176,-1446.69775390625,304.07720947265625,0.7039665579795837,0.105146013200283,0.0899586677551269,291.6436462402344,297.1499938964844,293.1499938964844,0.007637623231858,-2629.90576171875,300.2288818359375,0.5644659399986267,0.050000000745058,0.2283726632595062,290.7831726074219,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396789550781,290.7601013183594,1.0,0.1604068428277969,0.6031562089920044,0.6031562089920044,0.9967073798179626,1.0,-0.6492800116539001,0.2413879930973053,0.4078920483589172,0.0628594979643821,0.0,0.0,0.3046535849571228,22.38162040710449,28.0,-152.6382293701172,-7295.203125,40.2830924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.618408203125,308.0655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17820.859375,18000.0,0.0,0.0,0.1425553858280182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044765204191208,0.2044808864593505,-4.365609129308723e-06,0.0,0.0001446755923097,0.0,0.0,8.402059555053711,0.0,0.0,0.0,0.2870849072933197,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144681772217154,-742.5904541015625,304.040283203125,0.5830502510070801,0.050000000745058,0.04561498016119,290.9309997558594,297.1499938964844,293.1499938964844,0.0512152537703514,-1500.053955078125,304.0765686035156,0.7301737666130066,0.1073889508843422,0.0926835238933563,290.8291931152344,297.1499938964844,293.1499938964844,0.1060764491558075,-1886.9273681640625,304.0292358398437,0.8693957328796387,0.1750244945287704,0.1169721707701683,290.9070739746094,297.1499938964844,293.1499938964844,0.0655924379825592,-1762.327880859375,304.0590515136719,0.769107460975647,0.1240487247705459,0.1090180203318595,291.66229248046875,297.1499938964844,293.1499938964844,0.0079025272279977,-2699.6748046875,300.425048828125,0.5830502510070801,0.050000000745058,0.2278562784194946,290.702880859375,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.65802001953125,290.6703796386719,1.0,0.1624025553464889,0.6060381531715393,0.6060381531715393,0.9964702129364014,1.0,-0.7105796337127686,0.26441490650177,0.4461647272109985,0.0770186483860015,0.0,0.0,0.342294842004776,20.2202262878418,28.0,-179.86558532714844,-7951.33740234375,44.83460235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38995361328125,308.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17750.876953125,18000.0,0.0,0.0,0.1381005197763443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313984036445617,0.2314028143882751,-4.414294380694628e-06,0.0,0.0001401544723194,0.0,0.0,9.709036827087402,0.0,0.0,0.0,0.2923752069473266,4.0,0.0,1.0
369360,291.0611572265625,297.1499938964844,293.1499938964844,0.0182165745645761,-840.9829711914062,304.1301574707031,0.6285048723220825,0.0666365846991539,0.051465455442667,290.9846496582031,297.1499938964844,293.1499938964844,0.067354992032051,-1796.290771484375,304.06072998046875,0.7968886494636536,0.1249732747673988,0.1104326397180557,290.9013671875,297.1499938964844,293.1499938964844,0.1194096356630325,-2076.407470703125,304.0269775390625,0.9269865155220032,0.1902552396059036,0.1279601603746414,290.9643859863281,297.1499938964844,293.1499938964844,0.0803334712982177,-2047.1102294921875,304.04888916015625,0.8316165804862976,0.14121013879776,0.1259567737579345,291.68426513671875,297.1499938964844,293.1499938964844,0.0081661762669682,-2766.773681640625,300.6095275878906,0.6031829118728638,0.050000000745058,0.2273758947849273,290.61669921875,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6797180175781,290.596923828125,1.0,0.1651813089847564,0.6079502701759338,0.6079502701759338,0.9966977834701538,1.0,-0.7718335390090942,0.2876608669757843,0.4841726720333099,0.0908310562372207,0.0,0.0,0.3866291642189026,18.27699089050293,31.0,-150.26089477539062,-8700.765625,50.12520980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97222900390625,308.205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17623.537109375,18000.0,0.0,0.0,0.1361856460571289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699705958366394,0.2699750959873199,-4.490653282118728e-06,0.0,0.0001382111222483,0.0,0.0,11.703956604003906,0.0,0.0,0.0,0.3005374372005462,4.0,0.0,1.0
369420,291.1554260253906,297.1499938964844,293.1499938964844,0.0482410974800586,-1375.8675537109375,304.0871887207031,0.7805395126342773,0.1005954816937446,0.0840304270386695,291.10479736328125,297.1499938964844,293.1499938964844,0.0928135514259338,-2294.196533203125,304.04852294921875,0.9099169373512268,0.1554954946041107,0.1404953747987747,291.02593994140625,297.1499938964844,293.1499938964844,0.1160704046487808,-1980.0731201171875,304.076171875,0.954946994781494,0.2217623442411422,0.1178098171949386,291.0836486816406,297.1499938964844,293.1499938964844,0.1057909652590751,-2549.797607421875,304.0404357910156,0.9477461576461792,0.1724115163087844,0.1562411487102508,291.7372436523437,297.1499938964844,293.1499938964844,0.0086406003683805,-2874.4111328125,300.9704284667969,0.6355101466178894,0.050000000745058,0.2267139703035354,290.5428771972656,291.1499938964844,258.1391296386719,257.5462341308594,279.17626953125,291.7323608398437,290.5465393066406,1.0,0.1727711707353592,0.6094264984130859,0.6094264984130859,0.9971529245376588,1.0,-0.8765425682067871,0.3282708525657654,0.5482717156410217,0.112871840596199,0.0,0.0,0.4737903475761413,15.85850429534912,34.0,-29.69991111755371,-10093.3505859375,61.46714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6335754394531,308.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17313.8828125,18000.0,0.0,0.0,0.1407789885997772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716959059238434,0.3717006742954254,-4.781778898177436e-06,0.0,0.0001428727846359,0.0,0.0,17.976226806640625,0.0,0.0,0.0,0.326645016670227,4.0,0.0,1.0
369480,291.1554260253906,297.1499938964844,293.1499938964844,0.0482410974800586,-1375.8675537109375,304.0871887207031,0.7805395126342773,0.1005954816937446,0.0840304270386695,291.10479736328125,297.1499938964844,293.1499938964844,0.0928135514259338,-2294.196533203125,304.04852294921875,0.9099169373512268,0.1554954946041107,0.1404953747987747,291.02593994140625,297.1499938964844,293.1499938964844,0.1160704046487808,-1980.0731201171875,304.076171875,0.954946994781494,0.2217623442411422,0.1178098171949386,291.0836486816406,297.1499938964844,293.1499938964844,0.1057909652590751,-2549.797607421875,304.0404357910156,0.9477461576461792,0.1724115163087844,0.1562411487102508,291.7372436523437,297.1499938964844,293.1499938964844,0.0086406003683805,-2874.4111328125,300.9704284667969,0.6355101466178894,0.050000000745058,0.2267139703035354,290.5428771972656,291.1499938964844,258.1391296386719,257.5462341308594,279.17626953125,291.7323608398437,290.5465393066406,1.0,0.1727711707353592,0.6094264984130859,0.6094264984130859,0.9971529245376588,1.0,-0.8765425682067871,0.3282708525657654,0.5482717156410217,0.112871840596199,0.0,0.0,0.4737903475761413,15.85850429534912,34.0,-29.69991111755371,-10093.3505859375,61.46714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6335754394531,308.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17313.8828125,18000.0,0.0,0.0,0.1407789885997772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716959059238434,0.3717006742954254,-4.781778898177436e-06,0.0,0.0001428727846359,0.0,0.0,17.976226806640625,0.0,0.0,0.0,0.326645016670227,4.0,0.0,1.0
369540,291.2793884277344,297.1499938964844,293.1499938964844,0.0704154968261718,-1759.6619873046875,304.0716857910156,0.8478525280952454,0.1260088831186294,0.1080583482980728,291.22576904296875,297.1499938964844,293.1499938964844,0.1143881157040596,-2712.94873046875,304.0464782714844,0.9705159664154052,0.1827817112207412,0.1669047772884369,291.0862121582031,297.1499938964844,293.1499938964844,0.1087590903043747,-1917.3226318359373,304.1081848144531,0.9544814229011536,0.2633759677410126,0.1174274682998657,291.1922912597656,297.1499938964844,293.1499938964844,0.1095418259501457,-2615.51123046875,304.0746154785156,0.9578071236610411,0.2026429921388626,0.1605431288480758,291.7956237792969,297.1499938964844,293.1499938964844,0.0090697277337312,-2954.910888671875,301.3270568847656,0.635883629322052,0.050000000745058,0.2267057448625564,290.6011962890625,291.1499938964844,258.1287841796875,257.52880859375,279.1625671386719,291.7909851074219,290.6068115234375,1.0,0.181427776813507,0.6098828315734863,0.6098828315734863,0.9976080656051636,1.0,-0.9355918169021606,0.3513958752155304,0.5841959714889526,0.1255015581846237,0.0,0.0,0.5431014895439148,16.492603302001953,54.0,56.274864196777344,-10895.8955078125,72.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98004150390625,307.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17160.259765625,18000.0,0.0,0.0,0.1546515673398971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818220436573028,0.4818273186683655,-5.294359652907588e-06,0.0,0.0001569516753079,0.0,0.0,27.18610572814941,0.0,0.0,0.0,0.3610455095767975,4.0,0.0,1.0
369600,291.2793884277344,297.1499938964844,293.1499938964844,0.0704154968261718,-1759.6619873046875,304.0716857910156,0.8478525280952454,0.1260088831186294,0.1080583482980728,291.22576904296875,297.1499938964844,293.1499938964844,0.1143881157040596,-2712.94873046875,304.0464782714844,0.9705159664154052,0.1827817112207412,0.1669047772884369,291.0862121582031,297.1499938964844,293.1499938964844,0.1087590903043747,-1917.3226318359373,304.1081848144531,0.9544814229011536,0.2633759677410126,0.1174274682998657,291.1922912597656,297.1499938964844,293.1499938964844,0.1095418259501457,-2615.51123046875,304.0746154785156,0.9578071236610411,0.2026429921388626,0.1605431288480758,291.7956237792969,297.1499938964844,293.1499938964844,0.0090697277337312,-2954.910888671875,301.3270568847656,0.635883629322052,0.050000000745058,0.2267057448625564,290.6011962890625,291.1499938964844,258.1287841796875,257.52880859375,279.1625671386719,291.7909851074219,290.6068115234375,1.0,0.181427776813507,0.6098828315734863,0.6098828315734863,0.9976080656051636,1.0,-0.9355918169021606,0.3513958752155304,0.5841959714889526,0.1255015581846237,0.0,0.0,0.5431014895439148,16.492603302001953,54.0,56.274864196777344,-10895.8955078125,72.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98004150390625,307.5415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17160.259765625,18000.0,0.0,0.0,0.1546515673398971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818220436573028,0.4818273186683655,-5.294359652907588e-06,0.0,0.0001569516753079,0.0,0.0,27.18610572814941,0.0,0.0,0.0,0.3610455095767975,4.0,0.0,1.0
369660,291.4011535644531,297.1499938964844,293.1499938964844,0.0888621434569358,-2101.373779296875,304.0671691894531,0.8785189390182495,0.1487073898315429,0.1290146559476852,291.3413391113281,297.1499938964844,293.1499938964844,0.1356837302446365,-3110.984130859375,304.0453796386719,0.98981374502182,0.2080926895141601,0.1913082003593444,291.1960144042969,297.1499938964844,293.1499938964844,0.1256337314844131,-2154.45654296875,304.0931396484375,0.970114290714264,0.2935514152050018,0.1320302039384842,291.2605895996094,297.1499938964844,293.1499938964844,0.1252041012048721,-2912.543212890625,304.0723876953125,0.970114290714264,0.2384372949600219,0.178758218884468,291.8550720214844,297.1499938964844,293.1499938964844,0.0095375068485736,-3045.193359375,301.6455383300781,0.6223069429397583,0.050000000745058,0.226962998509407,290.60162353515625,291.1499938964844,258.1206970214844,257.5138854980469,279.1374816894531,291.8507080078125,290.5904541015625,1.0,0.1986088454723358,0.6074707508087158,0.6074707508087158,0.9984403252601624,1.0,-1.0297330617904663,0.388599157333374,0.6411338448524475,0.1416224241256714,0.0,0.0,0.6145308613777161,18.95515823364257,74.0,-36.54658508300781,-11737.6025390625,95.21084594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3341369628906,306.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,16897.787109375,18000.0,0.0,0.0,0.1750952005386352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024038195610046,0.602409839630127,-6.025074981153011e-06,0.0,0.000177699359483,0.0,0.0,40.84084701538086,0.0,0.0,0.0,0.40395587682724,4.0,0.0,1.0
369720,291.4011535644531,297.1499938964844,293.1499938964844,0.0888621434569358,-2101.373779296875,304.0671691894531,0.8785189390182495,0.1487073898315429,0.1290146559476852,291.3413391113281,297.1499938964844,293.1499938964844,0.1356837302446365,-3110.984130859375,304.0453796386719,0.98981374502182,0.2080926895141601,0.1913082003593444,291.1960144042969,297.1499938964844,293.1499938964844,0.1256337314844131,-2154.45654296875,304.0931396484375,0.970114290714264,0.2935514152050018,0.1320302039384842,291.2605895996094,297.1499938964844,293.1499938964844,0.1252041012048721,-2912.543212890625,304.0723876953125,0.970114290714264,0.2384372949600219,0.178758218884468,291.8550720214844,297.1499938964844,293.1499938964844,0.0095375068485736,-3045.193359375,301.6455383300781,0.6223069429397583,0.050000000745058,0.226962998509407,290.60162353515625,291.1499938964844,258.1206970214844,257.5138854980469,279.1374816894531,291.8507080078125,290.5904541015625,1.0,0.1986088454723358,0.6074707508087158,0.6074707508087158,0.9984403252601624,1.0,-1.0297330617904663,0.388599157333374,0.6411338448524475,0.1416224241256714,0.0,0.0,0.6145308613777161,18.95515823364257,74.0,-36.54658508300781,-11737.6025390625,95.21084594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3341369628906,306.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,16897.787109375,18000.0,0.0,0.0,0.1750952005386352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024038195610046,0.602409839630127,-6.025074981153011e-06,0.0,0.000177699359483,0.0,0.0,40.84084701538086,0.0,0.0,0.0,0.40395587682724,4.0,0.0,1.0
369780,291.5174865722656,297.1499938964844,293.1499938964844,0.1070134043693542,-2441.955810546875,304.0645446777344,0.8822629451751709,0.1694221347570419,0.1481789946556091,291.451171875,297.1499938964844,293.1499938964844,0.1583176851272583,-3522.30078125,304.0425109863281,0.9861632585525512,0.231638103723526,0.2140809446573257,291.3882751464844,297.1499938964844,293.1499938964844,0.1611144840717315,-2636.775146484375,304.05242919921875,0.9896302819252014,0.3042517006397247,0.1601628065109253,291.3593444824219,297.1499938964844,293.1499938964844,0.1607378423213958,-3566.3603515625,304.0384216308594,0.9896302819252014,0.2663707137107849,0.2168474793434143,291.9193115234375,297.1499938964844,293.1499938964844,0.0101027572527527,-3165.31396484375,301.9026794433594,0.5959884524345398,0.050000000745058,0.2275294512510299,290.4451904296875,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149780273437,290.4241027832031,1.0,0.2232981622219085,0.601468026638031,0.601468026638031,0.9992725253105164,1.0,-1.160215139389038,0.440219908952713,0.7199952602386475,0.1606845110654831,0.0,0.0,0.7177606821060181,23.588457107543945,94.0,-192.3538055419922,-12884.56640625,135.24197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7148132324219,305.7526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,16121.9814453125,18000.0,0.0,0.0,0.2017964273691177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7800850868225098,0.7800924181938171,-7.341287982853828e-06,0.0,0.0002047977177426,0.0,0.0,69.15520477294922,0.0,0.0,0.0,0.4750044345855713,4.0,0.0,1.0
369840,291.5174865722656,297.1499938964844,293.1499938964844,0.1070134043693542,-2441.955810546875,304.0645446777344,0.8822629451751709,0.1694221347570419,0.1481789946556091,291.451171875,297.1499938964844,293.1499938964844,0.1583176851272583,-3522.30078125,304.0425109863281,0.9861632585525512,0.231638103723526,0.2140809446573257,291.3882751464844,297.1499938964844,293.1499938964844,0.1611144840717315,-2636.775146484375,304.05242919921875,0.9896302819252014,0.3042517006397247,0.1601628065109253,291.3593444824219,297.1499938964844,293.1499938964844,0.1607378423213958,-3566.3603515625,304.0384216308594,0.9896302819252014,0.2663707137107849,0.2168474793434143,291.9193115234375,297.1499938964844,293.1499938964844,0.0101027572527527,-3165.31396484375,301.9026794433594,0.5959884524345398,0.050000000745058,0.2275294512510299,290.4451904296875,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149780273437,290.4241027832031,1.0,0.2232981622219085,0.601468026638031,0.601468026638031,0.9992725253105164,1.0,-1.160215139389038,0.440219908952713,0.7199952602386475,0.1606845110654831,0.0,0.0,0.7177606821060181,23.588457107543945,94.0,-192.3538055419922,-12884.56640625,135.24197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7148132324219,305.7526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,16121.9814453125,18000.0,0.0,0.0,0.2017964273691177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7800850868225098,0.7800924181938171,-7.341287982853828e-06,0.0,0.0002047977177426,0.0,0.0,69.15520477294922,0.0,0.0,0.0,0.4750044345855713,4.0,0.0,1.0
369900,291.573974609375,297.1499938964844,293.1499938964844,0.1161760091781616,-2610.210205078125,304.0634155273437,0.8760005235671997,0.1790066510438919,0.157103806734085,291.5041809082031,297.1499938964844,293.1499938964844,0.1699932217597961,-3729.965576171875,304.04083251953125,0.9774880409240724,0.2427465170621872,0.2248700261116027,291.488037109375,297.1499938964844,293.1499938964844,0.1851111501455307,-2950.889892578125,304.0265197753906,0.996443510055542,0.3069684207439422,0.1781085878610611,291.4237060546875,297.1499938964844,293.1499938964844,0.1847531795501709,-3991.9560546875,304.0150146484375,0.996443510055542,0.276424765586853,0.2411446124315261,291.9542236328125,297.1499938964844,293.1499938964844,0.0104100331664085,-3231.365966796875,302.0115966796875,0.5782688856124878,0.050000000745058,0.2279678583145141,290.3339233398437,291.1499938964844,258.11279296875,257.4964294433594,279.0921936035156,291.949951171875,290.31011962890625,1.0,0.2380487620830536,0.59754478931427,0.59754478931427,0.999688684940338,1.0,-1.2351009845733645,0.4698760509490967,0.7652249336242676,0.1709855496883392,0.0,0.0,0.7831869125366211,26.92280387878418,94.0,-256.4071960449219,-13524.748046875,163.5575408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.91424560546875,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,15667.029296875,18000.0,0.0,0.0,0.2174757421016693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8954094052314758,0.8954178094863892,-8.411760063609108e-06,0.0,0.0002207102370448,0.0,0.0,94.3524932861328,0.0,0.0,0.0,0.5251007676124573,4.0,0.0,1.0
369960,291.6293640136719,297.1499938964844,293.1499938964844,0.1254528313875198,-2778.06201171875,304.0622863769531,0.8644885420799255,0.188097134232521,0.165603220462799,291.5560302734375,297.1499938964844,293.1499938964844,0.1819669604301452,-3940.092041015625,304.0389099121094,0.9627426266670228,0.2534157931804657,0.2352703511714935,291.5836486816406,297.1499938964844,293.1499938964844,0.2129829376935959,-3305.678466796875,303.9981994628906,0.9990000128746032,0.3092473149299621,0.1979927122592926,291.4969177246094,297.1499938964844,293.1499938964844,0.2106794863939285,-4436.4560546875,303.9925842285156,0.9975950121879578,0.2839227318763733,0.2656658887863159,291.9903869628906,297.1499938964844,293.1499938964844,0.0107427220791578,-3303.013916015625,302.1093139648437,0.5575146079063416,0.050000000745058,0.2285719066858291,290.2010803222656,291.1499938964844,258.1112976074219,257.4919738769531,279.0839233398437,291.9862365722656,290.1745300292969,1.0,0.2540751695632934,0.5935837030410767,0.5935837030410767,0.9997509121894836,1.0,-1.3121331930160522,0.5003082156181335,0.8118249177932739,0.1822571009397506,0.0,0.0,0.8596189618110657,31.250045776367188,112.0,-318.2964782714844,-14140.7587890625,197.99159240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1327209472656,304.81640625,278.1499938964844,0.0,18000.0,313.1499938964844,15313.1884765625,18000.0,0.0,0.0,0.2345500141382217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0219544172286987,1.0219643115997314,-9.805125046113972e-06,0.0,0.00023803843942,0.0,0.0,129.60227966308594,0.0,0.0,0.0,0.5825220346450806,4.0,0.0,1.0
370020,291.73583984375,297.1499938964844,293.1499938964844,0.1441061198711395,-3107.762451171875,304.0605163574219,0.8112093806266785,0.2050269097089767,0.1817376464605331,291.6554260253906,297.1499938964844,293.1499938964844,0.2063059508800506,-4357.87890625,304.0354309082031,0.8907459378242493,0.2736383080482483,0.2552971243858337,291.7590026855469,297.1499938964844,293.1499938964844,0.2411826997995376,-3680.795166015625,304.0083923339844,0.9402057528495787,0.3132254481315613,0.2182376831769943,291.6226501464844,297.1499938964844,293.1499938964844,0.2317920476198196,-4785.83642578125,304.00946044921875,0.921912431716919,0.3002312779426574,0.2808784544467926,292.06378173828125,297.1499938964844,293.1499938964844,0.0115599548444151,-3469.95556640625,302.2862854003906,0.4990131855010986,0.050000000745058,0.2314383536577224,289.9277038574219,291.1499938964844,258.1099548339844,257.485107421875,279.1041564941406,292.0599670410156,289.90777587890625,1.0,0.2857716381549835,0.5897108316421509,0.5897108316421509,0.9998754858970642,1.0,-1.3968151807785034,0.5331965684890747,0.8636186718940735,0.1975079476833343,0.0,0.0,1.0,47.92082595825195,130.0,-342.67462158203125,-14716.9990234375,269.49517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7766418457031,303.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,15604.98828125,18000.0,0.0,0.0,0.2710325121879577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256486415863037,1.2564995288848877,-1.3116054105921648e-05,0.0,0.0002750635321717,0.0,0.0,221.44630432128903,0.0,0.0,0.0,0.6920236945152283,4.0,0.0,1.0
370080,291.73583984375,297.1499938964844,293.1499938964844,0.1441061198711395,-3107.762451171875,304.0605163574219,0.8112093806266785,0.2050269097089767,0.1817376464605331,291.6554260253906,297.1499938964844,293.1499938964844,0.2063059508800506,-4357.87890625,304.0354309082031,0.8907459378242493,0.2736383080482483,0.2552971243858337,291.7590026855469,297.1499938964844,293.1499938964844,0.2411826997995376,-3680.795166015625,304.0083923339844,0.9402057528495787,0.3132254481315613,0.2182376831769943,291.6226501464844,297.1499938964844,293.1499938964844,0.2317920476198196,-4785.83642578125,304.00946044921875,0.921912431716919,0.3002312779426574,0.2808784544467926,292.06378173828125,297.1499938964844,293.1499938964844,0.0115599548444151,-3469.95556640625,302.2862854003906,0.4990131855010986,0.050000000745058,0.2314383536577224,289.9277038574219,291.1499938964844,258.1099548339844,257.485107421875,279.1041564941406,292.0599670410156,289.90777587890625,1.0,0.2857716381549835,0.5897108316421509,0.5897108316421509,0.9998754858970642,1.0,-1.3968151807785034,0.5331965684890747,0.8636186718940735,0.1975079476833343,0.0,0.0,1.0,47.92082595825195,130.0,-342.67462158203125,-14716.9990234375,269.49517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7766418457031,303.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,15604.98828125,18000.0,0.0,0.0,0.2710325121879577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256486415863037,1.2564995288848877,-1.3116054105921648e-05,0.0,0.0002750635321717,0.0,0.0,221.44630432128903,0.0,0.0,0.0,0.6920236945152283,4.0,0.0,1.0
370140,291.8367614746094,297.1499938964844,293.1499938964844,0.1627802103757858,-3429.049560546875,304.05914306640625,0.777122437953949,0.220387190580368,0.196492001414299,291.7497253417969,297.1499938964844,293.1499938964844,0.23110032081604,-4772.46533203125,304.0322265625,0.8518156409263611,0.2923776805400848,0.2739847600460052,291.8670654296875,297.1499938964844,293.1499938964844,0.2663563787937164,-3946.10693359375,304.0147399902344,0.8848828673362732,0.3264859318733215,0.2268142104148864,291.72296142578125,297.1499938964844,293.1499938964844,0.2570364475250244,-5195.47998046875,304.0139465332031,0.8765247464179993,0.3185610175132751,0.2986460924148559,292.13433837890625,297.1499938964844,293.1499938964844,0.0124715147539973,-3646.2041015625,302.45001220703125,0.4613627195358276,0.050000000745058,0.2346974462270736,289.6393737792969,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.13092041015625,289.61199951171875,1.0,0.3168118298053741,0.5867570638656616,0.5867570638656616,1.0,1.0,-1.4769359827041626,0.5656262636184692,0.9113097190856934,0.2119190692901611,0.0,0.0,1.0,66.672119140625,148.0,-407.4186401367188,-14992.4130859375,350.5018005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9327087402344,303.2499084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17249.4453125,19080.0,0.0,0.0,0.3068376779556274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335805892944336,1.3358206748962402,-1.4736569028173108e-05,0.0,0.0003114012361038,0.0,0.0,265.0258483886719,0.0,0.0,0.0,0.7436262965202332,4.0,0.0,1.0
370200,291.8367614746094,297.1499938964844,293.1499938964844,0.1627802103757858,-3429.049560546875,304.05914306640625,0.777122437953949,0.220387190580368,0.196492001414299,291.7497253417969,297.1499938964844,293.1499938964844,0.23110032081604,-4772.46533203125,304.0322265625,0.8518156409263611,0.2923776805400848,0.2739847600460052,291.8670654296875,297.1499938964844,293.1499938964844,0.2663563787937164,-3946.10693359375,304.0147399902344,0.8848828673362732,0.3264859318733215,0.2268142104148864,291.72296142578125,297.1499938964844,293.1499938964844,0.2570364475250244,-5195.47998046875,304.0139465332031,0.8765247464179993,0.3185610175132751,0.2986460924148559,292.13433837890625,297.1499938964844,293.1499938964844,0.0124715147539973,-3646.2041015625,302.45001220703125,0.4613627195358276,0.050000000745058,0.2346974462270736,289.6393737792969,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.13092041015625,289.61199951171875,1.0,0.3168118298053741,0.5867570638656616,0.5867570638656616,1.0,1.0,-1.4769359827041626,0.5656262636184692,0.9113097190856934,0.2119190692901611,0.0,0.0,1.0,66.672119140625,148.0,-407.4186401367188,-14992.4130859375,350.5018005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9327087402344,303.2499084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17249.4453125,19080.0,0.0,0.0,0.3068376779556274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335805892944336,1.3358206748962402,-1.4736569028173108e-05,0.0,0.0003114012361038,0.0,0.0,265.0258483886719,0.0,0.0,0.0,0.7436262965202332,4.0,0.0,1.0
370260,291.93084716796875,297.1499938964844,293.1499938964844,0.1814250200986862,-3741.57958984375,304.05841064453125,0.7545656561851501,0.2345709204673767,0.2101726084947586,291.8379821777344,297.1499938964844,293.1499938964844,0.2561375796794891,-5180.34765625,304.0298156738281,0.8270286917686462,0.3099510371685028,0.2915582358837127,291.95465087890625,297.1499938964844,293.1499938964844,0.2898194789886474,-4218.11328125,304.0206298828125,0.8530548214912415,0.3412122130393982,0.2375479787588119,291.8125305175781,297.1499938964844,293.1499938964844,0.283640056848526,-5617.4462890625,304.01495361328125,0.8486279845237732,0.3365423083305359,0.3164774179458618,292.2005615234375,297.1499938964844,293.1499938964844,0.0135034350678324,-3830.377197265625,302.60693359375,0.4273646175861358,0.050000000745058,0.2382546812295913,289.3456726074219,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.197509765625,289.3244323730469,1.0,0.3465827405452728,0.5843408107757568,0.5843408107757568,1.0,1.0,-1.5530191659927368,0.5963738560676575,0.9566453099250792,0.2269611954689026,0.0,0.0,1.0,87.063232421875,136.0,-391.9717712402344,-15409.6240234375,442.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57489013671875,302.92633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18685.76953125,19080.0,0.0,0.0,0.340147316455841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390332579612732,1.3903485536575315,-1.5964051272021607e-05,0.0,0.0003452062956057,0.0,0.0,298.8215637207031,0.0,0.0,0.0,0.7596471309661865,4.0,0.0,1.0
370320,291.93084716796875,297.1499938964844,293.1499938964844,0.1814250200986862,-3741.57958984375,304.05841064453125,0.7545656561851501,0.2345709204673767,0.2101726084947586,291.8379821777344,297.1499938964844,293.1499938964844,0.2561375796794891,-5180.34765625,304.0298156738281,0.8270286917686462,0.3099510371685028,0.2915582358837127,291.95465087890625,297.1499938964844,293.1499938964844,0.2898194789886474,-4218.11328125,304.0206298828125,0.8530548214912415,0.3412122130393982,0.2375479787588119,291.8125305175781,297.1499938964844,293.1499938964844,0.283640056848526,-5617.4462890625,304.01495361328125,0.8486279845237732,0.3365423083305359,0.3164774179458618,292.2005615234375,297.1499938964844,293.1499938964844,0.0135034350678324,-3830.377197265625,302.60693359375,0.4273646175861358,0.050000000745058,0.2382546812295913,289.3456726074219,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.197509765625,289.3244323730469,1.0,0.3465827405452728,0.5843408107757568,0.5843408107757568,1.0,1.0,-1.5530191659927368,0.5963738560676575,0.9566453099250792,0.2269611954689026,0.0,0.0,1.0,87.063232421875,136.0,-391.9717712402344,-15409.6240234375,442.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57489013671875,302.92633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18685.76953125,19080.0,0.0,0.0,0.340147316455841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390332579612732,1.3903485536575315,-1.5964051272021607e-05,0.0,0.0003452062956057,0.0,0.0,298.8215637207031,0.0,0.0,0.0,0.7596471309661865,4.0,0.0,1.0
370380,292.0181884765625,297.1499938964844,293.1499938964844,0.198760986328125,-4024.4150390625,304.06011962890625,0.7521318793296814,0.2477419227361679,0.222570464015007,291.92022705078125,297.1499938964844,293.1499938964844,0.2797307074069977,-5554.25244140625,304.0306701660156,0.8236558437347412,0.3265087902545929,0.3077852129936218,292.0339660644531,297.1499938964844,293.1499938964844,0.3121612966060638,-4471.15869140625,304.0265808105469,0.8462392091751099,0.3554065525531769,0.2478324025869369,291.8951416015625,297.1499938964844,293.1499938964844,0.3089295029640198,-6008.01708984375,304.0179138183594,0.8443617224693298,0.3536735475063324,0.33321413397789,292.2635498046875,297.1499938964844,293.1499938964844,0.0143799996003508,-3972.310302734375,302.7613525390625,0.4155762493610382,0.050000000745058,0.2401679158210754,289.11328125,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.0995788574219,1.0,0.3644100427627563,0.5823917388916016,0.5823917388916016,1.0,1.0,-1.6221258640289309,0.6245877742767334,0.9975380897521972,0.2409206330776214,0.0,0.0,1.0,98.62516784667967,124.0,-317.607666015625,-15885.2783203125,514.6602172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.609375,302.9001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18971.76171875,19080.0,0.0,0.0,0.3701470792293548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40093195438385,1.400948166847229,-1.6208387023652904e-05,0.0,0.0003756522201001,0.0,0.0,305.7081604003906,0.0,0.0,0.0,0.7649608254432678,4.0,0.0,1.0
