time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0181884765625,297.1499938964844,293.1499938964844,0.198760986328125,-4024.4150390625,304.06011962890625,0.7521318793296814,0.2477419227361679,0.222570464015007,291.92022705078125,297.1499938964844,293.1499938964844,0.2797307074069977,-5554.25244140625,304.0306701660156,0.8236558437347412,0.3265087902545929,0.3077852129936218,292.0339660644531,297.1499938964844,293.1499938964844,0.3121612966060638,-4471.15869140625,304.0265808105469,0.8462392091751099,0.3554065525531769,0.2478324025869369,291.8951416015625,297.1499938964844,293.1499938964844,0.3089295029640198,-6008.01708984375,304.0179138183594,0.8443617224693298,0.3536735475063324,0.33321413397789,292.2635498046875,297.1499938964844,293.1499938964844,0.0143799996003508,-3972.310302734375,302.7613525390625,0.4155762493610382,0.050000000745058,0.2401679158210754,289.11328125,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.0995788574219,1.0,0.3644100427627563,0.5823917388916016,0.5823917388916016,1.0,1.0,-1.6221258640289309,0.6245877742767334,0.9975380897521972,0.2409206330776214,0.0,0.0,1.0,98.62516784667967,124.0,-317.607666015625,-15885.2783203125,514.6602172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.609375,302.9001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18971.76171875,19080.0,0.0,0.0,0.3701470792293548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40093195438385,1.400948166847229,-1.6208387023652904e-05,0.0,0.0003756522201001,0.0,0.0,305.7081604003906,0.0,0.0,0.0,0.7649608254432678,4.0,0.0,1.0
370500,292.05938720703125,297.1499938964844,293.1499938964844,0.2066859304904937,-4151.06201171875,304.06207275390625,0.7552070021629333,0.2539836168289184,0.2283453494310379,291.95916748046875,297.1499938964844,293.1499938964844,0.2906170785427093,-5723.17041015625,304.0325927734375,0.8266255259513855,0.3344354629516601,0.3154445290565491,292.07135009765625,297.1499938964844,293.1499938964844,0.3223238885402679,-4584.01708984375,304.0305480957031,0.8479758501052856,0.362199991941452,0.2526904642581939,291.9342041015625,297.1499938964844,293.1499938964844,0.3206046521663666,-6184.5947265625,304.0207214355469,0.8471999168395996,0.3618949651718139,0.3411460518836975,292.2943115234375,297.1499938964844,293.1499938964844,0.014728320762515,-4023.51416015625,302.8367004394531,0.4134741723537445,0.050000000745058,0.2405674755573272,289.032958984375,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,292.2915954589844,289.0232238769531,1.0,0.3702779710292816,0.581589937210083,0.581589937210083,1.0,1.0,-1.6540913581848145,0.6377552151679993,1.0163360834121704,0.2474671453237533,0.0,0.0,1.0,101.40563201904295,124.0,-261.7113647460937,-16164.0927734375,542.4788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74005126953125,302.9871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,19023.384765625,20160.0,0.0,0.0,0.3837997019290924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4028366804122925,1.4028528928756714,-1.6252490240731277e-05,0.0,0.0003895079134963,0.0,0.0,306.956787109375,0.0,0.0,0.0,0.7793778777122498,4.0,0.0,1.0
370560,292.0991516113281,297.1499938964844,293.1499938964844,0.2138208597898483,-4263.25390625,304.0650939941406,0.760189414024353,0.2599940299987793,0.2338558584451675,291.996826171875,297.1499938964844,293.1499938964844,0.3004827499389648,-5873.75341796875,304.0360107421875,0.8316172361373901,0.3421255648136139,0.3228210806846618,292.10748291015625,297.1499938964844,293.1499938964844,0.3313463032245636,-4682.53955078125,304.035888671875,0.8519577383995056,0.3687706589698791,0.2573530375957489,291.97198486328125,297.1499938964844,293.1499938964844,0.3311672806739807,-6341.71826171875,304.0250549316406,0.8522418141365051,0.3698761761188507,0.3487942516803741,292.32440185546875,297.1499938964844,293.1499938964844,0.0150012448430061,-4058.8642578125,302.9119567871094,0.4128779470920563,0.050000000745058,0.2406833469867706,288.9906311035156,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.3218078613281,288.9872131347656,1.0,0.3745718896389007,0.5808902978897095,0.5808902978897095,1.0,1.0,-1.6844847202301023,0.6503482460975647,1.0341365337371826,0.2537489831447601,0.0,0.0,1.0,102.65402221679688,112.0,-177.4058380126953,-16534.48828125,565.7445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91802978515625,303.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,19790.76953125,20160.0,0.0,0.0,0.3966683745384216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308514595031738,1.4308682680130005,-1.6908099496504292e-05,0.0,0.0004025679663754,0.0,0.0,325.7164611816406,0.0,0.0,0.0,0.7817193269729614,4.0,0.0,1.0
370620,292.1742858886719,297.1499938964844,293.1499938964844,0.2265634089708328,-4460.2099609375,304.0721740722656,0.7748300433158875,0.2713730037212372,0.2441458255052566,292.068359375,297.1499938964844,293.1499938964844,0.3183075487613678,-6141.16015625,304.0443420410156,0.8464936017990112,0.3568325936794281,0.3367798924446106,292.176025390625,297.1499938964844,293.1499938964844,0.3472782373428345,-4853.6513671875,304.0473937988281,0.8653525114059448,0.3812761604785919,0.2661185562610626,292.0438232421875,297.1499938964844,293.1499938964844,0.3502191305160522,-6620.30078125,304.03497314453125,0.8677328824996948,0.3851471245288849,0.3632811605930328,292.3815612792969,297.1499938964844,293.1499938964844,0.0153971901163458,-4101.2998046875,303.0595092773437,0.4151268005371094,0.050000000745058,0.2402461618185043,288.9642028808594,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.9647827148437,1.0,0.3795083165168762,0.5797386169433594,0.5797386169433594,1.0,1.0,-1.7409943342208862,0.6739439964294434,1.0670503377914429,0.2655612230300903,0.0,0.0,1.0,101.52761840820312,100.0,-61.59148406982422,-17201.029296875,600.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3904113769531,303.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,20061.044921875,20160.0,0.0,0.0,0.4199706315994262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405885934829712,1.4406057596206665,-1.7139007468358614e-05,0.0,0.000426216807682,0.0,0.0,332.4115295410156,0.0,0.0,0.0,0.7865960597991943,4.0,0.0,1.0
370680,292.1742858886719,297.1499938964844,293.1499938964844,0.2265634089708328,-4460.2099609375,304.0721740722656,0.7748300433158875,0.2713730037212372,0.2441458255052566,292.068359375,297.1499938964844,293.1499938964844,0.3183075487613678,-6141.16015625,304.0443420410156,0.8464936017990112,0.3568325936794281,0.3367798924446106,292.176025390625,297.1499938964844,293.1499938964844,0.3472782373428345,-4853.6513671875,304.0473937988281,0.8653525114059448,0.3812761604785919,0.2661185562610626,292.0438232421875,297.1499938964844,293.1499938964844,0.3502191305160522,-6620.30078125,304.03497314453125,0.8677328824996948,0.3851471245288849,0.3632811605930328,292.3815612792969,297.1499938964844,293.1499938964844,0.0153971901163458,-4101.2998046875,303.0595092773437,0.4151268005371094,0.050000000745058,0.2402461618185043,288.9642028808594,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.9647827148437,1.0,0.3795083165168762,0.5797386169433594,0.5797386169433594,1.0,1.0,-1.7409943342208862,0.6739439964294434,1.0670503377914429,0.2655612230300903,0.0,0.0,1.0,101.52761840820312,100.0,-61.59148406982422,-17201.029296875,600.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3904113769531,303.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,20061.044921875,20160.0,0.0,0.0,0.4199706315994262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405885934829712,1.4406057596206665,-1.7139007468358614e-05,0.0,0.000426216807682,0.0,0.0,332.4115295410156,0.0,0.0,0.0,0.7865960597991943,4.0,0.0,1.0
370740,292.243896484375,297.1499938964844,293.1499938964844,0.2374377697706222,-4624.72998046875,304.0800170898437,0.7948556542396545,0.2819723188877105,0.2535880208015442,292.135009765625,297.1499938964844,293.1499938964844,0.3337734341621399,-6368.30224609375,304.0538024902344,0.8674134612083435,0.3707117438316345,0.3498015701770782,292.2398376464844,297.1499938964844,293.1499938964844,0.3606528043746948,-4994.3369140625,304.0592956542969,0.8850933313369751,0.3930096626281738,0.2742308974266052,292.11090087890625,297.1499938964844,293.1499938964844,0.3667061924934387,-6856.34814453125,304.0458374023437,0.8895781636238098,0.3995658159255981,0.3768079876899719,292.4344482421875,297.1499938964844,293.1499938964844,0.0156257878988981,-4113.96923828125,303.2018737792969,0.4213132858276367,0.050000000745058,0.2391609400510788,288.99639892578125,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.00054931640625,1.0,0.3809179067611694,0.5788529515266418,0.5788529515266418,1.0,1.0,-1.7926478385925293,0.6957197189331055,1.0969281196594238,0.2765042185783386,0.0,0.0,1.0,96.87963104248048,88.0,27.27360916137696,-17889.173828125,622.7868041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96405029296875,304.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.76953125,21240.0,0.0,0.0,0.4401461482048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431973695755005,1.4432145357131958,-1.720113868941553e-05,0.0,0.0004466923710424,0.0,0.0,334.2207336425781,0.0,0.0,0.0,0.8022823929786682,4.0,0.0,1.0
370800,292.243896484375,297.1499938964844,293.1499938964844,0.2374377697706222,-4624.72998046875,304.0800170898437,0.7948556542396545,0.2819723188877105,0.2535880208015442,292.135009765625,297.1499938964844,293.1499938964844,0.3337734341621399,-6368.30224609375,304.0538024902344,0.8674134612083435,0.3707117438316345,0.3498015701770782,292.2398376464844,297.1499938964844,293.1499938964844,0.3606528043746948,-4994.3369140625,304.0592956542969,0.8850933313369751,0.3930096626281738,0.2742308974266052,292.11090087890625,297.1499938964844,293.1499938964844,0.3667061924934387,-6856.34814453125,304.0458374023437,0.8895781636238098,0.3995658159255981,0.3768079876899719,292.4344482421875,297.1499938964844,293.1499938964844,0.0156257878988981,-4113.96923828125,303.2018737792969,0.4213132858276367,0.050000000745058,0.2391609400510788,288.99639892578125,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.00054931640625,1.0,0.3809179067611694,0.5788529515266418,0.5788529515266418,1.0,1.0,-1.7926478385925293,0.6957197189331055,1.0969281196594238,0.2765042185783386,0.0,0.0,1.0,96.87963104248048,88.0,27.27360916137696,-17889.173828125,622.7868041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96405029296875,304.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.76953125,21240.0,0.0,0.0,0.4401461482048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431973695755005,1.4432145357131958,-1.720113868941553e-05,0.0,0.0004466923710424,0.0,0.0,334.2207336425781,0.0,0.0,0.0,0.8022823929786682,4.0,0.0,1.0
370860,292.3083801269531,297.1499938964844,293.1499938964844,0.2461404204368591,-4753.08544921875,304.0888061523437,0.8190195560455322,0.2918477654457092,0.2622815072536468,292.1971740722656,297.1499938964844,293.1499938964844,0.3464130461215973,-6549.4765625,304.0647888183594,0.8945203423500061,0.3838191926479339,0.3619895875453949,292.29913330078125,297.1499938964844,293.1499938964844,0.3710355758666992,-5100.62451171875,304.0721740722656,0.9111710786819458,0.4040366113185882,0.2817716002464294,292.1734924316406,297.1499938964844,293.1499938964844,0.3801228702068329,-7043.79150390625,304.05816650390625,0.918363630771637,0.4131944477558136,0.3894820809364319,292.4822082519531,297.1499938964844,293.1499938964844,0.0156967043876647,-4098.42431640625,303.3426818847656,0.4317653477191925,0.050000000745058,0.2376459240913391,289.09893798828125,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804077148437,289.1062316894531,1.0,0.3799246251583099,0.5781669020652771,0.5781669020652771,1.0,1.0,-1.840176343917847,0.715924084186554,1.124252200126648,0.2866797745227813,0.0,0.0,1.0,89.88070678710938,76.0,115.58625793457033,-18665.8046875,635.4401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5535888671875,304.5323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,21063.068359375,21240.0,0.0,0.0,0.4578148424625397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761279821395874,1.4761459827423096,-1.7995080270338804e-05,0.0,0.0004646238521672,0.0,0.0,357.6254577636719,0.0,0.0,0.0,0.8061159253120422,4.0,0.0,1.0
370920,292.3083801269531,297.1499938964844,293.1499938964844,0.2461404204368591,-4753.08544921875,304.0888061523437,0.8190195560455322,0.2918477654457092,0.2622815072536468,292.1971740722656,297.1499938964844,293.1499938964844,0.3464130461215973,-6549.4765625,304.0647888183594,0.8945203423500061,0.3838191926479339,0.3619895875453949,292.29913330078125,297.1499938964844,293.1499938964844,0.3710355758666992,-5100.62451171875,304.0721740722656,0.9111710786819458,0.4040366113185882,0.2817716002464294,292.1734924316406,297.1499938964844,293.1499938964844,0.3801228702068329,-7043.79150390625,304.05816650390625,0.918363630771637,0.4131944477558136,0.3894820809364319,292.4822082519531,297.1499938964844,293.1499938964844,0.0156967043876647,-4098.42431640625,303.3426818847656,0.4317653477191925,0.050000000745058,0.2376459240913391,289.09893798828125,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804077148437,289.1062316894531,1.0,0.3799246251583099,0.5781669020652771,0.5781669020652771,1.0,1.0,-1.840176343917847,0.715924084186554,1.124252200126648,0.2866797745227813,0.0,0.0,1.0,89.88070678710938,76.0,115.58625793457033,-18665.8046875,635.4401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5535888671875,304.5323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,21063.068359375,21240.0,0.0,0.0,0.4578148424625397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761279821395874,1.4761459827423096,-1.7995080270338804e-05,0.0,0.0004646238521672,0.0,0.0,357.6254577636719,0.0,0.0,0.0,0.8061159253120422,4.0,0.0,1.0
370980,292.3680725097656,297.1499938964844,293.1499938964844,0.2538169622421264,-4865.091796875,304.09637451171875,0.8467570543289185,0.3010590970516205,0.2703090012073517,292.2550354003906,297.1499938964844,293.1499938964844,0.3577982187271118,-6711.138671875,304.0741577148437,0.9306135177612304,0.3962209522724151,0.3734346926212311,292.3541259765625,297.1499938964844,293.1499938964844,0.3801691830158233,-5193.484375,304.0828552246094,0.9471670985221864,0.4144374132156372,0.2888174653053283,292.2317810058594,297.1499938964844,293.1499938964844,0.3922004103660583,-7211.0791015625,304.068603515625,0.9562667608261108,0.4261097013950348,0.4014035165309906,292.5246887207031,297.1499938964844,293.1499938964844,0.0157119538635015,-4075.031494140625,303.4795837402344,0.4479267001152038,0.050000000745058,0.235848844051361,289.208740234375,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2162475585937,1.0,0.3772754073143005,0.5776414275169373,0.5776414275169373,1.0,1.0,-1.884177803993225,0.7347738742828369,1.1494039297103882,0.2961844801902771,0.0,0.0,1.0,81.32481384277344,64.0,143.91900634765625,-19341.15234375,640.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1384582519531,305.0176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,21193.62890625,21240.0,0.0,0.0,0.4731745719909668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806958436965942,1.480713963508606,-1.810662251955364e-05,0.0,0.0004802120383828,0.0,0.0,360.9557495117188,0.0,0.0,0.0,0.8083996772766113,4.0,0.0,1.0
371040,292.3680725097656,297.1499938964844,293.1499938964844,0.2538169622421264,-4865.091796875,304.09637451171875,0.8467570543289185,0.3010590970516205,0.2703090012073517,292.2550354003906,297.1499938964844,293.1499938964844,0.3577982187271118,-6711.138671875,304.0741577148437,0.9306135177612304,0.3962209522724151,0.3734346926212311,292.3541259765625,297.1499938964844,293.1499938964844,0.3801691830158233,-5193.484375,304.0828552246094,0.9471670985221864,0.4144374132156372,0.2888174653053283,292.2317810058594,297.1499938964844,293.1499938964844,0.3922004103660583,-7211.0791015625,304.068603515625,0.9562667608261108,0.4261097013950348,0.4014035165309906,292.5246887207031,297.1499938964844,293.1499938964844,0.0157119538635015,-4075.031494140625,303.4795837402344,0.4479267001152038,0.050000000745058,0.235848844051361,289.208740234375,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2162475585937,1.0,0.3772754073143005,0.5776414275169373,0.5776414275169373,1.0,1.0,-1.884177803993225,0.7347738742828369,1.1494039297103882,0.2961844801902771,0.0,0.0,1.0,81.32481384277344,64.0,143.91900634765625,-19341.15234375,640.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1384582519531,305.0176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,21193.62890625,21240.0,0.0,0.0,0.4731745719909668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806958436965942,1.480713963508606,-1.810662251955364e-05,0.0,0.0004802120383828,0.0,0.0,360.9557495117188,0.0,0.0,0.0,0.8083996772766113,4.0,0.0,1.0
371100,292.3962707519531,297.1499938964844,293.1499938964844,0.2573065757751465,-4915.625,304.09979248046875,0.8636260628700256,0.3054267168045044,0.27409228682518,292.2824401855469,297.1499938964844,293.1499938964844,0.3630680739879608,-6785.49072265625,304.078369140625,0.9524621963500975,0.4021717607975006,0.3789022266864776,292.3800964355469,297.1499938964844,293.1499938964844,0.384326696395874,-5235.560546875,304.0874938964844,0.9668984413146972,0.4194189608097076,0.2921739220619201,292.2593994140625,297.1499938964844,293.1499938964844,0.397792100906372,-7288.08544921875,304.0732421875,0.9758653044700624,0.4323168396949768,0.4071082770824432,292.5440979003906,297.1499938964844,293.1499938964844,0.0157039538025856,-4061.235595703125,303.5467224121094,0.4588825404644012,0.050000000745058,0.2348764985799789,289.26513671875,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.54266357421875,289.2725524902344,1.0,0.3754920363426208,0.577430009841919,0.577430009841919,1.0,1.0,-1.9050002098083496,0.7437429428100586,1.161257266998291,0.3007113635540008,0.0,0.0,1.0,76.6350326538086,64.0,150.20726013183594,-19664.19140625,641.1635131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4228820800781,305.2515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21216.30078125,22320.0,0.0,0.0,0.4800659120082855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814876317977903,1.4815057516098022,-1.8125991118722595e-05,0.0,0.0004872058634646,0.0,0.0,361.53509521484375,0.0,0.0,0.0,0.8205037713050842,4.0,0.0,1.0
371160,292.4234313964844,297.1499938964844,293.1499938964844,0.2602420747280121,-4957.298828125,304.10357666015625,0.8832535147666931,0.3096363246440887,0.2777276337146759,292.3089599609375,297.1499938964844,293.1499938964844,0.3676040470600128,-6848.41162109375,304.0831604003906,0.9745239615440368,0.4079574942588806,0.384207159280777,292.4051208496094,297.1499938964844,293.1499938964844,0.3877385556697845,-5269.283203125,304.0926513671875,0.986199676990509,0.4242556095123291,0.2954248487949371,292.2860717773437,297.1499938964844,293.1499938964844,0.402593731880188,-7353.076171875,304.0784606933594,0.994394063949585,0.4383592903614044,0.4126507639884949,292.5623779296875,297.1499938964844,293.1499938964844,0.0156648103147745,-4041.82275390625,303.6136169433594,0.4712312817573547,0.050000000745058,0.2338676452636718,289.33795166015625,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.56103515625,289.3475341796875,1.0,0.3734661936759949,0.5772507786750793,0.5772507786750793,1.0,1.0,-1.9250845909118648,0.752425491809845,1.1726590394973757,0.3050979375839233,0.0,0.0,1.0,71.7386703491211,82.0,178.90847778320312,-20056.89453125,640.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6869812011719,305.5089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21983.427734375,22320.0,0.0,0.0,0.486611545085907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080331563949585,1.5080519914627075,-1.8781382095767185e-05,0.0,0.000493848870974,0.0,0.0,381.3197326660156,0.0,0.0,0.0,0.8237778544425964,4.0,0.0,1.0
371220,292.4754333496094,297.1499938964844,293.1499938964844,0.2662408947944641,-5043.18359375,304.1090087890625,0.8937777876853943,0.3175012171268463,0.2849059402942657,292.3596496582031,297.1499938964844,293.1499938964844,0.3768608868122101,-6977.86328125,304.0899353027344,0.9850410223007202,0.4189848005771637,0.3947165906429291,292.4529113769531,297.1499938964844,293.1499938964844,0.3948228061199188,-5340.52734375,304.0998840332031,0.9942762851715088,0.433438628911972,0.3018919825553894,292.33270263671875,297.1499938964844,293.1499938964844,0.4068447947502136,-7402.6171875,304.0950622558594,0.9990000128746032,0.4507672786712646,0.4185277223587036,292.5960998535156,297.1499938964844,293.1499938964844,0.0158340223133564,-4038.9638671875,303.7425537109375,0.4730497598648071,0.050000000745058,0.233705461025238,289.4668884277344,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.474365234375,1.0,0.3788321018218994,0.577055037021637,0.577055037021637,1.0,1.0,-1.9610912799835205,0.7681347131729126,1.192956566810608,0.3130927383899688,0.0,0.0,1.0,71.76566314697266,100.0,174.0237274169922,-20649.34375,667.9217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1782531738281,305.9247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,22233.087890625,22320.0,0.0,0.0,0.4985559582710266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165722370147705,1.516591191291809,-1.899467679322697e-05,0.0,0.0005059709073975,0.0,0.0,387.8340148925781,0.0,0.0,0.0,0.8280446529388428,4.0,0.0,1.0
371280,292.4754333496094,297.1499938964844,293.1499938964844,0.2662408947944641,-5043.18359375,304.1090087890625,0.8937777876853943,0.3175012171268463,0.2849059402942657,292.3596496582031,297.1499938964844,293.1499938964844,0.3768608868122101,-6977.86328125,304.0899353027344,0.9850410223007202,0.4189848005771637,0.3947165906429291,292.4529113769531,297.1499938964844,293.1499938964844,0.3948228061199188,-5340.52734375,304.0998840332031,0.9942762851715088,0.433438628911972,0.3018919825553894,292.33270263671875,297.1499938964844,293.1499938964844,0.4068447947502136,-7402.6171875,304.0950622558594,0.9990000128746032,0.4507672786712646,0.4185277223587036,292.5960998535156,297.1499938964844,293.1499938964844,0.0158340223133564,-4038.9638671875,303.7425537109375,0.4730497598648071,0.050000000745058,0.233705461025238,289.4668884277344,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.474365234375,1.0,0.3788321018218994,0.577055037021637,0.577055037021637,1.0,1.0,-1.9610912799835205,0.7681347131729126,1.192956566810608,0.3130927383899688,0.0,0.0,1.0,71.76566314697266,100.0,174.0237274169922,-20649.34375,667.9217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1782531738281,305.9247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,22233.087890625,22320.0,0.0,0.0,0.4985559582710266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165722370147705,1.516591191291809,-1.899467679322697e-05,0.0,0.0005059709073975,0.0,0.0,387.8340148925781,0.0,0.0,0.0,0.8280446529388428,4.0,0.0,1.0
371340,292.5249938964844,297.1499938964844,293.1499938964844,0.2722029089927673,-5129.07861328125,304.1126708984375,0.8875061869621277,0.3245388269424438,0.2915374338626861,292.4079895019531,297.1499938964844,293.1499938964844,0.3862837255001068,-7110.44873046875,304.0941772460937,0.9797282218933104,0.4292061328887939,0.40467369556427,292.498291015625,297.1499938964844,293.1499938964844,0.4021845757961273,-5415.63671875,304.104248046875,0.9881641864776612,0.4418951272964477,0.3080044984817505,292.38018798828125,297.1499938964844,293.1499938964844,0.4234849214553833,-7642.31982421875,304.0851135253906,0.9989522099494934,0.4618786871433258,0.4351895153522491,292.62725830078125,297.1499938964844,293.1499938964844,0.0161612648516893,-4060.15478515625,303.8633728027344,0.4635356962680816,0.050000000745058,0.2345007061958313,289.5612487792969,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.62615966796875,289.56573486328125,1.0,0.3901197910308838,0.5764812231063843,0.5764812231063843,1.0,1.0,-2.009251356124878,0.7889130115509033,1.2203384637832642,0.3233815431594848,0.0,0.0,1.0,77.23100280761719,118.0,133.65264892578125,-21268.068359375,724.9013061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6137390136719,306.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.716796875,23400.0,0.0,0.0,0.5091919898986816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187748670578003,1.5187939405441284,-1.9049892216571607e-05,0.0,0.000516765168868,0.0,0.0,389.5263366699219,0.0,0.0,0.0,0.8390860557556152,4.0,0.0,1.0
371400,292.5249938964844,297.1499938964844,293.1499938964844,0.2722029089927673,-5129.07861328125,304.1126708984375,0.8875061869621277,0.3245388269424438,0.2915374338626861,292.4079895019531,297.1499938964844,293.1499938964844,0.3862837255001068,-7110.44873046875,304.0941772460937,0.9797282218933104,0.4292061328887939,0.40467369556427,292.498291015625,297.1499938964844,293.1499938964844,0.4021845757961273,-5415.63671875,304.104248046875,0.9881641864776612,0.4418951272964477,0.3080044984817505,292.38018798828125,297.1499938964844,293.1499938964844,0.4234849214553833,-7642.31982421875,304.0851135253906,0.9989522099494934,0.4618786871433258,0.4351895153522491,292.62725830078125,297.1499938964844,293.1499938964844,0.0161612648516893,-4060.15478515625,303.8633728027344,0.4635356962680816,0.050000000745058,0.2345007061958313,289.5612487792969,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.62615966796875,289.56573486328125,1.0,0.3901197910308838,0.5764812231063843,0.5764812231063843,1.0,1.0,-2.009251356124878,0.7889130115509033,1.2203384637832642,0.3233815431594848,0.0,0.0,1.0,77.23100280761719,118.0,133.65264892578125,-21268.068359375,724.9013061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6137390136719,306.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,22297.716796875,23400.0,0.0,0.0,0.5091919898986816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187748670578003,1.5187939405441284,-1.9049892216571607e-05,0.0,0.000516765168868,0.0,0.0,389.5263366699219,0.0,0.0,0.0,0.8390860557556152,4.0,0.0,1.0
371460,292.5719909667969,297.1499938964844,293.1499938964844,0.2774905860424042,-5204.53955078125,304.11627197265625,0.8670897483825684,0.3308444619178772,0.2977190613746643,292.4538269042969,297.1499938964844,293.1499938964844,0.3949368894100189,-7231.24267578125,304.09832763671875,0.9587364792823792,0.4387097358703613,0.4141689240932464,292.5411376953125,297.1499938964844,293.1499938964844,0.4088537096977234,-5483.22509765625,304.1083374023437,0.9671719074249268,0.4497146606445312,0.3138338923454284,292.4302673339844,297.1499938964844,293.1499938964844,0.4322133958339691,-7760.44677734375,304.0921325683594,0.9810601472854614,0.4712126851081848,0.4446681439876556,292.65643310546875,297.1499938964844,293.1499938964844,0.016619449481368,-4097.2900390625,303.9766540527344,0.4425747394561767,0.050000000745058,0.2363771945238113,289.6572265625,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6618957519531,1.0,0.4047668278217315,0.576217770576477,0.576217770576477,1.0,1.0,-2.048642158508301,0.8060904741287231,1.2425516843795776,0.3321082293987274,0.0,0.0,1.0,88.27920532226562,136.0,128.2200164794922,-21874.404296875,796.3165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9570007324219,306.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.314453125,23400.0,0.0,0.0,0.519196093082428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503442287445068,1.5503640174865725,-1.985006747418084e-05,0.0,0.0005269180401228,0.0,0.0,414.3250427246094,0.0,0.0,0.0,0.8466000556945801,4.0,0.0,1.0
371520,292.5719909667969,297.1499938964844,293.1499938964844,0.2774905860424042,-5204.53955078125,304.11627197265625,0.8670897483825684,0.3308444619178772,0.2977190613746643,292.4538269042969,297.1499938964844,293.1499938964844,0.3949368894100189,-7231.24267578125,304.09832763671875,0.9587364792823792,0.4387097358703613,0.4141689240932464,292.5411376953125,297.1499938964844,293.1499938964844,0.4088537096977234,-5483.22509765625,304.1083374023437,0.9671719074249268,0.4497146606445312,0.3138338923454284,292.4302673339844,297.1499938964844,293.1499938964844,0.4322133958339691,-7760.44677734375,304.0921325683594,0.9810601472854614,0.4712126851081848,0.4446681439876556,292.65643310546875,297.1499938964844,293.1499938964844,0.016619449481368,-4097.2900390625,303.9766540527344,0.4425747394561767,0.050000000745058,0.2363771945238113,289.6572265625,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6618957519531,1.0,0.4047668278217315,0.576217770576477,0.576217770576477,1.0,1.0,-2.048642158508301,0.8060904741287231,1.2425516843795776,0.3321082293987274,0.0,0.0,1.0,88.27920532226562,136.0,128.2200164794922,-21874.404296875,796.3165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9570007324219,306.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.314453125,23400.0,0.0,0.0,0.519196093082428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503442287445068,1.5503640174865725,-1.985006747418084e-05,0.0,0.0005269180401228,0.0,0.0,414.3250427246094,0.0,0.0,0.0,0.8466000556945801,4.0,0.0,1.0
371580,292.61688232421875,297.1499938964844,293.1499938964844,0.2828399538993835,-5281.48974609375,304.1185913085937,0.8452056646347046,0.3363862931728363,0.3033304810523987,292.49761962890625,297.1499938964844,293.1499938964844,0.4039150774478912,-7357.30517578125,304.1005554199219,0.9319958686828612,0.4474650919437408,0.4230805337429046,292.5819091796875,297.1499938964844,293.1499938964844,0.4159640371799469,-5556.16552734375,304.1103210449219,0.9397795796394348,0.4568701982498169,0.3192892670631408,292.4751281738281,297.1499938964844,293.1499938964844,0.4416495263576507,-7889.544921875,304.0956420898437,0.956872582435608,0.4803487062454223,0.4538415968418121,292.6840515136719,297.1499938964844,293.1499938964844,0.0172080174088478,-4152.26123046875,304.08172607421875,0.4233254790306091,0.050000000745058,0.2388245463371276,289.71795654296875,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.7209167480469,1.0,0.4212777018547058,0.5760760307312012,0.5760760307312012,1.0,1.0,-2.08659291267395,0.8227850794792175,1.2638078927993774,0.340587854385376,0.0,0.0,1.0,102.35785675048828,154.0,91.70736694335938,-22344.46875,879.7337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2531433105469,306.8182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,23358.380859375,23400.0,0.0,0.0,0.5284008383750916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544779300689695,1.5544979572296145,-1.9956063624704257e-05,0.0,0.0005362596712075,0.0,0.0,417.6481323242188,0.0,0.0,0.0,0.848663330078125,4.0,0.0,1.0
371640,292.61688232421875,297.1499938964844,293.1499938964844,0.2828399538993835,-5281.48974609375,304.1185913085937,0.8452056646347046,0.3363862931728363,0.3033304810523987,292.49761962890625,297.1499938964844,293.1499938964844,0.4039150774478912,-7357.30517578125,304.1005554199219,0.9319958686828612,0.4474650919437408,0.4230805337429046,292.5819091796875,297.1499938964844,293.1499938964844,0.4159640371799469,-5556.16552734375,304.1103210449219,0.9397795796394348,0.4568701982498169,0.3192892670631408,292.4751281738281,297.1499938964844,293.1499938964844,0.4416495263576507,-7889.544921875,304.0956420898437,0.956872582435608,0.4803487062454223,0.4538415968418121,292.6840515136719,297.1499938964844,293.1499938964844,0.0172080174088478,-4152.26123046875,304.08172607421875,0.4233254790306091,0.050000000745058,0.2388245463371276,289.71795654296875,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.7209167480469,1.0,0.4212777018547058,0.5760760307312012,0.5760760307312012,1.0,1.0,-2.08659291267395,0.8227850794792175,1.2638078927993774,0.340587854385376,0.0,0.0,1.0,102.35785675048828,154.0,91.70736694335938,-22344.46875,879.7337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2531433105469,306.8182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,23358.380859375,23400.0,0.0,0.0,0.5284008383750916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544779300689695,1.5544979572296145,-1.9956063624704257e-05,0.0,0.0005362596712075,0.0,0.0,417.6481323242188,0.0,0.0,0.0,0.848663330078125,4.0,0.0,1.0
371700,292.6385192871094,297.1499938964844,293.1499938964844,0.2854500412940979,-5319.0673828125,304.1195373535156,0.8349083662033081,0.3388886749744415,0.3059234321117401,292.51873779296875,297.1499938964844,293.1499938964844,0.4084048271179199,-7420.3173828125,304.10137939453125,0.9185305833816528,0.4515777826309204,0.4273162484169006,292.6015014648437,297.1499938964844,293.1499938964844,0.4195602536201477,-5593.130859375,304.1109924316406,0.9255589246749878,0.4602168798446655,0.3218778371810913,292.496337890625,297.1499938964844,293.1499938964844,0.4464844763278961,-7955.8720703125,304.09674072265625,0.9437316656112672,0.4847271144390106,0.4583056271076202,292.6972961425781,297.1499938964844,293.1499938964844,0.0175421182066202,-4184.36865234375,304.1316223144531,0.41523277759552,0.050000000745058,0.2402053028345108,289.7396545410156,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.7420349121094,1.0,0.4299061298370361,0.576055645942688,0.576055645942688,1.0,1.0,-2.1049230098724365,0.8309022784233093,1.274020791053772,0.3447351157665252,0.0,0.0,1.0,110.22673034667967,154.0,75.61883544921875,-22561.455078125,924.8767700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3877868652344,306.92108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,23379.1171875,24480.0,0.0,0.0,0.5327115654945374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551677942276,1.5551878213882446,-1.997377876250539e-05,0.0,0.0005406345007941,0.0,0.0,418.2044067382813,0.0,0.0,0.0,0.8490076661109924,4.0,0.0,1.0
371760,292.65972900390625,297.1499938964844,293.1499938964844,0.2875521183013916,-5348.671875,304.12127685546875,0.825968325138092,0.3412016928195953,0.3083513081073761,292.5394897460937,297.1499938964844,293.1499938964844,0.4122458696365356,-7473.31787109375,304.1032409667969,0.907210409641266,0.4555014371871948,0.4313798546791076,292.6206970214844,297.1499938964844,293.1499938964844,0.4225197732448578,-5622.9140625,304.1127319335937,0.9132198691368104,0.4633971452713012,0.3243551254272461,292.5170593261719,297.1499938964844,293.1499938964844,0.4506585597991943,-8012.19873046875,304.0988464355469,0.9317917227745056,0.4889412522315979,0.4626277983188629,292.7103271484375,297.1499938964844,293.1499938964844,0.0181848816573619,-4258.02392578125,304.14697265625,0.4111078977584839,0.0521093048155307,0.2450562119483947,289.77471923828125,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7094116210937,289.7781982421875,1.0,0.4387938380241394,0.5759178400039673,0.5759178400039673,1.0,1.0,-2.126694917678833,0.840495228767395,1.286199688911438,0.3494035601615906,0.0,0.0,1.0,118.0486297607422,172.0,85.80250549316406,-22880.59375,973.9368896484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50054931640625,307.04205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,24160.541015625,24480.0,0.0,0.0,0.5369914770126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809441804885864,1.5809648036956787,-2.0641382434405383e-05,0.0,0.0005449780728667,0.0,0.0,439.3458862304688,0.0,0.0,0.0,0.8635425567626953,4.0,0.0,1.0
371820,292.7008056640625,297.1499938964844,293.1499938964844,0.2926990091800689,-5423.3173828125,304.1221923828125,0.8110702037811279,0.3452926278114319,0.3126662969589233,292.57989501953125,297.1499938964844,293.1499938964844,0.4214667081832886,-7603.14501953125,304.1033630371094,0.8903732299804688,0.4627760648727417,0.4389149844646454,292.6578674316406,297.1499938964844,293.1499938964844,0.4301027357578277,-5701.45458984375,304.1124267578125,0.8948260545730591,0.4692698717117309,0.3289265632629394,292.55712890625,297.1499938964844,293.1499938964844,0.4607859551906585,-8151.8173828125,304.0989074707031,0.9125251770019532,0.4968501925468445,0.4707356095314026,292.7411499023437,297.1499938964844,293.1499938964844,0.0222715307027101,-4700.3359375,304.1412353515625,0.4162255525588989,0.0570167191326618,0.2706385552883148,289.77838134765625,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772521972656,1.0,0.4577526748180389,0.5752578973770142,0.5752578973770142,1.0,1.0,-2.186882972717285,0.8666073679924011,1.3202756643295288,0.3624358177185058,0.0,0.0,1.0,133.3644256591797,190.0,15.368566513061523,-23417.390625,1090.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6614685058594,307.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,24400.5234375,24480.0,0.0,0.0,0.5456323027610779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887763500213623,1.5887972116470337,-2.0846409825026058e-05,0.0,0.000553747464437,0.0,0.0,445.9080810546875,0.0,0.0,0.0,0.8674429059028625,4.0,0.0,1.0
371880,292.7008056640625,297.1499938964844,293.1499938964844,0.2926990091800689,-5423.3173828125,304.1221923828125,0.8110702037811279,0.3452926278114319,0.3126662969589233,292.57989501953125,297.1499938964844,293.1499938964844,0.4214667081832886,-7603.14501953125,304.1033630371094,0.8903732299804688,0.4627760648727417,0.4389149844646454,292.6578674316406,297.1499938964844,293.1499938964844,0.4301027357578277,-5701.45458984375,304.1124267578125,0.8948260545730591,0.4692698717117309,0.3289265632629394,292.55712890625,297.1499938964844,293.1499938964844,0.4607859551906585,-8151.8173828125,304.0989074707031,0.9125251770019532,0.4968501925468445,0.4707356095314026,292.7411499023437,297.1499938964844,293.1499938964844,0.0222715307027101,-4700.3359375,304.1412353515625,0.4162255525588989,0.0570167191326618,0.2706385552883148,289.77838134765625,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772521972656,1.0,0.4577526748180389,0.5752578973770142,0.5752578973770142,1.0,1.0,-2.186882972717285,0.8666073679924011,1.3202756643295288,0.3624358177185058,0.0,0.0,1.0,133.3644256591797,190.0,15.368566513061523,-23417.390625,1090.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6614685058594,307.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,24400.5234375,24480.0,0.0,0.0,0.5456323027610779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887763500213623,1.5887972116470337,-2.0846409825026058e-05,0.0,0.000553747464437,0.0,0.0,445.9080810546875,0.0,0.0,0.0,0.8674429059028625,4.0,0.0,1.0
371940,292.73974609375,297.1499938964844,293.1499938964844,0.2981635332107544,-5502.95458984375,304.12237548828125,0.7942894697189331,0.34877410531044,0.3165239989757538,292.61865234375,297.1499938964844,293.1499938964844,0.431298017501831,-7741.5634765625,304.1025390625,0.8729557991027832,0.4693580567836761,0.4459016919136047,292.6932067871094,297.1499938964844,293.1499938964844,0.4384335577487945,-5787.92724609375,304.111083984375,0.8763799667358398,0.4745719730854034,0.3331776261329651,292.5953063964844,297.1499938964844,293.1499938964844,0.4716957211494446,-8302.24609375,304.0977783203125,0.8941246867179871,0.5041253566741943,0.4783553779125213,292.7754821777344,297.1499938964844,293.1499938964844,0.025958452373743,-5054.8623046875,304.13800048828125,0.415576308965683,0.0604155585169792,0.2903609573841095,289.7457580566406,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743530273437,289.7438049316406,1.0,0.4767918884754181,0.5750490427017212,0.5750490427017212,1.0,1.0,-2.2378618717193604,0.88908451795578,1.3487772941589355,0.3738413155078888,0.0,0.0,1.0,151.11668395996094,208.0,-30.21906852722168,-23831.89453125,1212.7327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7740478515625,307.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.388671875,25560.0,0.0,0.0,0.5542268753051758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907241106033323,1.590744972229004,-2.089755435008556e-05,0.0,0.0005624698242172,0.0,0.0,447.5501098632813,0.0,0.0,0.0,0.8801103234291077,4.0,0.0,1.0
372000,292.73974609375,297.1499938964844,293.1499938964844,0.2981635332107544,-5502.95458984375,304.12237548828125,0.7942894697189331,0.34877410531044,0.3165239989757538,292.61865234375,297.1499938964844,293.1499938964844,0.431298017501831,-7741.5634765625,304.1025390625,0.8729557991027832,0.4693580567836761,0.4459016919136047,292.6932067871094,297.1499938964844,293.1499938964844,0.4384335577487945,-5787.92724609375,304.111083984375,0.8763799667358398,0.4745719730854034,0.3331776261329651,292.5953063964844,297.1499938964844,293.1499938964844,0.4716957211494446,-8302.24609375,304.0977783203125,0.8941246867179871,0.5041253566741943,0.4783553779125213,292.7754821777344,297.1499938964844,293.1499938964844,0.025958452373743,-5054.8623046875,304.13800048828125,0.415576308965683,0.0604155585169792,0.2903609573841095,289.7457580566406,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743530273437,289.7438049316406,1.0,0.4767918884754181,0.5750490427017212,0.5750490427017212,1.0,1.0,-2.2378618717193604,0.88908451795578,1.3487772941589355,0.3738413155078888,0.0,0.0,1.0,151.11668395996094,208.0,-30.21906852722168,-23831.89453125,1212.7327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7740478515625,307.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.388671875,25560.0,0.0,0.0,0.5542268753051758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907241106033323,1.590744972229004,-2.089755435008556e-05,0.0,0.0005624698242172,0.0,0.0,447.5501098632813,0.0,0.0,0.0,0.8801103234291077,4.0,0.0,1.0
372060,292.7767639160156,297.1499938964844,293.1499938964844,0.3026088774204254,-5566.658203125,304.1241455078125,0.7783780097961426,0.3516603708267212,0.3198993504047394,292.6560363769531,297.1499938964844,293.1499938964844,0.4398088753223419,-7859.3603515625,304.1041259765625,0.8569867610931396,0.4752380549907684,0.4522831737995147,292.7269897460937,297.1499938964844,293.1499938964844,0.4455479979515075,-5860.4541015625,304.1121520996094,0.8595130443572998,0.4792909622192383,0.3370642364025116,292.6319580078125,297.1499938964844,293.1499938964844,0.4812786877155304,-8432.15234375,304.0991516113281,0.877448558807373,0.5107436180114746,0.4854139387607574,292.8096008300781,297.1499938964844,293.1499938964844,0.0290365517139434,-5329.85546875,304.13690185546875,0.4124050140380859,0.0629839524626731,0.306022584438324,289.7343444824219,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.73297119140625,1.0,0.4952821433544159,0.5752107501029968,0.5752107501029968,1.0,1.0,-2.281545162200928,0.908722758293152,1.3728222846984863,0.3839253485202789,0.0,0.0,1.0,170.16580200195312,226.0,-24.58169746398925,-24278.6640625,1336.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8429260253906,307.2637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.9140625,25560.0,0.0,0.0,0.5628973841667175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211137771606443,1.6211354732513428,-2.170364859921392e-05,0.0,0.0005712693091481,0.0,0.0,473.69384765625,0.0,0.0,0.0,0.8852134943008423,4.0,0.0,1.0
372120,292.7767639160156,297.1499938964844,293.1499938964844,0.3026088774204254,-5566.658203125,304.1241455078125,0.7783780097961426,0.3516603708267212,0.3198993504047394,292.6560363769531,297.1499938964844,293.1499938964844,0.4398088753223419,-7859.3603515625,304.1041259765625,0.8569867610931396,0.4752380549907684,0.4522831737995147,292.7269897460937,297.1499938964844,293.1499938964844,0.4455479979515075,-5860.4541015625,304.1121520996094,0.8595130443572998,0.4792909622192383,0.3370642364025116,292.6319580078125,297.1499938964844,293.1499938964844,0.4812786877155304,-8432.15234375,304.0991516113281,0.877448558807373,0.5107436180114746,0.4854139387607574,292.8096008300781,297.1499938964844,293.1499938964844,0.0290365517139434,-5329.85546875,304.13690185546875,0.4124050140380859,0.0629839524626731,0.306022584438324,289.7343444824219,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.73297119140625,1.0,0.4952821433544159,0.5752107501029968,0.5752107501029968,1.0,1.0,-2.281545162200928,0.908722758293152,1.3728222846984863,0.3839253485202789,0.0,0.0,1.0,170.16580200195312,226.0,-24.58169746398925,-24278.6640625,1336.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8429260253906,307.2637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.9140625,25560.0,0.0,0.0,0.5628973841667175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211137771606443,1.6211354732513428,-2.170364859921392e-05,0.0,0.0005712693091481,0.0,0.0,473.69384765625,0.0,0.0,0.0,0.8852134943008423,4.0,0.0,1.0
