time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.8117980957031,297.1499938964844,293.1499938964844,0.3070386350154876,-5630.3779296875,304.1253967285156,0.7642627358436584,0.3540104031562805,0.3228066563606262,292.6918334960937,297.1499938964844,293.1499938964844,0.4484284818172455,-7978.5986328125,304.1050720214844,0.8431113362312317,0.4804922938346863,0.4580827355384826,292.7590026855469,297.1499938964844,293.1499938964844,0.4529063403606415,-5935.57666015625,304.1125183105469,0.844904899597168,0.483514130115509,0.3406090438365936,292.6668701171875,297.1499938964844,293.1499938964844,0.491094172000885,-8565.1220703125,304.0997619628906,0.8628294467926025,0.5167911052703857,0.4919390082359314,292.842041015625,297.1499938964844,293.1499938964844,0.031857457011938,-5571.783203125,304.1365661621094,0.4085916578769684,0.0650322437286377,0.3192005157470703,289.7021179199219,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.7004699707031,1.0,0.5129642486572266,0.5756502747535706,0.5756502747535706,1.0,1.0,-2.319932699203491,0.9263125061988832,1.393620252609253,0.3930881023406982,0.0,0.0,1.0,189.77362060546875,214.0,-39.71860885620117,-24588.419921875,1459.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9144897460937,307.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,25522.337890625,25560.0,0.0,0.0,0.5712707042694092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248879432678225,1.62490975856781,-2.1804822608828545e-05,0.0,0.0005797671037726,0.0,0.0,477.0100402832031,0.0,0.0,0.0,0.8870914578437805,4.0,0.0,1.0
372240,292.8117980957031,297.1499938964844,293.1499938964844,0.3070386350154876,-5630.3779296875,304.1253967285156,0.7642627358436584,0.3540104031562805,0.3228066563606262,292.6918334960937,297.1499938964844,293.1499938964844,0.4484284818172455,-7978.5986328125,304.1050720214844,0.8431113362312317,0.4804922938346863,0.4580827355384826,292.7590026855469,297.1499938964844,293.1499938964844,0.4529063403606415,-5935.57666015625,304.1125183105469,0.844904899597168,0.483514130115509,0.3406090438365936,292.6668701171875,297.1499938964844,293.1499938964844,0.491094172000885,-8565.1220703125,304.0997619628906,0.8628294467926025,0.5167911052703857,0.4919390082359314,292.842041015625,297.1499938964844,293.1499938964844,0.031857457011938,-5571.783203125,304.1365661621094,0.4085916578769684,0.0650322437286377,0.3192005157470703,289.7021179199219,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.7004699707031,1.0,0.5129642486572266,0.5756502747535706,0.5756502747535706,1.0,1.0,-2.319932699203491,0.9263125061988832,1.393620252609253,0.3930881023406982,0.0,0.0,1.0,189.77362060546875,214.0,-39.71860885620117,-24588.419921875,1459.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9144897460937,307.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,25522.337890625,25560.0,0.0,0.0,0.5712707042694092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248879432678225,1.62490975856781,-2.1804822608828545e-05,0.0,0.0005797671037726,0.0,0.0,477.0100402832031,0.0,0.0,0.0,0.8870914578437805,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.308874100446701,-5656.48974609375,304.12652587890625,0.7613372206687927,0.3550256192684173,0.3239301145076751,292.708984375,297.1499938964844,293.1499938964844,0.4523169100284576,-8031.798828125,304.1061706542969,0.8405658602714539,0.4829256534576416,0.4606064558029175,292.774169921875,297.1499938964844,293.1499938964844,0.456215888261795,-5968.9873046875,304.1133117675781,0.8420746922492981,0.4854855537414551,0.3421394228935241,292.6834716796875,297.1499938964844,293.1499938964844,0.4956062734127044,-8625.5966796875,304.1007080078125,0.8602211475372314,0.5196458101272583,0.4948478043079376,292.8572998046875,297.1499938964844,293.1499938964844,0.0329872444272041,-5666.68505859375,304.136962890625,0.4087206125259399,0.065935306251049,0.3242784738540649,289.6864929199219,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563537597656,289.6851806640625,1.0,0.5176016688346863,0.5760068893432617,0.5760068893432617,1.0,1.0,-2.335751533508301,0.9337400794029236,1.402011513710022,0.3970820009708404,0.0,0.0,1.0,194.99229431152344,214.0,-40.33131408691406,-24721.626953125,1499.95751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9570007324219,307.3223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.44140625,26640.0,0.0,0.0,0.575275182723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254959106445312,1.625517725944519,-2.182114440074656e-05,0.0,0.0005838311626575,0.0,0.0,477.5456848144531,0.0,0.0,0.0,0.8966808915138245,4.0,0.0,1.0
372360,292.8443603515625,297.1499938964844,293.1499938964844,0.309948593378067,-5670.9052734375,304.1288452148437,0.7605091333389282,0.3559745848178863,0.3248831033706665,292.7255554199219,297.1499938964844,293.1499938964844,0.4551551938056946,-8069.279296875,304.1090087890625,0.8402413129806519,0.4852570593357086,0.462921530008316,292.7887268066406,297.1499938964844,293.1499938964844,0.4585089683532715,-5991.18212890625,304.1158447265625,0.8415030241012573,0.4873917996883392,0.3435418307781219,292.6994934082031,297.1499938964844,293.1499938964844,0.4990133345127105,-8669.80078125,304.1034851074219,0.8600040078163147,0.5224131345748901,0.4975631535053253,292.8717346191406,297.1499938964844,293.1499938964844,0.0338841564953327,-5739.90625,304.1377258300781,0.4099849462509155,0.0668053776025772,0.3286330997943878,289.6936340332031,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.8708801269531,289.6941833496094,1.0,0.5205712914466858,0.576427698135376,0.576427698135376,1.0,1.0,-2.3498570919036865,0.9404823780059814,1.409374713897705,0.4007285237312317,0.0,0.0,1.0,197.42832946777344,202.0,-9.855008125305176,-24937.453125,1527.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9921875,307.3810119628906,278.1499938964844,0.0,18000.0,313.1499938964844,26331.154296875,26640.0,0.0,0.0,0.5792731642723083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650433897972107,1.650456428527832,-2.249582939839456e-05,0.0,0.0005878886440768,0.0,0.0,499.8639831542969,0.0,0.0,0.0,0.9014443159103394,4.0,0.0,1.0
372420,292.8739624023437,297.1499938964844,293.1499938964844,0.3120956122875213,-5700.39013671875,304.1322937011719,0.7626161575317383,0.3577087223529815,0.3264328241348266,292.75689697265625,297.1499938964844,293.1499938964844,0.4608698785305023,-8145.5869140625,304.1131286621094,0.843585193157196,0.4896518588066101,0.4670776128768921,292.81591796875,297.1499938964844,293.1499938964844,0.4632443785667419,-6037.7607421875,304.11932373046875,0.8444250226020813,0.4910260140895843,0.3460641205310821,292.7296447753906,297.1499938964844,293.1499938964844,0.5059518218040466,-8760.751953125,304.1073913574219,0.8638800978660583,0.5277073979377747,0.5025513768196106,292.8982238769531,297.1499938964844,293.1499938964844,0.0354843102395534,-5870.6630859375,304.1391296386719,0.4146881997585296,0.0684797018766403,0.3360227048397064,289.69122314453125,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974609375,289.6910705566406,1.0,0.5227542519569397,0.5774073004722595,0.5774073004722595,1.0,1.0,-2.3746137619018555,0.9525810480117798,1.4220327138900757,0.4073804318904876,0.0,0.0,1.0,197.0243377685547,190.0,-6.734987735748291,-25185.822265625,1557.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07489013671875,307.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.646484375,26640.0,0.0,0.0,0.586920440196991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657766580581665,1.6577893495559692,-2.269616561534349e-05,0.0,0.0005956496461294,0.0,0.0,506.5561828613281,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372480,292.8739624023437,297.1499938964844,293.1499938964844,0.3120956122875213,-5700.39013671875,304.1322937011719,0.7626161575317383,0.3577087223529815,0.3264328241348266,292.75689697265625,297.1499938964844,293.1499938964844,0.4608698785305023,-8145.5869140625,304.1131286621094,0.843585193157196,0.4896518588066101,0.4670776128768921,292.81591796875,297.1499938964844,293.1499938964844,0.4632443785667419,-6037.7607421875,304.11932373046875,0.8444250226020813,0.4910260140895843,0.3460641205310821,292.7296447753906,297.1499938964844,293.1499938964844,0.5059518218040466,-8760.751953125,304.1073913574219,0.8638800978660583,0.5277073979377747,0.5025513768196106,292.8982238769531,297.1499938964844,293.1499938964844,0.0354843102395534,-5870.6630859375,304.1391296386719,0.4146881997585296,0.0684797018766403,0.3360227048397064,289.69122314453125,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974609375,289.6910705566406,1.0,0.5227542519569397,0.5774073004722595,0.5774073004722595,1.0,1.0,-2.3746137619018555,0.9525810480117798,1.4220327138900757,0.4073804318904876,0.0,0.0,1.0,197.0243377685547,190.0,-6.734987735748291,-25185.822265625,1557.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07489013671875,307.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.646484375,26640.0,0.0,0.0,0.586920440196991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657766580581665,1.6577893495559692,-2.269616561534349e-05,0.0,0.0005956496461294,0.0,0.0,506.5561828613281,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372540,292.90069580078125,297.1499938964844,293.1499938964844,0.3138063848018646,-5723.72216796875,304.1353454589844,0.7681766152381897,0.3592768907546997,0.3276544511318207,292.7857971191406,297.1499938964844,293.1499938964844,0.4659554362297058,-8213.1552734375,304.116943359375,0.8506149649620056,0.49374720454216,0.4707619845867157,292.8407897949219,297.1499938964844,293.1499938964844,0.4674557745456695,-6079.0029296875,304.1225280761719,0.8510873913764954,0.4944415092468261,0.3483019471168518,292.7574768066406,297.1499938964844,293.1499938964844,0.5122731328010559,-8843.2158203125,304.1110534667969,0.8717316389083862,0.532708466053009,0.5070822834968567,292.9217529296875,297.1499938964844,293.1499938964844,0.0368372835218906,-5980.3720703125,304.1405029296875,0.4216757118701935,0.0700806751847267,0.342222511768341,289.6890563964844,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.6891784667969,1.0,0.5216407775878906,0.5785092115402222,0.5785092115402222,1.0,1.0,-2.3960888385772705,0.9633525609970092,1.4327362775802612,0.4134185314178467,0.0,0.0,1.0,191.990951538086,178.0,-3.022373914718628,-25412.525390625,1565.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1838073730469,307.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.310546875,27720.0,0.0,0.0,0.5939207077026367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595337390899658,1.6595563888549805,-2.2744578018318865e-05,0.0,0.0006027540075592,0.0,0.0,508.17779541015625,0.0,0.0,0.0,0.917605996131897,4.0,0.0,1.0
372600,292.90069580078125,297.1499938964844,293.1499938964844,0.3138063848018646,-5723.72216796875,304.1353454589844,0.7681766152381897,0.3592768907546997,0.3276544511318207,292.7857971191406,297.1499938964844,293.1499938964844,0.4659554362297058,-8213.1552734375,304.116943359375,0.8506149649620056,0.49374720454216,0.4707619845867157,292.8407897949219,297.1499938964844,293.1499938964844,0.4674557745456695,-6079.0029296875,304.1225280761719,0.8510873913764954,0.4944415092468261,0.3483019471168518,292.7574768066406,297.1499938964844,293.1499938964844,0.5122731328010559,-8843.2158203125,304.1110534667969,0.8717316389083862,0.532708466053009,0.5070822834968567,292.9217529296875,297.1499938964844,293.1499938964844,0.0368372835218906,-5980.3720703125,304.1405029296875,0.4216757118701935,0.0700806751847267,0.342222511768341,289.6890563964844,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.6891784667969,1.0,0.5216407775878906,0.5785092115402222,0.5785092115402222,1.0,1.0,-2.3960888385772705,0.9633525609970092,1.4327362775802612,0.4134185314178467,0.0,0.0,1.0,191.990951538086,178.0,-3.022373914718628,-25412.525390625,1565.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1838073730469,307.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.310546875,27720.0,0.0,0.0,0.5939207077026367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595337390899658,1.6595563888549805,-2.2744578018318865e-05,0.0,0.0006027540075592,0.0,0.0,508.17779541015625,0.0,0.0,0.0,0.917605996131897,4.0,0.0,1.0
372660,292.9250183105469,297.1499938964844,293.1499938964844,0.314340740442276,-5729.44970703125,304.1392822265625,0.7761522531509399,0.3606615662574768,0.3286216557025909,292.8126220703125,297.1499938964844,293.1499938964844,0.4692848324775696,-8255.400390625,304.122314453125,0.8602850437164307,0.4975340664386749,0.4740588665008545,292.8638000488281,297.1499938964844,293.1499938964844,0.469984233379364,-6102.3115234375,304.1273803710937,0.8604134917259216,0.4976087808609009,0.3502968251705169,292.7834167480469,297.1499938964844,293.1499938964844,0.51670902967453,-8898.9580078125,304.1165771484375,0.8823782801628113,0.5373930335044861,0.5112192034721375,292.9427795410156,297.1499938964844,293.1499938964844,0.0378654710948467,-6061.06689453125,304.1419372558594,0.4306941628456116,0.0715997293591499,0.3475765287876129,289.7206726074219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216491699219,1.0,0.5185121297836304,0.5796926021575928,0.5796926021575928,1.0,1.0,-2.415011644363404,0.9730738997459412,1.4419376850128174,0.4189698696136474,0.0,0.0,1.0,184.2453155517578,166.0,26.86585807800293,-25728.44140625,1558.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28131103515625,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.341796875,27720.0,0.0,0.0,0.6006153225898743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888848543167114,1.688908338546753,-2.355622928007506e-05,0.0,0.000609548180364,0.0,0.0,535.6211547851562,0.0,0.0,0.0,0.9221883416175842,4.0,0.0,1.0
372720,292.9250183105469,297.1499938964844,293.1499938964844,0.314340740442276,-5729.44970703125,304.1392822265625,0.7761522531509399,0.3606615662574768,0.3286216557025909,292.8126220703125,297.1499938964844,293.1499938964844,0.4692848324775696,-8255.400390625,304.122314453125,0.8602850437164307,0.4975340664386749,0.4740588665008545,292.8638000488281,297.1499938964844,293.1499938964844,0.469984233379364,-6102.3115234375,304.1273803710937,0.8604134917259216,0.4976087808609009,0.3502968251705169,292.7834167480469,297.1499938964844,293.1499938964844,0.51670902967453,-8898.9580078125,304.1165771484375,0.8823782801628113,0.5373930335044861,0.5112192034721375,292.9427795410156,297.1499938964844,293.1499938964844,0.0378654710948467,-6061.06689453125,304.1419372558594,0.4306941628456116,0.0715997293591499,0.3475765287876129,289.7206726074219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216491699219,1.0,0.5185121297836304,0.5796926021575928,0.5796926021575928,1.0,1.0,-2.415011644363404,0.9730738997459412,1.4419376850128174,0.4189698696136474,0.0,0.0,1.0,184.2453155517578,166.0,26.86585807800293,-25728.44140625,1558.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28131103515625,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.341796875,27720.0,0.0,0.0,0.6006153225898743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888848543167114,1.688908338546753,-2.355622928007506e-05,0.0,0.000609548180364,0.0,0.0,535.6211547851562,0.0,0.0,0.0,0.9221883416175842,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149579763412475,-5737.109375,304.1418151855469,0.7860090136528015,0.3618437051773071,0.3293551802635193,292.8376159667969,297.1499938964844,293.1499938964844,0.4726971089839935,-8299.8642578125,304.1258544921875,0.8721151947975159,0.5010139346122742,0.4770059585571289,292.88507080078125,297.1499938964844,293.1499938964844,0.472679853439331,-6128.12451171875,304.1304016113281,0.8719202280044556,0.5005432963371277,0.352081149816513,292.8075866699219,297.1499938964844,293.1499938964844,0.5212704539299011,-8957.521484375,304.1200866699219,0.8952128291130066,0.5417792201042175,0.5150086879730225,292.9616394042969,297.1499938964844,293.1499938964844,0.0388105399906635,-6136.0966796875,304.1430358886719,0.4417069852352142,0.0730217844247818,0.3522286415100097,289.7361145019531,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369079589844,1.0,0.5141068696975708,0.5809354186058044,0.5809354186058044,1.0,1.0,-2.431720018386841,0.9818689823150636,1.4498510360717771,0.4240862429141998,0.0,0.0,1.0,174.93264770507812,154.0,22.80657768249512,-25936.06640625,1541.8765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.391845703125,307.7292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,27685.560546875,27720.0,0.0,0.0,0.6067674160003662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923487186431885,1.692372441291809,-2.3652957679587416e-05,0.0,0.0006157917669042,0.0,0.0,538.9236450195312,0.0,0.0,0.0,0.923910677433014,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149579763412475,-5737.109375,304.1418151855469,0.7860090136528015,0.3618437051773071,0.3293551802635193,292.8376159667969,297.1499938964844,293.1499938964844,0.4726971089839935,-8299.8642578125,304.1258544921875,0.8721151947975159,0.5010139346122742,0.4770059585571289,292.88507080078125,297.1499938964844,293.1499938964844,0.472679853439331,-6128.12451171875,304.1304016113281,0.8719202280044556,0.5005432963371277,0.352081149816513,292.8075866699219,297.1499938964844,293.1499938964844,0.5212704539299011,-8957.521484375,304.1200866699219,0.8952128291130066,0.5417792201042175,0.5150086879730225,292.9616394042969,297.1499938964844,293.1499938964844,0.0388105399906635,-6136.0966796875,304.1430358886719,0.4417069852352142,0.0730217844247818,0.3522286415100097,289.7361145019531,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369079589844,1.0,0.5141068696975708,0.5809354186058044,0.5809354186058044,1.0,1.0,-2.431720018386841,0.9818689823150636,1.4498510360717771,0.4240862429141998,0.0,0.0,1.0,174.93264770507812,154.0,22.80657768249512,-25936.06640625,1541.8765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.391845703125,307.7292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,27685.560546875,27720.0,0.0,0.0,0.6067674160003662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923487186431885,1.692372441291809,-2.3652957679587416e-05,0.0,0.0006157917669042,0.0,0.0,538.9236450195312,0.0,0.0,0.0,0.923910677433014,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151531517505646,-5739.369140625,304.1429443359375,0.7915494441986084,0.3623422086238861,0.3296326100826263,292.8495178222656,297.1499938964844,293.1499938964844,0.4742351472377777,-8319.8623046875,304.12744140625,0.8787700533866882,0.5026310086250305,0.4783545732498169,292.8951110839844,297.1499938964844,293.1499938964844,0.4738991856575012,-6139.79296875,304.1317443847656,0.8784265518188477,0.5019254684448242,0.3529047071933746,292.81903076171875,297.1499938964844,293.1499938964844,0.5233905911445618,-8984.7197265625,304.1216735839844,0.9023447036743164,0.543863832950592,0.5167883038520813,292.9703674316406,297.1499938964844,293.1499938964844,0.03923175111413,-6169.458984375,304.1435546875,0.4479656517505646,0.0736937373876571,0.354318231344223,289.74365234375,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698486328125,289.7444763183594,1.0,0.5115665793418884,0.5815744996070862,0.5815744996070862,1.0,1.0,-2.439311981201172,0.985943615436554,1.4533684253692627,0.4264921545982361,0.0,0.0,1.0,169.90960693359375,154.0,22.199085235595703,-26035.025390625,1530.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4528503417969,307.7774353027344,278.1499938964844,0.0,18000.0,313.1499938964844,27703.482421875,28800.0,0.0,0.0,0.609612762928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928963661193848,1.6929200887680054,-2.366826629440765e-05,0.0,0.0006186794489622,0.0,0.0,539.4469604492188,0.0,0.0,0.0,0.938420832157135,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147667944431305,-5732.73876953125,304.1449279785156,0.7974587082862854,0.3627635538578033,0.3298418819904327,292.86114501953125,297.1499938964844,293.1499938964844,0.4749195873737335,-8327.3486328125,304.1303100585937,0.8858904838562012,0.5041531920433044,0.4796146750450134,292.90484619140625,297.1499938964844,293.1499938964844,0.4742991924285888,-6142.57763671875,304.1343688964844,0.885412335395813,0.5032437443733215,0.3536830246448517,292.8301696777344,297.1499938964844,293.1499938964844,0.5245981216430664,-8998.806640625,304.1246337890625,0.910219132900238,0.5458691716194153,0.5184922814369202,292.9786682128906,297.1499938964844,293.1499938964844,0.0395308434963226,-6191.5888671875,304.1441650390625,0.4547231197357178,0.0743383839726448,0.3562603890895843,289.7707214355469,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781799316406,289.7729797363281,1.0,0.5088493227958679,0.5822245478630066,0.5822245478630066,1.0,1.0,-2.4463937282562256,0.989800214767456,1.4565935134887695,0.4287951290607452,0.0,0.0,1.0,164.72267150878906,142.0,48.18205261230469,-26219.369140625,1518.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5029296875,307.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,28501.76953125,28800.0,0.0,0.0,0.6124544739723206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717113971710205,1.7171382904052734,-2.4350278181373145e-05,0.0,0.0006215634057298,0.0,0.0,562.9309692382812,0.0,0.0,0.0,0.9378312230110168,4.0,0.0,1.0
373020,292.98779296875,297.1499938964844,293.1499938964844,0.314327985048294,-5725.20654296875,304.1473388671875,0.8102267980575562,0.3633734583854675,0.3300375938415527,292.88360595703125,297.1499938964844,293.1499938964844,0.4768006205558777,-8350.8291015625,304.1336975097656,0.9014790058135986,0.5069159865379333,0.4818531274795532,292.9233703613281,297.1499938964844,293.1499938964844,0.4757237136363983,-6155.591796875,304.1371459960937,0.900786280632019,0.5056999921798706,0.3550997972488403,292.8514709472656,297.1499938964844,293.1499938964844,0.5276513695716858,-9037.1953125,304.1279602050781,0.9286713600158693,0.549651563167572,0.521666407585144,292.9941101074219,297.1499938964844,293.1499938964844,0.0401460044085979,-6239.03369140625,304.14508056640625,0.4691405296325683,0.0755429342389106,0.3597132861614227,289.8009338378906,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936828613281,289.8021850585937,1.0,0.5029731392860413,0.5835558772087097,0.5835558772087097,1.0,1.0,-2.458983421325684,0.9968379139900208,1.4621455669403076,0.4330774545669555,0.0,0.0,1.0,154.01480102539062,130.0,41.32852935791016,-26409.296875,1490.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60406494140625,307.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.248046875,28800.0,0.0,0.0,0.6178321242332458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240126132965088,1.7240371704101562,-2.454633249726612e-05,0.0,0.0006270210724323,0.0,0.0,569.7432250976562,0.0,0.0,0.0,0.9412449598312378,4.0,0.0,1.0
373080,292.98779296875,297.1499938964844,293.1499938964844,0.314327985048294,-5725.20654296875,304.1473388671875,0.8102267980575562,0.3633734583854675,0.3300375938415527,292.88360595703125,297.1499938964844,293.1499938964844,0.4768006205558777,-8350.8291015625,304.1336975097656,0.9014790058135986,0.5069159865379333,0.4818531274795532,292.9233703613281,297.1499938964844,293.1499938964844,0.4757237136363983,-6155.591796875,304.1371459960937,0.900786280632019,0.5056999921798706,0.3550997972488403,292.8514709472656,297.1499938964844,293.1499938964844,0.5276513695716858,-9037.1953125,304.1279602050781,0.9286713600158693,0.549651563167572,0.521666407585144,292.9941101074219,297.1499938964844,293.1499938964844,0.0401460044085979,-6239.03369140625,304.14508056640625,0.4691405296325683,0.0755429342389106,0.3597132861614227,289.8009338378906,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936828613281,289.8021850585937,1.0,0.5029731392860413,0.5835558772087097,0.5835558772087097,1.0,1.0,-2.458983421325684,0.9968379139900208,1.4621455669403076,0.4330774545669555,0.0,0.0,1.0,154.01480102539062,130.0,41.32852935791016,-26409.296875,1490.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60406494140625,307.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.248046875,28800.0,0.0,0.0,0.6178321242332458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240126132965088,1.7240371704101562,-2.454633249726612e-05,0.0,0.0006270210724323,0.0,0.0,569.7432250976562,0.0,0.0,0.0,0.9412449598312378,4.0,0.0,1.0
373140,293.00634765625,297.1499938964844,293.1499938964844,0.3137135505676269,-5715.42822265625,304.14923095703125,0.8236808180809021,0.3637185394763946,0.3299766778945923,292.90496826171875,297.1499938964844,293.1499938964844,0.4784380495548248,-8371.404296875,304.1363830566406,0.9202447533607484,0.509332001209259,0.4837514460086822,292.9405822753906,297.1499938964844,293.1499938964844,0.4770630002021789,-6168.0859375,304.1391906738281,0.9193118810653688,0.5079465508460999,0.3563606142997741,292.8714599609375,297.1499938964844,293.1499938964844,0.5305517911911011,-9074.0244140625,304.1304626464844,0.9493349194526672,0.5531628131866455,0.524570882320404,293.0081787109375,297.1499938964844,293.1499938964844,0.0406675413250923,-6279.36669921875,304.1458435058594,0.4814290106296539,0.0766367092728614,0.3626202046871185,289.8246154785156,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077514648437,289.8258361816406,1.0,0.4966174960136413,0.5849157571792603,0.5849157571792603,1.0,1.0,-2.469689130783081,1.0030546188354492,1.4666345119476318,0.4369601607322693,0.0,0.0,1.0,143.00900268554688,118.0,35.440513610839844,-26575.740234375,1457.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71710205078125,308.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6226620078086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006319227977655,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9561847448349,4.0,0.0,1.0
373200,293.00634765625,297.1499938964844,293.1499938964844,0.3137135505676269,-5715.42822265625,304.14923095703125,0.8236808180809021,0.3637185394763946,0.3299766778945923,292.90496826171875,297.1499938964844,293.1499938964844,0.4784380495548248,-8371.404296875,304.1363830566406,0.9202447533607484,0.509332001209259,0.4837514460086822,292.9405822753906,297.1499938964844,293.1499938964844,0.4770630002021789,-6168.0859375,304.1391906738281,0.9193118810653688,0.5079465508460999,0.3563606142997741,292.8714599609375,297.1499938964844,293.1499938964844,0.5305517911911011,-9074.0244140625,304.1304626464844,0.9493349194526672,0.5531628131866455,0.524570882320404,293.0081787109375,297.1499938964844,293.1499938964844,0.0406675413250923,-6279.36669921875,304.1458435058594,0.4814290106296539,0.0766367092728614,0.3626202046871185,289.8246154785156,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077514648437,289.8258361816406,1.0,0.4966174960136413,0.5849157571792603,0.5849157571792603,1.0,1.0,-2.469689130783081,1.0030546188354492,1.4666345119476318,0.4369601607322693,0.0,0.0,1.0,143.00900268554688,118.0,35.440513610839844,-26575.740234375,1457.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71710205078125,308.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.6226620078086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006319227977655,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9561847448349,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121446669101715,-5691.32080078125,304.15203857421875,0.8386586904525757,0.3638160228729248,0.329689472913742,292.92535400390625,297.1499938964844,293.1499938964844,0.4786228537559509,-8371.2314453125,304.1405334472656,0.9425790309906006,0.5114041566848755,0.4853237867355346,292.9567565917969,297.1499938964844,293.1499938964844,0.4771006107330322,-6166.78076171875,304.14263916015625,0.9415876865386964,0.5099705457687378,0.3574676513671875,292.89031982421875,297.1499938964844,293.1499938964844,0.5319573879241943,-9089.931640625,304.1345520019531,0.9706196784973145,0.5563951730728149,0.5272125005722046,293.0210266113281,297.1499938964844,293.1499938964844,0.0409545861184597,-6298.99951171875,304.146728515625,0.4930231273174286,0.0776251479983329,0.3650263249874115,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768310546875,1.0,0.4898663461208343,0.5863014459609985,0.5863014459609985,1.0,1.0,-2.4786291122436523,1.0084989070892334,1.470130205154419,0.4404671490192413,0.0,0.0,1.0,131.82945251464844,106.0,55.69860458374024,-26823.830078125,1422.0853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80877685546875,308.1537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,29739.583984375,29880.0,0.0,0.0,0.6272909045219421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540042400360107,1.754029631614685,-2.540779678383842e-05,0.0,0.0006366205052472,0.0,0.0,599.9981689453125,0.0,0.0,0.0,0.9577203989028932,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121446669101715,-5691.32080078125,304.15203857421875,0.8386586904525757,0.3638160228729248,0.329689472913742,292.92535400390625,297.1499938964844,293.1499938964844,0.4786228537559509,-8371.2314453125,304.1405334472656,0.9425790309906006,0.5114041566848755,0.4853237867355346,292.9567565917969,297.1499938964844,293.1499938964844,0.4771006107330322,-6166.78076171875,304.14263916015625,0.9415876865386964,0.5099705457687378,0.3574676513671875,292.89031982421875,297.1499938964844,293.1499938964844,0.5319573879241943,-9089.931640625,304.1345520019531,0.9706196784973145,0.5563951730728149,0.5272125005722046,293.0210266113281,297.1499938964844,293.1499938964844,0.0409545861184597,-6298.99951171875,304.146728515625,0.4930231273174286,0.0776251479983329,0.3650263249874115,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768310546875,1.0,0.4898663461208343,0.5863014459609985,0.5863014459609985,1.0,1.0,-2.4786291122436523,1.0084989070892334,1.470130205154419,0.4404671490192413,0.0,0.0,1.0,131.82945251464844,106.0,55.69860458374024,-26823.830078125,1422.0853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80877685546875,308.1537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,29739.583984375,29880.0,0.0,0.0,0.6272909045219421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540042400360107,1.754029631614685,-2.540779678383842e-05,0.0,0.0006366205052472,0.0,0.0,599.9981689453125,0.0,0.0,0.0,0.9577203989028932,4.0,0.0,1.0
373380,293.04022216796875,297.1499938964844,293.1499938964844,0.3108044266700744,-5671.21044921875,304.1535949707031,0.8563964366912842,0.3636851906776428,0.3291908502578735,292.9449157714844,297.1499938964844,293.1499938964844,0.4790990650653839,-8376.1875,304.14288330078125,0.9663612246513368,0.5131297707557678,0.4865692853927612,292.9719543457031,297.1499938964844,293.1499938964844,0.4775795042514801,-6170.7783203125,304.144287109375,0.965498685836792,0.5117841958999634,0.3584229350090027,292.907958984375,297.1499938964844,293.1499938964844,0.533818244934082,-9113.2158203125,304.1365661621094,0.9911699891090392,0.559393048286438,0.5296180248260498,293.0327453613281,297.1499938964844,293.1499938964844,0.0412325114011764,-6319.31298828125,304.1473693847656,0.5059770941734314,0.0785148665308952,0.3669703006744385,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0319519042969,289.906982421875,1.0,0.4827675521373749,0.5876846313476562,0.5876846313476562,1.0,1.0,-2.485901117324829,1.01318097114563,1.4727201461791992,0.4435848593711853,0.0,0.0,1.0,120.54426574707033,124.0,45.54589080810547,-26964.09375,1383.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066772460937,308.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.416015625,29880.0,0.0,0.0,0.631483256816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572107315063477,1.7572362422943115,-2.550077624619007e-05,0.0,0.0006408752524293,0.0,0.0,603.2947387695312,0.0,0.0,0.0,0.9593112468719482,4.0,0.0,1.0
373440,293.04022216796875,297.1499938964844,293.1499938964844,0.3108044266700744,-5671.21044921875,304.1535949707031,0.8563964366912842,0.3636851906776428,0.3291908502578735,292.9449157714844,297.1499938964844,293.1499938964844,0.4790990650653839,-8376.1875,304.14288330078125,0.9663612246513368,0.5131297707557678,0.4865692853927612,292.9719543457031,297.1499938964844,293.1499938964844,0.4775795042514801,-6170.7783203125,304.144287109375,0.965498685836792,0.5117841958999634,0.3584229350090027,292.907958984375,297.1499938964844,293.1499938964844,0.533818244934082,-9113.2158203125,304.1365661621094,0.9911699891090392,0.559393048286438,0.5296180248260498,293.0327453613281,297.1499938964844,293.1499938964844,0.0412325114011764,-6319.31298828125,304.1473693847656,0.5059770941734314,0.0785148665308952,0.3669703006744385,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0319519042969,289.906982421875,1.0,0.4827675521373749,0.5876846313476562,0.5876846313476562,1.0,1.0,-2.485901117324829,1.01318097114563,1.4727201461791992,0.4435848593711853,0.0,0.0,1.0,120.54426574707033,124.0,45.54589080810547,-26964.09375,1383.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066772460937,308.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.416015625,29880.0,0.0,0.0,0.631483256816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572107315063477,1.7572362422943115,-2.550077624619007e-05,0.0,0.0006408752524293,0.0,0.0,603.2947387695312,0.0,0.0,0.0,0.9593112468719482,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102670013904571,-5663.25244140625,304.1539001464844,0.858714759349823,0.3635087609291076,0.3290220201015472,292.9544982910156,297.1499938964844,293.1499938964844,0.4794434607028961,-8380.4287109375,304.1435546875,0.9696022272109984,0.5138477087020874,0.487238198518753,292.97930908203125,297.1499938964844,293.1499938964844,0.4779864251613617,-6174.7001953125,304.14459228515625,0.9688069820404052,0.5125971436500549,0.3589713275432586,292.9164733886719,297.1499938964844,293.1499938964844,0.5349099636077881,-9127.36328125,304.13702392578125,0.9940374493598938,0.560789167881012,0.5309087038040161,293.038330078125,297.1499938964844,293.1499938964844,0.0415102168917655,-6340.95849609375,304.1473388671875,0.5084378123283386,0.0789029970765113,0.3685662746429443,289.9186096191406,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.03741455078125,289.9197998046875,1.0,0.4830577969551086,0.5883324146270752,0.5883324146270752,1.0,1.0,-2.4906258583068848,1.0159770250320437,1.4746487140655518,0.4453137516975403,0.0,0.0,1.0,119.29798889160156,124.0,40.62907028198242,-27039.55859375,1384.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9586486816406,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.935546875,30960.0,0.0,0.0,0.6333982348442078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576968669891355,1.7577223777770996,-2.551488796598278e-05,0.0,0.0006428186316043,0.0,0.0,603.795654296875,0.0,0.0,0.0,0.968847632408142,4.0,0.0,1.0
373560,293.0562438964844,297.1499938964844,293.1499938964844,0.3093295395374298,-5649.07373046875,304.1549072265625,0.8564577102661133,0.3632194697856903,0.3288598954677582,292.9640808105469,297.1499938964844,293.1499938964844,0.4791573584079742,-8375.3828125,304.1452331542969,0.9676362872123718,0.5144436955451965,0.4879029989242553,292.98663330078125,297.1499938964844,293.1499938964844,0.4778011739253998,-6172.14404296875,304.1459045410156,0.9668996334075928,0.5133176445960999,0.3595381379127502,292.9249267578125,297.1499938964844,293.1499938964844,0.5353314280509949,-9131.8369140625,304.1386108398437,0.9927501082420348,0.5620833039283752,0.532218337059021,293.0438842773437,297.1499938964844,293.1499938964844,0.0417573675513267,-6359.02734375,304.1473693847656,0.5079445838928223,0.0792249739170074,0.3703872859477997,289.9477233886719,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0425720214844,289.9499816894531,1.0,0.4848425686359405,0.5889559984207153,0.5889559984207153,1.0,1.0,-2.4956719875335693,1.018885374069214,1.4767866134643557,0.4471225142478943,0.0,0.0,1.0,120.6654281616211,142.0,59.85855484008789,-27199.869140625,1396.4327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969482421875,308.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,30672.83203125,30960.0,0.0,0.0,0.6353577375411987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813125848770142,1.781338810920715,-2.6205108952126462e-05,0.0,0.000644807354547,0.0,0.0,628.4613647460938,0.0,0.0,0.0,0.9728457927703856,4.0,0.0,1.0
373620,293.0723571777344,297.1499938964844,293.1499938964844,0.3080753982067108,-5630.6015625,304.15533447265625,0.8440607786178589,0.3623290359973907,0.3284325301647186,292.9831237792969,297.1499938964844,293.1499938964844,0.4795140027999878,-8379.5478515625,304.1462097167969,0.9538002610206604,0.5152885317802429,0.4890934824943542,293.0011901855469,297.1499938964844,293.1499938964844,0.4784653484821319,-6178.62451171875,304.1461181640625,0.9532166719436646,0.5145075917243958,0.3606331050395965,292.9417724609375,297.1499938964844,293.1499938964844,0.5372694134712219,-9157.0947265625,304.13916015625,0.9821279644966124,0.5643717646598816,0.5347434282302856,293.0549621582031,297.1499938964844,293.1499938964844,0.042399663478136,-6409.23828125,304.1471862792969,0.5016489624977112,0.0796696320176124,0.3740664422512054,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.4917198419570923,0.5901800394058228,0.5901800394058228,1.0,1.0,-2.505359172821045,1.0244896411895752,1.4808696508407593,0.4506278932094574,0.0,0.0,1.0,128.36477661132812,160.0,42.6696891784668,-27347.078125,1441.6395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0667724609375,308.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.453125,30960.0,0.0,0.0,0.6391321420669556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877651453018188,1.7877916097640991,-2.6395304303150624e-05,0.0,0.0006486378260888,0.0,0.0,635.3157958984375,0.0,0.0,0.0,0.9760353565216064,4.0,0.0,1.0
373680,293.0723571777344,297.1499938964844,293.1499938964844,0.3080753982067108,-5630.6015625,304.15533447265625,0.8440607786178589,0.3623290359973907,0.3284325301647186,292.9831237792969,297.1499938964844,293.1499938964844,0.4795140027999878,-8379.5478515625,304.1462097167969,0.9538002610206604,0.5152885317802429,0.4890934824943542,293.0011901855469,297.1499938964844,293.1499938964844,0.4784653484821319,-6178.62451171875,304.1461181640625,0.9532166719436646,0.5145075917243958,0.3606331050395965,292.9417724609375,297.1499938964844,293.1499938964844,0.5372694134712219,-9157.0947265625,304.13916015625,0.9821279644966124,0.5643717646598816,0.5347434282302856,293.0549621582031,297.1499938964844,293.1499938964844,0.042399663478136,-6409.23828125,304.1471862792969,0.5016489624977112,0.0796696320176124,0.3740664422512054,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.4917198419570923,0.5901800394058228,0.5901800394058228,1.0,1.0,-2.505359172821045,1.0244896411895752,1.4808696508407593,0.4506278932094574,0.0,0.0,1.0,128.36477661132812,160.0,42.6696891784668,-27347.078125,1441.6395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0667724609375,308.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.453125,30960.0,0.0,0.0,0.6391321420669556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877651453018188,1.7877916097640991,-2.6395304303150624e-05,0.0,0.0006486378260888,0.0,0.0,635.3157958984375,0.0,0.0,0.0,0.9760353565216064,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068929314613342,-5613.35888671875,304.1555480957031,0.826984703540802,0.3610731065273285,0.3278358876705169,293.0018920898437,297.1499938964844,293.1499938964844,0.4799944460391998,-8385.72265625,304.14666748046875,0.931894302368164,0.5157103538513184,0.4900563955307007,293.01531982421875,297.1499938964844,293.1499938964844,0.4794106185436249,-6188.17431640625,304.1458435058594,0.9315942525863647,0.5154130458831787,0.3616543412208557,292.9582214355469,297.1499938964844,293.1499938964844,0.5394591689109802,-9186.0205078125,304.1391296386719,0.9639661312103271,0.5663145780563354,0.5371121764183044,293.0658264160156,297.1499938964844,293.1499938964844,0.0430311076343059,-6459.2646484375,304.1470642089844,0.492006242275238,0.0798726677894592,0.3774650394916534,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013600587844849,0.5913832783699036,0.5913832783699036,1.0,1.0,-2.513956546783448,1.0295761823654177,1.4843803644180298,0.4538631439208984,0.0,0.0,1.0,140.52294921875,178.0,29.51111602783203,-27470.732421875,1504.855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1409912109375,308.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.615234375,32040.0,0.0,0.0,0.6425754427909851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215922355652,1.789242386817932,-2.6438159693498164e-05,0.0,0.0006521323812194,0.0,0.0,636.8637084960938,0.0,0.0,0.0,0.9857164621353148,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068929314613342,-5613.35888671875,304.1555480957031,0.826984703540802,0.3610731065273285,0.3278358876705169,293.0018920898437,297.1499938964844,293.1499938964844,0.4799944460391998,-8385.72265625,304.14666748046875,0.931894302368164,0.5157103538513184,0.4900563955307007,293.01531982421875,297.1499938964844,293.1499938964844,0.4794106185436249,-6188.17431640625,304.1458435058594,0.9315942525863647,0.5154130458831787,0.3616543412208557,292.9582214355469,297.1499938964844,293.1499938964844,0.5394591689109802,-9186.0205078125,304.1391296386719,0.9639661312103271,0.5663145780563354,0.5371121764183044,293.0658264160156,297.1499938964844,293.1499938964844,0.0430311076343059,-6459.2646484375,304.1470642089844,0.492006242275238,0.0798726677894592,0.3774650394916534,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013600587844849,0.5913832783699036,0.5913832783699036,1.0,1.0,-2.513956546783448,1.0295761823654177,1.4843803644180298,0.4538631439208984,0.0,0.0,1.0,140.52294921875,178.0,29.51111602783203,-27470.732421875,1504.855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1409912109375,308.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,30945.615234375,32040.0,0.0,0.0,0.6425754427909851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215922355652,1.789242386817932,-2.6438159693498164e-05,0.0,0.0006521323812194,0.0,0.0,636.8637084960938,0.0,0.0,0.0,0.9857164621353148,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049306571483612,-5584.15380859375,304.15692138671875,0.8085106611251831,0.3594792783260345,0.3270371556282043,293.0203857421875,297.1499938964844,293.1499938964844,0.4792875647544861,-8374.6181640625,304.1488952636719,0.908174216747284,0.5157171487808228,0.4907402396202087,293.0290222167969,297.1499938964844,293.1499938964844,0.4793317317962646,-6186.60400390625,304.14727783203125,0.908272922039032,0.5160455107688904,0.362567126750946,292.9742431640625,297.1499938964844,293.1499938964844,0.5404470562934875,-9197.7607421875,304.1410217285156,0.941648244857788,0.5679240822792053,0.539276123046875,293.07635498046875,297.1499938964844,293.1499938964844,0.0434616468846797,-6491.5146484375,304.1473083496094,0.4811809062957763,0.0798736438155174,0.3804353475570678,290.03497314453125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124577283859253,0.5925809741020203,0.5925809741020203,1.0,1.0,-2.521085262298584,1.033988118171692,1.4870972633361816,0.4567510485649109,0.0,0.0,1.0,155.42677307128906,196.0,43.766414642333984,-27670.431640625,1578.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19146728515625,308.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.5234375,32040.0,0.0,0.0,0.6460029482841492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167824745178225,1.8168097734451287,-2.725910417211708e-05,0.0,0.0006556108710356,0.0,0.0,666.7564086914062,0.0,0.0,0.0,0.9919737577438354,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049306571483612,-5584.15380859375,304.15692138671875,0.8085106611251831,0.3594792783260345,0.3270371556282043,293.0203857421875,297.1499938964844,293.1499938964844,0.4792875647544861,-8374.6181640625,304.1488952636719,0.908174216747284,0.5157171487808228,0.4907402396202087,293.0290222167969,297.1499938964844,293.1499938964844,0.4793317317962646,-6186.60400390625,304.14727783203125,0.908272922039032,0.5160455107688904,0.362567126750946,292.9742431640625,297.1499938964844,293.1499938964844,0.5404470562934875,-9197.7607421875,304.1410217285156,0.941648244857788,0.5679240822792053,0.539276123046875,293.07635498046875,297.1499938964844,293.1499938964844,0.0434616468846797,-6491.5146484375,304.1473083496094,0.4811809062957763,0.0798736438155174,0.3804353475570678,290.03497314453125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124577283859253,0.5925809741020203,0.5925809741020203,1.0,1.0,-2.521085262298584,1.033988118171692,1.4870972633361816,0.4567510485649109,0.0,0.0,1.0,155.42677307128906,196.0,43.766414642333984,-27670.431640625,1578.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19146728515625,308.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.5234375,32040.0,0.0,0.0,0.6460029482841492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167824745178225,1.8168097734451287,-2.725910417211708e-05,0.0,0.0006556108710356,0.0,0.0,666.7564086914062,0.0,0.0,0.0,0.9919737577438354,4.0,0.0,1.0
