time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032302558422088,-5559.2685546875,304.1574401855469,0.7893669009208679,0.357591301202774,0.3260286152362823,293.03839111328125,297.1499938964844,293.1499938964844,0.4789822697639465,-8369.8740234375,304.1497497558594,0.887599527835846,0.5153473615646362,0.4911265969276428,293.0421142578125,297.1499938964844,293.1499938964844,0.4798254668712616,-6191.45947265625,304.1473693847656,0.8881184458732605,0.5164538025856018,0.3633638918399811,292.9895935058594,297.1499938964844,293.1499938964844,0.5420238375663757,-9218.3134765625,304.1413879394531,0.9188256859779358,0.5692583918571472,0.5412335395812988,293.0863647460937,297.1499938964844,293.1499938964844,0.0438921451568603,-6525.1328125,304.1474914550781,0.4687488675117492,0.0797092765569686,0.3829424083232879,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242173671722412,0.5937709212303162,0.5937709212303162,1.0,1.0,-2.526660442352295,1.037684679031372,1.4889757633209229,0.4592642486095428,0.0,0.0,1.0,171.9922332763672,214.0,31.73504066467285,-27766.68359375,1657.1827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2484130859375,308.60162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.8671875,32040.0,0.0,0.0,0.6491567492485046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197507858276367,1.8197782039642327,-2.7348251023795456e-05,0.0,0.0006588115356862,0.0,0.0,670.0298461914062,0.0,0.0,0.0,0.9934452176094056,4.0,0.0,1.0
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032302558422088,-5559.2685546875,304.1574401855469,0.7893669009208679,0.357591301202774,0.3260286152362823,293.03839111328125,297.1499938964844,293.1499938964844,0.4789822697639465,-8369.8740234375,304.1497497558594,0.887599527835846,0.5153473615646362,0.4911265969276428,293.0421142578125,297.1499938964844,293.1499938964844,0.4798254668712616,-6191.45947265625,304.1473693847656,0.8881184458732605,0.5164538025856018,0.3633638918399811,292.9895935058594,297.1499938964844,293.1499938964844,0.5420238375663757,-9218.3134765625,304.1413879394531,0.9188256859779358,0.5692583918571472,0.5412335395812988,293.0863647460937,297.1499938964844,293.1499938964844,0.0438921451568603,-6525.1328125,304.1474914550781,0.4687488675117492,0.0797092765569686,0.3829424083232879,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242173671722412,0.5937709212303162,0.5937709212303162,1.0,1.0,-2.526660442352295,1.037684679031372,1.4889757633209229,0.4592642486095428,0.0,0.0,1.0,171.9922332763672,214.0,31.73504066467285,-27766.68359375,1657.1827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2484130859375,308.60162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.8671875,32040.0,0.0,0.0,0.6491567492485046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197507858276367,1.8197782039642327,-2.7348251023795456e-05,0.0,0.0006588115356862,0.0,0.0,670.0298461914062,0.0,0.0,0.0,0.9934452176094056,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023228347301483,-5545.9921875,304.1577453613281,0.7803179621696472,0.356545478105545,0.3254476487636566,293.0472106933594,297.1499938964844,293.1499938964844,0.4787438213825226,-8366.318359375,304.1502380371094,0.8780394196510315,0.5150291323661804,0.4912101626396179,293.04840087890625,297.1499938964844,293.1499938964844,0.4800532162189483,-6193.68701171875,304.1474304199219,0.8787913918495178,0.5165830850601196,0.3637216687202453,292.9970092773437,297.1499938964844,293.1499938964844,0.5427752733230591,-9228.083984375,304.1415710449219,0.908412516117096,0.5698330998420715,0.5421404838562012,293.09112548828125,297.1499938964844,293.1499938964844,0.0440775118768215,-6539.5908203125,304.1476135253906,0.4613359272480011,0.0795753896236419,0.3840291500091553,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.0646667480469,1.0,0.530192494392395,0.5943596959114075,0.5943596959114075,1.0,1.0,-2.528888702392578,1.0392717123031616,1.4896169900894165,0.4603818356990814,0.0,0.0,1.0,180.6781768798828,214.0,28.512758255004883,-27810.708984375,1697.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2812805175781,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.2734375,33120.0,0.0,0.0,0.650597870349884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201886415481567,1.820215940475464,-2.736141141213011e-05,0.0,0.000660274119582,0.0,0.0,670.5136108398438,0.0,0.0,0.0,0.9995242953300476,4.0,0.0,1.0
374160,293.1334228515625,297.1499938964844,293.1499938964844,0.301111102104187,-5527.99560546875,304.1585388183594,0.7717351317405701,0.3554344475269317,0.3248153030872345,293.055908203125,297.1499938964844,293.1499938964844,0.4780333042144775,-8355.830078125,304.1514892578125,0.8690056204795837,0.5146217942237854,0.4912196099758148,293.0545654296875,297.1499938964844,293.1499938964844,0.4798516631126404,-6191.22705078125,304.1482849121094,0.869999349117279,0.5166617631912231,0.3640514314174652,293.0042724609375,297.1499938964844,293.1499938964844,0.5430360436439514,-9230.798828125,304.14263916015625,0.8991994261741638,0.5703457593917847,0.5429989099502563,293.09576416015625,297.1499938964844,293.1499938964844,0.0441909655928611,-6547.5302734375,304.1478576660156,0.4539318382740021,0.0794117972254753,0.3850136399269104,290.08270263671875,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0932006835937,290.08404541015625,1.0,0.5361750721931458,0.5949426293373108,0.5949426293373108,1.0,1.0,-2.530751466751098,1.0406858921051023,1.490065574645996,0.4614065587520599,0.0,0.0,1.0,189.54946899414065,232.0,39.31818008422852,-27893.23046875,1738.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3094787597656,308.67022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.41796875,33120.0,0.0,0.0,0.6520246863365173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318349123001096,1.8318625688552856,-2.771266917989124e-05,0.0,0.0006617221515625,0.0,0.0,683.4668579101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989676892757416,-5496.572265625,304.1592712402344,0.7560719847679138,0.3530603647232055,0.3234155476093292,293.0729675292969,297.1499938964844,293.1499938964844,0.476998507976532,-8340.962890625,304.1527099609375,0.85256028175354,0.5135488510131836,0.4910064339637756,293.0663757324219,297.1499938964844,293.1499938964844,0.4799728691577911,-6192.21826171875,304.1486511230469,0.8540585041046143,0.5166826844215393,0.3646226525306701,293.0182800292969,297.1499938964844,293.1499938964844,0.5441133975982666,-9244.560546875,304.143310546875,0.8825185298919678,0.5712004899978638,0.5445639491081238,293.1045837402344,297.1499938964844,293.1499938964844,0.0444404929876327,-6566.4580078125,304.14813232421875,0.4407062530517578,0.0790002644062042,0.3866724669933319,290.1029357910156,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039123535156,1.0,0.5480538010597229,0.5960856080055237,0.5960856080055237,1.0,1.0,-2.533374547958374,1.0429881811141968,1.4903864860534668,0.4631683826446533,0.0,0.0,1.0,207.6826171875,250.0,31.171913146972656,-27965.0390625,1820.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739318847656,308.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546168327331543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643528467975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989676892757416,-5496.572265625,304.1592712402344,0.7560719847679138,0.3530603647232055,0.3234155476093292,293.0729675292969,297.1499938964844,293.1499938964844,0.476998507976532,-8340.962890625,304.1527099609375,0.85256028175354,0.5135488510131836,0.4910064339637756,293.0663757324219,297.1499938964844,293.1499938964844,0.4799728691577911,-6192.21826171875,304.1486511230469,0.8540585041046143,0.5166826844215393,0.3646226525306701,293.0182800292969,297.1499938964844,293.1499938964844,0.5441133975982666,-9244.560546875,304.143310546875,0.8825185298919678,0.5712004899978638,0.5445639491081238,293.1045837402344,297.1499938964844,293.1499938964844,0.0444404929876327,-6566.4580078125,304.14813232421875,0.4407062530517578,0.0790002644062042,0.3866724669933319,290.1029357910156,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039123535156,1.0,0.5480538010597229,0.5960856080055237,0.5960856080055237,1.0,1.0,-2.533374547958374,1.0429881811141968,1.4903864860534668,0.4631683826446533,0.0,0.0,1.0,207.6826171875,250.0,31.171913146972656,-27965.0390625,1820.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739318847656,308.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546168327331543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643528467975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966166734695434,-5462.03564453125,304.1600952148437,0.7423378229141235,0.3504968881607055,0.3218576312065124,293.0894470214844,297.1499938964844,293.1499938964844,0.4755622744560241,-8320.4638671875,304.1542053222656,0.8381271958351135,0.5121530890464783,0.4904997646808624,293.0775146484375,297.1499938964844,293.1499938964844,0.4798754155635834,-6190.900390625,304.1492614746094,0.8401644229888916,0.5165399312973022,0.3650888800621032,293.0315246582031,297.1499938964844,293.1499938964844,0.544906497001648,-9254.396484375,304.14422607421875,0.8677242994308472,0.5718473196029663,0.5459452867507935,293.1127319335937,297.1499938964844,293.1499938964844,0.0446013882756233,-6578.09130859375,304.14849853515625,0.4295244812965393,0.0784921050071716,0.3879428505897522,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1121520996094,290.1254272460937,1.0,0.5597031712532043,0.5971860885620117,0.5971860885620117,1.0,1.0,-2.5346412658691406,1.0446282625198364,1.4900131225585938,0.4645600616931915,0.0,0.0,1.0,226.13075256347656,238.0,30.62117385864257,-28035.890625,1902.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477844238281,308.7899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568333506584167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666023400612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966166734695434,-5462.03564453125,304.1600952148437,0.7423378229141235,0.3504968881607055,0.3218576312065124,293.0894470214844,297.1499938964844,293.1499938964844,0.4755622744560241,-8320.4638671875,304.1542053222656,0.8381271958351135,0.5121530890464783,0.4904997646808624,293.0775146484375,297.1499938964844,293.1499938964844,0.4798754155635834,-6190.900390625,304.1492614746094,0.8401644229888916,0.5165399312973022,0.3650888800621032,293.0315246582031,297.1499938964844,293.1499938964844,0.544906497001648,-9254.396484375,304.14422607421875,0.8677242994308472,0.5718473196029663,0.5459452867507935,293.1127319335937,297.1499938964844,293.1499938964844,0.0446013882756233,-6578.09130859375,304.14849853515625,0.4295244812965393,0.0784921050071716,0.3879428505897522,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1121520996094,290.1254272460937,1.0,0.5597031712532043,0.5971860885620117,0.5971860885620117,1.0,1.0,-2.5346412658691406,1.0446282625198364,1.4900131225585938,0.4645600616931915,0.0,0.0,1.0,226.13075256347656,238.0,30.62117385864257,-28035.890625,1902.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477844238281,308.7899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568333506584167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666023400612,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2933952808380127,-5414.26904296875,304.1621398925781,0.7369515895843506,0.347734272480011,0.3196677267551422,293.105712890625,297.1499938964844,293.1499938964844,0.4729215502738952,-8282.5810546875,304.1572570800781,0.8331093788146973,0.5103909969329834,0.4891879260540008,293.0883178710937,297.1499938964844,293.1499938964844,0.4787429571151733,-6178.47607421875,304.1514587402344,0.8358011841773987,0.5161862969398499,0.3650666177272796,293.04443359375,297.1499938964844,293.1499938964844,0.5445546507835388,-9248.0341796875,304.14678955078125,0.8633147478103638,0.572228193283081,0.5466191172599792,293.1206359863281,297.1499938964844,293.1499938964844,0.0441383495926857,-6538.16357421875,304.1497802734375,0.4251685440540313,0.0778357312083244,0.3863619267940521,290.15338134765625,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.15509033203125,1.0,0.5620798468589783,0.598369836807251,0.598369836807251,1.0,1.0,-2.529325246810913,1.043333649635315,1.4859917163848877,0.4645487666130066,0.0,0.0,1.0,232.1609039306641,226.0,40.03815078735352,-28070.560546875,1920.2149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310974121094,308.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586474180221558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684433901682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2933952808380127,-5414.26904296875,304.1621398925781,0.7369515895843506,0.347734272480011,0.3196677267551422,293.105712890625,297.1499938964844,293.1499938964844,0.4729215502738952,-8282.5810546875,304.1572570800781,0.8331093788146973,0.5103909969329834,0.4891879260540008,293.0883178710937,297.1499938964844,293.1499938964844,0.4787429571151733,-6178.47607421875,304.1514587402344,0.8358011841773987,0.5161862969398499,0.3650666177272796,293.04443359375,297.1499938964844,293.1499938964844,0.5445546507835388,-9248.0341796875,304.14678955078125,0.8633147478103638,0.572228193283081,0.5466191172599792,293.1206359863281,297.1499938964844,293.1499938964844,0.0441383495926857,-6538.16357421875,304.1497802734375,0.4251685440540313,0.0778357312083244,0.3863619267940521,290.15338134765625,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.15509033203125,1.0,0.5620798468589783,0.598369836807251,0.598369836807251,1.0,1.0,-2.529325246810913,1.043333649635315,1.4859917163848877,0.4645487666130066,0.0,0.0,1.0,232.1609039306641,226.0,40.03815078735352,-28070.560546875,1920.2149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310974121094,308.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586474180221558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684433901682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894302904605865,-5355.2353515625,304.1647033691406,0.7359113097190857,0.3448645174503326,0.3170703649520874,293.1215209960937,297.1499938964844,293.1499938964844,0.469068318605423,-8227.4970703125,304.1612548828125,0.8330128192901611,0.5083073973655701,0.4872493743896484,293.0985107421875,297.1499938964844,293.1499938964844,0.476573646068573,-6155.17529296875,304.15460205078125,0.8364775776863098,0.5156789422035217,0.3646970093250274,293.0568542480469,297.1499938964844,293.1499938964844,0.5430046319961548,-9225.1611328125,304.15045166015625,0.8644194006919861,0.5723837614059448,0.5467571020126343,293.1280517578125,297.1499938964844,293.1499938964844,0.0431996844708919,-6458.8525390625,304.15142822265625,0.4239908158779144,0.0770775750279426,0.382773756980896,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596942901611328,0.5995572209358215,0.5995572209358215,1.0,1.0,-2.519289255142212,1.0398985147476196,1.4793907403945925,0.4633743464946747,0.0,0.0,1.0,230.4629364013672,214.0,54.3123779296875,-28086.294921875,1898.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62921142578125,308.9647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599491834640503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000669764529448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894302904605865,-5355.2353515625,304.1647033691406,0.7359113097190857,0.3448645174503326,0.3170703649520874,293.1215209960937,297.1499938964844,293.1499938964844,0.469068318605423,-8227.4970703125,304.1612548828125,0.8330128192901611,0.5083073973655701,0.4872493743896484,293.0985107421875,297.1499938964844,293.1499938964844,0.476573646068573,-6155.17529296875,304.15460205078125,0.8364775776863098,0.5156789422035217,0.3646970093250274,293.0568542480469,297.1499938964844,293.1499938964844,0.5430046319961548,-9225.1611328125,304.15045166015625,0.8644194006919861,0.5723837614059448,0.5467571020126343,293.1280517578125,297.1499938964844,293.1499938964844,0.0431996844708919,-6458.8525390625,304.15142822265625,0.4239908158779144,0.0770775750279426,0.382773756980896,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596942901611328,0.5995572209358215,0.5995572209358215,1.0,1.0,-2.519289255142212,1.0398985147476196,1.4793907403945925,0.4633743464946747,0.0,0.0,1.0,230.4629364013672,214.0,54.3123779296875,-28086.294921875,1898.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62921142578125,308.9647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599491834640503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000669764529448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890869140625,297.1499938964844,293.1499938964844,0.2872653901576996,-5322.9541015625,304.1659545898437,0.7363752126693726,0.3434086740016937,0.3156856894493103,293.1291198730469,297.1499938964844,293.1499938964844,0.4668002128601074,-8195.197265625,304.163330078125,0.8340755105018616,0.5071728229522705,0.4861193597316742,293.1033020019531,297.1499938964844,293.1499938964844,0.4752111732959747,-6140.6796875,304.1562194824219,0.8379725217819214,0.5153941512107849,0.3644365668296814,293.062744140625,297.1499938964844,293.1499938964844,0.5418950915336609,-9209.240234375,304.1523742675781,0.866236686706543,0.5724061131477356,0.5467000007629395,293.13140869140625,297.1499938964844,293.1499938964844,0.0426325723528862,-6411.10986328125,304.1521911621094,0.4241338074207306,0.0766917020082473,0.380593478679657,290.2191772460937,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2216186523437,1.0,0.5573424696922302,0.6001293659210205,0.6001293659210205,1.0,1.0,-2.513267755508423,1.0377004146575928,1.4755672216415403,0.462519109249115,0.0,0.0,1.0,227.8521881103516,214.0,61.07758712768555,-28091.138671875,1877.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,309.0176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6604013442993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702233804389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850113213062286,-5289.31591796875,304.1671447753906,0.7373073697090149,0.3419394195079803,0.3142600059509277,293.13653564453125,297.1499938964844,293.1499938964844,0.4643506109714508,-8160.39599609375,304.1653747558594,0.835667073726654,0.5059820413589478,0.4849046766757965,293.1078491210937,297.1499938964844,293.1499938964844,0.4737074971199035,-6124.76416015625,304.1578369140625,0.8400293588638306,0.5150929689407349,0.3641414940357208,293.06842041015625,297.1499938964844,293.1499938964844,0.5406107306480408,-9191.0263671875,304.1542663574219,0.8686697483062744,0.5723978877067566,0.5465821027755737,293.13458251953125,297.1499938964844,293.1499938964844,0.0420266948640346,-6360.1630859375,304.15289306640625,0.4246423542499542,0.0763076469302177,0.3782686293125152,290.2454528808594,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.2480773925781,1.0,0.5544605851173401,0.6006796360015869,0.6006796360015869,1.0,1.0,-2.5068066120147705,1.0352786779403689,1.471527934074402,0.4615333378314972,0.0,0.0,1.0,224.4496154785156,202.0,67.10688781738281,-28094.564453125,1853.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381896972656,309.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607252955436707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705521955154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2803006470203399,-5218.9267578125,304.1692810058594,0.740249752998352,0.3389550745487213,0.3113092184066772,293.1507568359375,297.1499938964844,293.1499938964844,0.4590046405792236,-8084.67431640625,304.16912841796875,0.8400720357894897,0.5034353137016296,0.4822555780410766,293.1163024902344,297.1499938964844,293.1499938964844,0.4703694581985473,-6089.65576171875,304.1607666015625,0.8454741835594177,0.5144433975219727,0.3634712994098663,293.0791015625,297.1499938964844,293.1499938964844,0.5376222729682922,-9149.18359375,304.1578063964844,0.8749898672103882,0.5722955465316772,0.5462003946304321,293.1402282714844,297.1499938964844,293.1499938964844,0.0407419204711914,-6252.22314453125,304.154052734375,0.4265428781509399,0.0755485668778419,0.3733533322811126,290.3023376464844,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475548505783081,0.6017038822174072,0.6017038822174072,1.0,1.0,-2.492910385131836,1.0299112796783447,1.4629989862442017,0.4592439830303192,0.0,0.0,1.0,216.0034637451172,190.0,76.55415344238281,-28096.755859375,1797.8983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519897460937,309.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610055565834045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708365981467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2803006470203399,-5218.9267578125,304.1692810058594,0.740249752998352,0.3389550745487213,0.3113092184066772,293.1507568359375,297.1499938964844,293.1499938964844,0.4590046405792236,-8084.67431640625,304.16912841796875,0.8400720357894897,0.5034353137016296,0.4822555780410766,293.1163024902344,297.1499938964844,293.1499938964844,0.4703694581985473,-6089.65576171875,304.1607666015625,0.8454741835594177,0.5144433975219727,0.3634712994098663,293.0791015625,297.1499938964844,293.1499938964844,0.5376222729682922,-9149.18359375,304.1578063964844,0.8749898672103882,0.5722955465316772,0.5462003946304321,293.1402282714844,297.1499938964844,293.1499938964844,0.0407419204711914,-6252.22314453125,304.154052734375,0.4265428781509399,0.0755485668778419,0.3733533322811126,290.3023376464844,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475548505783081,0.6017038822174072,0.6017038822174072,1.0,1.0,-2.492910385131836,1.0299112796783447,1.4629989862442017,0.4592439830303192,0.0,0.0,1.0,216.0034637451172,190.0,76.55415344238281,-28096.755859375,1797.8983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519897460937,309.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610055565834045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708365981467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2754014134407043,-5145.57763671875,304.1709899902344,0.7443001866340637,0.335902065038681,0.3082488477230072,293.164306640625,297.1499938964844,293.1499938964844,0.4531913101673126,-8002.5634765625,304.17242431640625,0.8457434177398682,0.5006698369979858,0.4793483018875122,293.1240234375,297.1499938964844,293.1499938964844,0.4667126536369324,-6051.44091796875,304.16326904296875,0.8523478507995605,0.5137308239936829,0.3627186417579651,293.0889892578125,297.1499938964844,293.1499938964844,0.5342134237289429,-9102.0263671875,304.160888671875,0.8828414082527161,0.5720838308334351,0.5456622838973999,293.1451416015625,297.1499938964844,293.1499938964844,0.0394031666219234,-6139.7451171875,304.1549377441406,0.4294064044952392,0.0747982710599899,0.3682325184345245,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396169424057007,0.6026209592819214,0.6026209592819214,1.0,1.0,-2.4780383110046387,1.0239884853363037,1.4540497064590454,0.4566057622432709,0.0,0.0,1.0,206.1890563964844,178.0,82.67963409423828,-28091.220703125,1735.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96551513671875,309.30035400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624324321746826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722847465425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2754014134407043,-5145.57763671875,304.1709899902344,0.7443001866340637,0.335902065038681,0.3082488477230072,293.164306640625,297.1499938964844,293.1499938964844,0.4531913101673126,-8002.5634765625,304.17242431640625,0.8457434177398682,0.5006698369979858,0.4793483018875122,293.1240234375,297.1499938964844,293.1499938964844,0.4667126536369324,-6051.44091796875,304.16326904296875,0.8523478507995605,0.5137308239936829,0.3627186417579651,293.0889892578125,297.1499938964844,293.1499938964844,0.5342134237289429,-9102.0263671875,304.160888671875,0.8828414082527161,0.5720838308334351,0.5456622838973999,293.1451416015625,297.1499938964844,293.1499938964844,0.0394031666219234,-6139.7451171875,304.1549377441406,0.4294064044952392,0.0747982710599899,0.3682325184345245,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396169424057007,0.6026209592819214,0.6026209592819214,1.0,1.0,-2.4780383110046387,1.0239884853363037,1.4540497064590454,0.4566057622432709,0.0,0.0,1.0,206.1890563964844,178.0,82.67963409423828,-28091.220703125,1735.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96551513671875,309.30035400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624324321746826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722847465425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2702673375606537,-5068.423828125,304.17254638671875,0.7492407560348511,0.3327305614948272,0.3050753176212311,293.17742919921875,297.1499938964844,293.1499938964844,0.4468502104282379,-7912.97705078125,304.1755065917969,0.8524518609046936,0.4976489245891571,0.4761897623538971,293.131103515625,297.1499938964844,293.1499938964844,0.4626818299293518,-6009.4111328125,304.1655578613281,0.8604453206062317,0.5129502415657043,0.3618991672992706,293.09820556640625,297.1499938964844,293.1499938964844,0.5303241610527039,-9048.53125,304.1637268066406,0.891944408416748,0.5717618465423584,0.5449934005737305,293.1494445800781,297.1499938964844,293.1499938964844,0.0380204804241657,-6023.17578125,304.15557861328125,0.4331060945987701,0.0740498229861259,0.3629907667636871,290.4297180175781,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5310010313987732,0.6034402847290039,0.6034402847290039,1.0,1.0,-2.462345838546753,1.0175909996032717,1.4447548389434814,0.4536686837673187,0.0,0.0,1.0,195.6171722412109,166.0,91.25306701660156,-28096.265625,1669.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997619628906,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621972322463989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720460369251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2702673375606537,-5068.423828125,304.17254638671875,0.7492407560348511,0.3327305614948272,0.3050753176212311,293.17742919921875,297.1499938964844,293.1499938964844,0.4468502104282379,-7912.97705078125,304.1755065917969,0.8524518609046936,0.4976489245891571,0.4761897623538971,293.131103515625,297.1499938964844,293.1499938964844,0.4626818299293518,-6009.4111328125,304.1655578613281,0.8604453206062317,0.5129502415657043,0.3618991672992706,293.09820556640625,297.1499938964844,293.1499938964844,0.5303241610527039,-9048.53125,304.1637268066406,0.891944408416748,0.5717618465423584,0.5449934005737305,293.1494445800781,297.1499938964844,293.1499938964844,0.0380204804241657,-6023.17578125,304.15557861328125,0.4331060945987701,0.0740498229861259,0.3629907667636871,290.4297180175781,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5310010313987732,0.6034402847290039,0.6034402847290039,1.0,1.0,-2.462345838546753,1.0175909996032717,1.4447548389434814,0.4536686837673187,0.0,0.0,1.0,195.6171722412109,166.0,91.25306701660156,-28096.265625,1669.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997619628906,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621972322463989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720460369251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648888230323791,-4987.298828125,304.1739807128906,0.7549091577529907,0.3293348848819732,0.3017002046108246,293.1906433105469,297.1499938964844,293.1499938964844,0.4400270283222198,-7816.509765625,304.1783752441406,0.8600512146949768,0.4942744374275207,0.4726980030536651,293.1376953125,297.1499938964844,293.1499938964844,0.4584097266197204,-5964.9794921875,304.16748046875,0.8696787357330322,0.5120924115180969,0.3610161244869232,293.1068420410156,297.1499938964844,293.1499938964844,0.5261067152023315,-8990.8330078125,304.1661682128906,0.9021349549293518,0.5713226795196533,0.544200599193573,293.1532287597656,297.1499938964844,293.1499938964844,0.0366207472980022,-5904.6787109375,304.15606689453125,0.4376019835472107,0.0732956826686859,0.357664942741394,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.5218899846076965,0.6041926145553589,0.6041926145553589,1.0,1.0,-2.4456849098205566,1.01068115234375,1.4350038766860962,0.4504291713237762,0.0,0.0,1.0,184.6509704589844,154.0,95.87442779541016,-28086.154296875,1600.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257995605469,309.5613098144531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615200042724609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713586626574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648888230323791,-4987.298828125,304.1739807128906,0.7549091577529907,0.3293348848819732,0.3017002046108246,293.1906433105469,297.1499938964844,293.1499938964844,0.4400270283222198,-7816.509765625,304.1783752441406,0.8600512146949768,0.4942744374275207,0.4726980030536651,293.1376953125,297.1499938964844,293.1499938964844,0.4584097266197204,-5964.9794921875,304.16748046875,0.8696787357330322,0.5120924115180969,0.3610161244869232,293.1068420410156,297.1499938964844,293.1499938964844,0.5261067152023315,-8990.8330078125,304.1661682128906,0.9021349549293518,0.5713226795196533,0.544200599193573,293.1532287597656,297.1499938964844,293.1499938964844,0.0366207472980022,-5904.6787109375,304.15606689453125,0.4376019835472107,0.0732956826686859,0.357664942741394,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.5218899846076965,0.6041926145553589,0.6041926145553589,1.0,1.0,-2.4456849098205566,1.01068115234375,1.4350038766860962,0.4504291713237762,0.0,0.0,1.0,184.6509704589844,154.0,95.87442779541016,-28086.154296875,1600.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257995605469,309.5613098144531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615200042724609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713586626574,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.262143462896347,-4945.7861328125,304.17462158203125,0.7580344676971436,0.327585220336914,0.2999503910541534,293.19708251953125,297.1499938964844,293.1499938964844,0.43648761510849,-7766.4482421875,304.1796264648437,0.8642041683197021,0.4924919009208679,0.4708432555198669,293.14080810546875,297.1499938964844,293.1499938964844,0.45622318983078,-5942.27685546875,304.16827392578125,0.874734103679657,0.5116374492645264,0.3605533242225647,293.1109313964844,297.1499938964844,293.1499938964844,0.523921012878418,-8961.029296875,304.1672058105469,0.9077787399291992,0.5710625052452087,0.5437617301940918,293.15496826171875,297.1499938964844,293.1499938964844,0.035917904227972,-5844.958984375,304.1562194824219,0.4401586055755615,0.0729110464453697,0.3549615442752838,290.53485107421875,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756896972656,290.5383605957031,1.0,0.5171820521354675,0.6045467853546143,0.6045467853546143,1.0,1.0,-2.437023639678955,1.007052659988403,1.4299710988998413,0.4487058222293854,0.0,0.0,1.0,179.07672119140625,154.0,96.9950942993164,-28075.4296875,1565.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,309.622314453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658296585083008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757325027137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593031525611877,-4902.669921875,304.1753234863281,0.7613850831985474,0.3258183896541595,0.2981797158718109,293.2033386230469,297.1499938964844,293.1499938964844,0.4327622056007385,-7713.58740234375,304.1810302734375,0.8686241507530212,0.4906648993492126,0.4689416885375976,293.143798828125,297.1499938964844,293.1499938964844,0.4538709819316864,-5917.7587890625,304.1692199707031,0.8800978660583496,0.5111662149429321,0.360078364610672,293.11492919921875,297.1499938964844,293.1499938964844,0.5215345621109009,-8928.37109375,304.1684265136719,0.91403466463089,0.5707769393920898,0.5432977676391602,293.1566467285156,297.1499938964844,293.1499938964844,0.035196054726839,-5783.216796875,304.1564025878906,0.4429336488246918,0.0725201293826103,0.3522238135337829,290.57373046875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1798095703125,290.5780334472656,1.0,0.5123879313468933,0.6048866510391235,0.6048866510391235,1.0,1.0,-2.428195238113404,1.0033330917358398,1.424862027168274,0.4469267129898071,0.0,0.0,1.0,173.46083068847656,142.0,104.88867950439452,-28092.298828125,1531.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798522949219,309.714599609375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658007502555847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000675703107845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534105777740478,-4812.80078125,304.1766662597656,0.7688435316085815,0.3222416937351227,0.2945936024188995,293.21533203125,297.1499938964844,293.1499938964844,0.4248480796813965,-7600.96240234375,304.1838684082031,0.8783425688743591,0.4868817031383514,0.4650108516216278,293.14947509765625,297.1499938964844,293.1499938964844,0.4487405121326446,-5864.1513671875,304.1713562011719,0.8918042182922363,0.5101690888404846,0.3590887784957886,293.1225280761719,297.1499938964844,293.1499938964844,0.5162369608879089,-8855.7646484375,304.17108154296875,0.9281034469604492,0.5701225996017456,0.5422894954681396,293.1597595214844,297.1499938964844,293.1499938964844,0.0337103232741355,-5654.8583984375,304.15673828125,0.4492138028144836,0.0717193782329559,0.3466475009918213,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18798828125,290.66607666015625,1.0,0.5025590062141418,0.6055288314819336,0.6055288314819336,1.0,1.0,-2.4100658893585205,0.9956398010253906,1.4144259691238403,0.4432146251201629,0.0,0.0,1.0,162.13882446289062,130.0,117.50975799560548,-28110.92578125,1461.1024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575561523437,309.8898620605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652993559837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751942564733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534105777740478,-4812.80078125,304.1766662597656,0.7688435316085815,0.3222416937351227,0.2945936024188995,293.21533203125,297.1499938964844,293.1499938964844,0.4248480796813965,-7600.96240234375,304.1838684082031,0.8783425688743591,0.4868817031383514,0.4650108516216278,293.14947509765625,297.1499938964844,293.1499938964844,0.4487405121326446,-5864.1513671875,304.1713562011719,0.8918042182922363,0.5101690888404846,0.3590887784957886,293.1225280761719,297.1499938964844,293.1499938964844,0.5162369608879089,-8855.7646484375,304.17108154296875,0.9281034469604492,0.5701225996017456,0.5422894954681396,293.1597595214844,297.1499938964844,293.1499938964844,0.0337103232741355,-5654.8583984375,304.15673828125,0.4492138028144836,0.0717193782329559,0.3466475009918213,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18798828125,290.66607666015625,1.0,0.5025590062141418,0.6055288314819336,0.6055288314819336,1.0,1.0,-2.4100658893585205,0.9956398010253906,1.4144259691238403,0.4432146251201629,0.0,0.0,1.0,162.13882446289062,130.0,117.50975799560548,-28110.92578125,1461.1024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575561523437,309.8898620605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652993559837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751942564733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2475325167179107,-4722.814453125,304.1775817871094,0.7774595618247986,0.3186196088790893,0.2909615933895111,293.2265625,297.1499938964844,293.1499938964844,0.4168040454387665,-7486.3623046875,304.1859436035156,0.8893826007843018,0.4829457402229309,0.4609290957450866,293.1547546386719,297.1499938964844,293.1499938964844,0.443532258272171,-5809.81298828125,304.17291259765625,0.9049559831619264,0.5091127157211304,0.358053594827652,293.129638671875,297.1499938964844,293.1499938964844,0.5107982158660889,-8781.4638671875,304.173095703125,0.9437487125396729,0.5693733096122742,0.5411854386329651,293.16259765625,297.1499938964844,293.1499938964844,0.0322318635880947,-5525.73876953125,304.1569519042969,0.4566300213336944,0.0708948746323585,0.3409511744976043,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.7538757324219,1.0,0.4924370348453522,0.6061307191848755,0.6061307191848755,1.0,1.0,-2.391386270523072,0.9876534342765808,1.4037327766418457,0.4393256902694702,0.0,0.0,1.0,150.74278259277344,118.0,120.85948944091795,-28108.6953125,1391.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71697998046875,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691070199012756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000679058546666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2475325167179107,-4722.814453125,304.1775817871094,0.7774595618247986,0.3186196088790893,0.2909615933895111,293.2265625,297.1499938964844,293.1499938964844,0.4168040454387665,-7486.3623046875,304.1859436035156,0.8893826007843018,0.4829457402229309,0.4609290957450866,293.1547546386719,297.1499938964844,293.1499938964844,0.443532258272171,-5809.81298828125,304.17291259765625,0.9049559831619264,0.5091127157211304,0.358053594827652,293.129638671875,297.1499938964844,293.1499938964844,0.5107982158660889,-8781.4638671875,304.173095703125,0.9437487125396729,0.5693733096122742,0.5411854386329651,293.16259765625,297.1499938964844,293.1499938964844,0.0322318635880947,-5525.73876953125,304.1569519042969,0.4566300213336944,0.0708948746323585,0.3409511744976043,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.7538757324219,1.0,0.4924370348453522,0.6061307191848755,0.6061307191848755,1.0,1.0,-2.391386270523072,0.9876534342765808,1.4037327766418457,0.4393256902694702,0.0,0.0,1.0,150.74278259277344,118.0,120.85948944091795,-28108.6953125,1391.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71697998046875,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691070199012756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000679058546666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2414664179086685,-4629.29443359375,304.1784973144531,0.7874476909637451,0.3149560987949371,0.2872911691665649,293.23712158203125,297.1499938964844,293.1499938964844,0.4083032011985779,-7364.5830078125,304.1881408691406,0.9019577503204346,0.4788656234741211,0.4567103087902069,293.1596374511719,297.1499938964844,293.1499938964844,0.4378838539123535,-5750.6005859375,304.1746826171875,0.9210385084152222,0.5080021023750305,0.356980413198471,293.1363220214844,297.1499938964844,293.1499938964844,0.5048088431358337,-8699.30078125,304.1754150390625,0.9603514075279236,0.568536102771759,0.5399982929229736,293.1651916503906,297.1499938964844,293.1499938964844,0.0307268295437097,-5391.814453125,304.1571350097656,0.4653494358062744,0.0700485110282898,0.3351494669914245,290.8475952148437,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2039489746094,290.85284423828125,1.0,0.4820410013198852,0.606706976890564,0.606706976890564,1.0,1.0,-2.3722240924835205,0.979418158531189,1.3928059339523315,0.4352903068065643,0.0,0.0,1.0,139.30926513671875,106.0,134.7683868408203,-28146.859375,1321.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324645996094,310.2601013183594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687266230583191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786725134588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2414664179086685,-4629.29443359375,304.1784973144531,0.7874476909637451,0.3149560987949371,0.2872911691665649,293.23712158203125,297.1499938964844,293.1499938964844,0.4083032011985779,-7364.5830078125,304.1881408691406,0.9019577503204346,0.4788656234741211,0.4567103087902069,293.1596374511719,297.1499938964844,293.1499938964844,0.4378838539123535,-5750.6005859375,304.1746826171875,0.9210385084152222,0.5080021023750305,0.356980413198471,293.1363220214844,297.1499938964844,293.1499938964844,0.5048088431358337,-8699.30078125,304.1754150390625,0.9603514075279236,0.568536102771759,0.5399982929229736,293.1651916503906,297.1499938964844,293.1499938964844,0.0307268295437097,-5391.814453125,304.1571350097656,0.4653494358062744,0.0700485110282898,0.3351494669914245,290.8475952148437,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2039489746094,290.85284423828125,1.0,0.4820410013198852,0.606706976890564,0.606706976890564,1.0,1.0,-2.3722240924835205,0.979418158531189,1.3928059339523315,0.4352903068065643,0.0,0.0,1.0,139.30926513671875,106.0,134.7683868408203,-28146.859375,1321.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324645996094,310.2601013183594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687266230583191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786725134588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
