time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.235371857881546,-4534.82861328125,304.1791381835937,0.7990697622299194,0.3112539649009704,0.2835842072963714,293.2470397949219,297.1499938964844,293.1499938964844,0.3996061086654663,-7239.56201171875,304.1899108886719,0.917304515838623,0.4746431112289428,0.4523553848266601,293.1641845703125,297.1499938964844,293.1499938964844,0.4320565462112427,-5689.4482421875,304.1761474609375,0.9400091171264648,0.5068372488021851,0.3558681607246399,293.142578125,297.1499938964844,293.1499938964844,0.4985662400722503,-8613.66796875,304.17730712890625,0.9772661328315736,0.5676119923591614,0.5387271642684937,293.1675720214844,297.1499938964844,293.1499938964844,0.0292377192527055,-5256.57568359375,304.1572570800781,0.4740552008152008,0.069181777536869,0.3292532563209533,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713755249977112,0.6072748899459839,0.6072748899459839,1.0,1.0,-2.352593421936035,0.9709562063217164,1.3816373348236084,0.4311277866363525,0.0,0.0,1.0,127.8610382080078,94.0,139.5343475341797,-28159.513671875,1252.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244201660156,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.667762279510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776938680559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.235371857881546,-4534.82861328125,304.1791381835937,0.7990697622299194,0.3112539649009704,0.2835842072963714,293.2470397949219,297.1499938964844,293.1499938964844,0.3996061086654663,-7239.56201171875,304.1899108886719,0.917304515838623,0.4746431112289428,0.4523553848266601,293.1641845703125,297.1499938964844,293.1499938964844,0.4320565462112427,-5689.4482421875,304.1761474609375,0.9400091171264648,0.5068372488021851,0.3558681607246399,293.142578125,297.1499938964844,293.1499938964844,0.4985662400722503,-8613.66796875,304.17730712890625,0.9772661328315736,0.5676119923591614,0.5387271642684937,293.1675720214844,297.1499938964844,293.1499938964844,0.0292377192527055,-5256.57568359375,304.1572570800781,0.4740552008152008,0.069181777536869,0.3292532563209533,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713755249977112,0.6072748899459839,0.6072748899459839,1.0,1.0,-2.352593421936035,0.9709562063217164,1.3816373348236084,0.4311277866363525,0.0,0.0,1.0,127.8610382080078,94.0,139.5343475341797,-28159.513671875,1252.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244201660156,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.667762279510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776938680559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2323651760816574,-4488.06689453125,304.1793212890625,0.8055986762046814,0.3093910217285156,0.2817193269729614,293.2518005371094,297.1499938964844,293.1499938964844,0.3952709138393402,-7177.119140625,304.1905212402344,0.9263898730278016,0.4724816381931305,0.4501295685768127,293.1662902832031,297.1499938964844,293.1499938964844,0.4291673600673675,-5659.13818359375,304.1766357421875,0.9502268433570862,0.506238579750061,0.3552998900413513,293.1455383300781,297.1499938964844,293.1499938964844,0.4954553246498108,-8571.044921875,304.1780090332031,0.9856423139572144,0.5671219229698181,0.5380640029907227,293.1686706542969,297.1499938964844,293.1499938964844,0.028289645910263,-5191.84765625,304.1576843261719,0.4783193469047546,0.0687410682439804,0.3262718021869659,290.999267578125,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.00439453125,1.0,0.4659411311149597,0.6075604557991028,0.6075604557991028,1.0,1.0,-2.342618703842163,0.9666517972946168,1.375967025756836,0.4290068745613098,0.0,0.0,1.0,122.13328552246094,94.0,139.11669921875,-28156.56640625,1217.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21142578125,310.5377502441406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718878149986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818807451054,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293150424957275,-4440.427734375,304.1795349121094,0.8124819397926331,0.3075214326381683,0.2798483371734619,293.2563781738281,297.1499938964844,293.1499938964844,0.390829861164093,-7112.89892578125,304.1912536621094,0.9362629652023317,0.4702895879745483,0.4478750228881836,293.1683349609375,297.1499938964844,293.1499938964844,0.4261677861213684,-5627.55078125,304.1772766113281,0.960728108882904,0.5056300759315491,0.354725182056427,293.1484069824219,297.1499938964844,293.1499938964844,0.4922080039978027,-8526.3857421875,304.1788330078125,0.993848979473114,0.5666150450706482,0.5373855233192444,293.16973876953125,297.1499938964844,293.1499938964844,0.0280707664787769,-5150.01025390625,304.1566162109375,0.4826405048370361,0.0682964399456977,0.3232706189155578,291.05181884765625,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.05767822265625,1.0,0.4604421555995941,0.6078499555587769,0.6078499555587769,1.0,1.0,-2.332552433013916,0.9623073935508728,1.3702448606491089,0.4268654286861419,0.0,0.0,1.0,116.40824127197266,97.0,144.99020385742188,-28178.32421875,1183.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3302307128906,310.6537780761719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716583371162415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816477980464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.223322793841362,-4346.36669921875,304.1796569824219,0.8173888921737671,0.3037186563014984,0.2762837409973144,293.2653503417969,297.1499938964844,293.1499938964844,0.3819174468517303,-6983.55859375,304.1923217773437,0.9441019296646118,0.4657797217369079,0.4434888660907745,293.1723937988281,297.1499938964844,293.1499938964844,0.4201222956180572,-5563.77294921875,304.17822265625,0.9700787663459778,0.5043448209762573,0.3537085652351379,293.15301513671875,297.1499938964844,293.1499938964844,0.4832465350627899,-8400.7451171875,304.1845092773437,0.9990000128746032,0.5657147169113159,0.5337954163551331,293.171875,297.1499938964844,293.1499938964844,0.0264388937503099,-4994.39453125,304.156982421875,0.4855065643787384,0.0673620253801345,0.3182210326194763,291.1639709472656,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1700134277344,1.0,0.4539699256420135,0.608478844165802,0.608478844165802,1.0,1.0,-2.3114192485809326,0.9531912207603456,1.358228087425232,0.422409325838089,0.0,0.0,0.9966449737548828,110.78931427001952,100.0,153.6604766845703,-28194.8515625,1137.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5483093261719,310.86944580078125,278.1499938964844,0.0,18000.0,314.75,32464.787109375,36000.0,0.0,0.0,0.6707115769386292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831741213798523,1.8317688703536987,-2.771677463897504e-05,0.0,0.0006806869641877,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.223322793841362,-4346.36669921875,304.1796569824219,0.8173888921737671,0.3037186563014984,0.2762837409973144,293.2653503417969,297.1499938964844,293.1499938964844,0.3819174468517303,-6983.55859375,304.1923217773437,0.9441019296646118,0.4657797217369079,0.4434888660907745,293.1723937988281,297.1499938964844,293.1499938964844,0.4201222956180572,-5563.77294921875,304.17822265625,0.9700787663459778,0.5043448209762573,0.3537085652351379,293.15301513671875,297.1499938964844,293.1499938964844,0.4832465350627899,-8400.7451171875,304.1845092773437,0.9990000128746032,0.5657147169113159,0.5337954163551331,293.171875,297.1499938964844,293.1499938964844,0.0264388937503099,-4994.39453125,304.156982421875,0.4855065643787384,0.0673620253801345,0.3182210326194763,291.1639709472656,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1700134277344,1.0,0.4539699256420135,0.608478844165802,0.608478844165802,1.0,1.0,-2.3114192485809326,0.9531912207603456,1.358228087425232,0.422409325838089,0.0,0.0,0.9966449737548828,110.78931427001952,100.0,153.6604766845703,-28194.8515625,1137.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5483093261719,310.86944580078125,278.1499938964844,0.0,18000.0,314.75,32464.787109375,36000.0,0.0,0.0,0.6707115769386292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831741213798523,1.8317688703536987,-2.771677463897504e-05,0.0,0.0006806869641877,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2174606621265411,-4253.8125,304.1795349121094,0.816451370716095,0.2997897565364837,0.2727499008178711,293.274169921875,297.1499938964844,293.1499938964844,0.3730829060077667,-6854.7880859375,304.19293212890625,0.9438258409500122,0.4610686600208282,0.4390656948089599,293.17657470703125,297.1499938964844,293.1499938964844,0.4141480326652527,-5500.64111328125,304.1787414550781,0.9720946550369264,0.5029324889183044,0.3527161777019501,293.1518859863281,297.1499938964844,293.1499938964844,0.4730473160743713,-8258.31640625,304.1896667480469,0.9990000128746032,0.5658608078956604,0.52909916639328,293.1742553710937,297.1499938964844,293.1499938964844,0.025300120934844,-4879.6533203125,304.1565856933594,0.484456717967987,0.0663251802325248,0.3134445250034332,291.2760009765625,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816162109375,1.0,0.4497877359390259,0.609180748462677,0.609180748462677,1.0,1.0,-2.289271593093872,0.943686842918396,1.3455846309661863,0.4177004992961883,0.0,0.0,0.9722558259963988,108.7285614013672,103.0,153.40057373046875,-28174.09765625,1105.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7463684082031,311.064208984375,278.1499938964844,0.0,18000.0,315.2300109863281,33261.0390625,36000.0,0.0,0.0,0.6739344596862793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828728199005127,1.8287560939788816,-2.782987394311931e-05,0.0,0.0006839578272774,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2174606621265411,-4253.8125,304.1795349121094,0.816451370716095,0.2997897565364837,0.2727499008178711,293.274169921875,297.1499938964844,293.1499938964844,0.3730829060077667,-6854.7880859375,304.19293212890625,0.9438258409500122,0.4610686600208282,0.4390656948089599,293.17657470703125,297.1499938964844,293.1499938964844,0.4141480326652527,-5500.64111328125,304.1787414550781,0.9720946550369264,0.5029324889183044,0.3527161777019501,293.1518859863281,297.1499938964844,293.1499938964844,0.4730473160743713,-8258.31640625,304.1896667480469,0.9990000128746032,0.5658608078956604,0.52909916639328,293.1742553710937,297.1499938964844,293.1499938964844,0.025300120934844,-4879.6533203125,304.1565856933594,0.484456717967987,0.0663251802325248,0.3134445250034332,291.2760009765625,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816162109375,1.0,0.4497877359390259,0.609180748462677,0.609180748462677,1.0,1.0,-2.289271593093872,0.943686842918396,1.3455846309661863,0.4177004992961883,0.0,0.0,0.9722558259963988,108.7285614013672,103.0,153.40057373046875,-28174.09765625,1105.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7463684082031,311.064208984375,278.1499938964844,0.0,18000.0,315.2300109863281,33261.0390625,36000.0,0.0,0.0,0.6739344596862793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828728199005127,1.8287560939788816,-2.782987394311931e-05,0.0,0.0006839578272774,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2116988003253936,-4162.3154296875,304.1792907714844,0.8130934238433838,0.2957674264907837,0.2691692411899566,293.2828063964844,297.1499938964844,293.1499938964844,0.3643183410167694,-6726.39697265625,304.1932067871094,0.940207540988922,0.4561717510223388,0.4345101714134216,293.18072509765625,297.1499938964844,293.1499938964844,0.4082468748092651,-5438.12451171875,304.17901611328125,0.9712805151939392,0.5014143586158752,0.3516810536384582,293.152587890625,297.1499938964844,293.1499938964844,0.4674312770366668,-8183.080078125,304.1856384277344,0.9990000128746032,0.5656806230545044,0.5289260745048523,293.1768493652344,297.1499938964844,293.1499938964844,0.0241313688457012,-4760.8359375,304.1563415527344,0.4815823435783386,0.0651853084564209,0.3084282875061035,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.390869140625,1.0,0.4473159909248352,0.6097676157951355,0.6097676157951355,1.0,1.0,-2.2720186710357666,0.9363138675689696,1.335704684257507,0.4140503704547882,0.0,0.0,0.9336365461349488,108.16718292236328,106.0,152.28382873535156,-28213.287109375,1084.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99237060546875,311.2919311523437,278.1499938964844,0.0,18000.0,315.2300109863281,34990.76953125,36000.0,0.0,0.0,0.6729074716567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82214617729187,1.8221741914749143,-2.80751282843994e-05,0.0,0.0006829155609011,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2116988003253936,-4162.3154296875,304.1792907714844,0.8130934238433838,0.2957674264907837,0.2691692411899566,293.2828063964844,297.1499938964844,293.1499938964844,0.3643183410167694,-6726.39697265625,304.1932067871094,0.940207540988922,0.4561717510223388,0.4345101714134216,293.18072509765625,297.1499938964844,293.1499938964844,0.4082468748092651,-5438.12451171875,304.17901611328125,0.9712805151939392,0.5014143586158752,0.3516810536384582,293.152587890625,297.1499938964844,293.1499938964844,0.4674312770366668,-8183.080078125,304.1856384277344,0.9990000128746032,0.5656806230545044,0.5289260745048523,293.1768493652344,297.1499938964844,293.1499938964844,0.0241313688457012,-4760.8359375,304.1563415527344,0.4815823435783386,0.0651853084564209,0.3084282875061035,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.390869140625,1.0,0.4473159909248352,0.6097676157951355,0.6097676157951355,1.0,1.0,-2.2720186710357666,0.9363138675689696,1.335704684257507,0.4140503704547882,0.0,0.0,0.9336365461349488,108.16718292236328,106.0,152.28382873535156,-28213.287109375,1084.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99237060546875,311.2919311523437,278.1499938964844,0.0,18000.0,315.2300109863281,34990.76953125,36000.0,0.0,0.0,0.6729074716567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82214617729187,1.8221741914749143,-2.80751282843994e-05,0.0,0.0006829155609011,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065892219543457,-4081.3310546875,304.177978515625,0.8079245686531067,0.2916917204856872,0.2655680775642395,293.29107666015625,297.1499938964844,293.1499938964844,0.3565494418144226,-6613.05078125,304.1916198730469,0.9341555833816528,0.4511265754699707,0.4298425912857055,293.1846923828125,297.1499938964844,293.1499938964844,0.4034605920314789,-5388.10791015625,304.1771545410156,0.9684439301490784,0.4998331665992737,0.3506208956241607,293.159912109375,297.1499938964844,293.1499938964844,0.4663818180561065,-8174.06884765625,304.17529296875,0.9990000128746032,0.5641487836837769,0.5319956541061401,293.1795349121094,297.1499938964844,293.1499938964844,0.0230706818401813,-4651.67431640625,304.1559753417969,0.4771968126296997,0.0639635324478149,0.3032037615776062,291.4644470214844,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4658508300781,1.0,0.4460577070713043,0.6102719902992249,0.6102719902992249,1.0,1.0,-2.258222341537476,0.930441439151764,1.3277809619903564,0.4111601114273071,0.0,0.0,0.8854767680168152,108.6582260131836,109.0,104.43431091308594,-28104.431640625,1072.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2156066894531,311.43426513671875,278.1499938964844,0.0,18000.0,315.2300109863281,36719.94140625,36000.0,0.0,0.0,0.6711822748184204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7757673263549805,1.7757948637008667,-2.7452881113276817e-05,0.0,0.0006811647326685,0.0,0.0,645.3175659179688,0.0,0.0,0.0,0.9785779118537904,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065892219543457,-4081.3310546875,304.177978515625,0.8079245686531067,0.2916917204856872,0.2655680775642395,293.29107666015625,297.1499938964844,293.1499938964844,0.3565494418144226,-6613.05078125,304.1916198730469,0.9341555833816528,0.4511265754699707,0.4298425912857055,293.1846923828125,297.1499938964844,293.1499938964844,0.4034605920314789,-5388.10791015625,304.1771545410156,0.9684439301490784,0.4998331665992737,0.3506208956241607,293.159912109375,297.1499938964844,293.1499938964844,0.4663818180561065,-8174.06884765625,304.17529296875,0.9990000128746032,0.5641487836837769,0.5319956541061401,293.1795349121094,297.1499938964844,293.1499938964844,0.0230706818401813,-4651.67431640625,304.1559753417969,0.4771968126296997,0.0639635324478149,0.3032037615776062,291.4644470214844,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4658508300781,1.0,0.4460577070713043,0.6102719902992249,0.6102719902992249,1.0,1.0,-2.258222341537476,0.930441439151764,1.3277809619903564,0.4111601114273071,0.0,0.0,0.8854767680168152,108.6582260131836,109.0,104.43431091308594,-28104.431640625,1072.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2156066894531,311.43426513671875,278.1499938964844,0.0,18000.0,315.2300109863281,36719.94140625,36000.0,0.0,0.0,0.6711822748184204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7757673263549805,1.7757948637008667,-2.7452881113276817e-05,0.0,0.0006811647326685,0.0,0.0,645.3175659179688,0.0,0.0,0.0,0.9785779118537904,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046788334846496,-4051.615478515625,304.1763610839844,0.8045236468315125,0.2896470129489898,0.263772577047348,293.2950134277344,297.1499938964844,293.1499938964844,0.3537305295467376,-6572.89990234375,304.1891784667969,0.9301155805587769,0.4485678672790527,0.427484393119812,293.1864624023437,297.1499938964844,293.1499938964844,0.4022827744483948,-5376.755859375,304.1743469238281,0.9661493897438048,0.499045580625534,0.3500982820987701,293.1658630371094,297.1499938964844,293.1499938964844,0.4673191606998443,-8190.4091796875,304.1690368652344,0.9990000128746032,0.5628504753112793,0.5335285067558289,293.18084716796875,297.1499938964844,293.1499938964844,0.0226456485688686,-4608.9775390625,304.1556701660156,0.4742754399776459,0.0633289217948913,0.3005474209785461,291.4701538085937,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.2522277832031,291.4700012207031,1.0,0.4457256495952606,0.6105462908744812,0.6105462908744812,1.0,1.0,-2.251261711120605,0.9274829626083374,1.323778748512268,0.4097461998462677,0.0,0.0,0.8634900450706482,109.31602478027344,109.0,60.14216613769531,-27968.47265625,1067.275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3429260253906,311.481201171875,278.1499938964844,0.0,18000.0,314.75,36972.9296875,36000.0,0.0,0.0,0.6650120615959167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7302812337875366,1.7303078174591064,-2.6541674742475152e-05,0.0,0.0006749026942998,0.0,0.0,604.4716796875,0.0,0.0,0.0,0.9571479558944702,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030286937952041,-4026.19384765625,304.174560546875,0.8001959919929504,0.287602424621582,0.2619966268539428,293.2987976074219,297.1499938964844,293.1499938964844,0.3513373136520386,-6539.20947265625,304.1864013671875,0.9248694777488708,0.4459917843341827,0.4251301884651184,293.1880798339844,297.1499938964844,293.1499938964844,0.4016095995903015,-5370.9443359375,304.171142578125,0.9627413749694824,0.4982672333717346,0.3495975732803345,293.17156982421875,297.1499938964844,293.1499938964844,0.4667480289936065,-8183.93701171875,304.1666564941406,0.9968708753585817,0.5615296363830566,0.5328808426856995,293.18212890625,297.1499938964844,293.1499938964844,0.0222703125327825,-4571.73291015625,304.1553039550781,0.4704493880271911,0.0626881271600723,0.2979469001293182,291.46307373046875,291.1499938964844,259.0191650390625,258.73736572265625,279.15631103515625,293.25604248046875,291.46148681640625,1.0,0.445430189371109,0.6109256744384766,0.6109256744384766,1.0,1.0,-2.24180269241333,0.9234654903411864,1.318337082862854,0.4078343510627746,0.0,0.0,0.8432513475418091,110.43136596679688,112.0,19.654800415039062,-27773.875,1061.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4501342773437,311.5028076171875,278.1499938964844,0.0,18000.0,314.75,37084.93359375,36000.0,0.0,0.0,0.6626487970352173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680955171585083,1.6809806823730469,-2.5545230528223328e-05,0.0,0.0006725042476318,0.0,0.0,561.7814331054688,0.0,0.0,0.0,0.93398916721344,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000960260629654,-3981.242431640625,304.1712951660156,0.7911205887794495,0.2834691107273102,0.2584304511547088,293.3061218261719,297.1499938964844,293.1499938964844,0.3471710979938507,-6480.80859375,304.1812438964844,0.9139463901519777,0.4407354295253753,0.4203537106513977,293.1911315917969,297.1499938964844,293.1499938964844,0.401060402393341,-5367.70654296875,304.1650390625,0.9552001357078552,0.4966809153556824,0.3485993146896362,293.1790466308594,297.1499938964844,293.1499938964844,0.465789645910263,-8173.35693359375,304.16265869140625,0.9910163879394532,0.5594578981399536,0.5309070348739624,293.1846618652344,297.1499938964844,293.1499938964844,0.0215695332735776,-4502.52783203125,304.1547241210937,0.4610666334629059,0.0613627098500728,0.2926479578018188,291.4284973144531,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4262084960937,1.0,0.4449693262577057,0.6118052005767822,0.6118052005767822,1.0,1.0,-2.221841812133789,0.9150632619857788,1.3067785501480105,0.4037947952747345,0.0,0.0,0.8082880973815918,112.95934295654295,115.0,-30.46241950988769,-27389.701171875,1050.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.712890625,311.577880859375,278.1499938964844,0.0,18000.0,314.75,37087.7421875,36000.0,0.0,0.0,0.6567127108573914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5823850631713867,1.5824086666107178,-2.359253994654864e-05,0.0,0.0006664799293503,0.0,0.0,482.3389587402344,0.0,0.0,0.0,0.8880696296691895,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000960260629654,-3981.242431640625,304.1712951660156,0.7911205887794495,0.2834691107273102,0.2584304511547088,293.3061218261719,297.1499938964844,293.1499938964844,0.3471710979938507,-6480.80859375,304.1812438964844,0.9139463901519777,0.4407354295253753,0.4203537106513977,293.1911315917969,297.1499938964844,293.1499938964844,0.401060402393341,-5367.70654296875,304.1650390625,0.9552001357078552,0.4966809153556824,0.3485993146896362,293.1790466308594,297.1499938964844,293.1499938964844,0.465789645910263,-8173.35693359375,304.16265869140625,0.9910163879394532,0.5594578981399536,0.5309070348739624,293.1846618652344,297.1499938964844,293.1499938964844,0.0215695332735776,-4502.52783203125,304.1547241210937,0.4610666334629059,0.0613627098500728,0.2926479578018188,291.4284973144531,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4262084960937,1.0,0.4449693262577057,0.6118052005767822,0.6118052005767822,1.0,1.0,-2.221841812133789,0.9150632619857788,1.3067785501480105,0.4037947952747345,0.0,0.0,0.8082880973815918,112.95934295654295,115.0,-30.46241950988769,-27389.701171875,1050.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.712890625,311.577880859375,278.1499938964844,0.0,18000.0,314.75,37087.7421875,36000.0,0.0,0.0,0.6567127108573914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5823850631713867,1.5824086666107178,-2.359253994654864e-05,0.0,0.0006664799293503,0.0,0.0,482.3389587402344,0.0,0.0,0.0,0.8880696296691895,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972557157278061,-3937.44775390625,304.1689453125,0.7820065021514893,0.2792770564556122,0.2548185288906097,293.3133239746094,297.1499938964844,293.1499938964844,0.3431446254253387,-6423.69287109375,304.1775817871094,0.9035019874572754,0.4353194534778595,0.4154393970966339,293.1941223144531,297.1499938964844,293.1499938964844,0.4008042514324188,-5367.01953125,304.1604919433594,0.9472818374633788,0.4950314164161682,0.3475654423236847,293.1842041015625,297.1499938964844,293.1499938964844,0.465563029050827,-8172.73486328125,304.1588439941406,0.98488450050354,0.5576773881912231,0.5293301939964294,293.1871032714844,297.1499938964844,293.1499938964844,0.0208677053451538,-4432.0126953125,304.1543273925781,0.4509522020816803,0.0599907226860523,0.2871532738208771,291.3876647949219,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.38531494140625,1.0,0.4446562528610229,0.6128026843070984,0.6128026843070984,1.0,1.0,-2.201865196228028,0.9067369103431702,1.295128345489502,0.3998381197452545,0.0,0.0,0.7793200612068176,115.65436553955078,118.0,-49.53858947753906,-27032.248046875,1040.0501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0136108398437,311.6833801269531,278.1499938964844,0.0,18000.0,314.2699890136719,36983.765625,36000.0,0.0,0.0,0.6444569826126099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913181066513062,1.491339921951294,-2.186926030844916e-05,0.0,0.0006540419417433,0.0,0.0,416.11962890625,0.0,0.0,0.0,0.8461253046989441,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972557157278061,-3937.44775390625,304.1689453125,0.7820065021514893,0.2792770564556122,0.2548185288906097,293.3133239746094,297.1499938964844,293.1499938964844,0.3431446254253387,-6423.69287109375,304.1775817871094,0.9035019874572754,0.4353194534778595,0.4154393970966339,293.1941223144531,297.1499938964844,293.1499938964844,0.4008042514324188,-5367.01953125,304.1604919433594,0.9472818374633788,0.4950314164161682,0.3475654423236847,293.1842041015625,297.1499938964844,293.1499938964844,0.465563029050827,-8172.73486328125,304.1588439941406,0.98488450050354,0.5576773881912231,0.5293301939964294,293.1871032714844,297.1499938964844,293.1499938964844,0.0208677053451538,-4432.0126953125,304.1543273925781,0.4509522020816803,0.0599907226860523,0.2871532738208771,291.3876647949219,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.38531494140625,1.0,0.4446562528610229,0.6128026843070984,0.6128026843070984,1.0,1.0,-2.201865196228028,0.9067369103431702,1.295128345489502,0.3998381197452545,0.0,0.0,0.7793200612068176,115.65436553955078,118.0,-49.53858947753906,-27032.248046875,1040.0501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0136108398437,311.6833801269531,278.1499938964844,0.0,18000.0,314.2699890136719,36983.765625,36000.0,0.0,0.0,0.6444569826126099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913181066513062,1.491339921951294,-2.186926030844916e-05,0.0,0.0006540419417433,0.0,0.0,416.11962890625,0.0,0.0,0.0,0.8461253046989441,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944429278373718,-3893.873046875,304.1673278808594,0.7728350162506104,0.2749015688896179,0.2510846555233001,293.32110595703125,297.1499938964844,293.1499938964844,0.339169293642044,-6366.76953125,304.175048828125,0.8934891819953918,0.4296094179153442,0.4102955162525177,293.1971130371094,297.1499938964844,293.1499938964844,0.4008355736732483,-5369.04150390625,304.156982421875,0.9390432238578796,0.4933086037635803,0.3464868068695068,293.1885681152344,297.1499938964844,293.1499938964844,0.4657921493053436,-8178.140625,304.1555480957031,0.9783343076705932,0.555924117565155,0.5278288125991821,293.189453125,297.1499938964844,293.1499938964844,0.0201709959656,-4360.82958984375,304.154052734375,0.4411091804504394,0.0585729889571666,0.281486451625824,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.33697509765625,1.0,0.4444150626659393,0.6139640212059021,0.6139640212059021,1.0,1.0,-2.1812973022460938,0.8982517123222351,1.2830456495285034,0.3958598673343658,0.0,0.0,0.7571387887001038,118.50695037841795,121.0,-62.5991325378418,-26654.60546875,1029.7354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2440185546875,311.7405700683594,278.1499938964844,0.0,18000.0,314.2699890136719,36801.640625,36000.0,0.0,0.0,0.6347116827964783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4140526056289673,1.41407310962677,-2.046488953055814e-05,0.0,0.0006441517034545,0.0,0.0,365.0276489257813,0.0,0.0,0.0,0.8110193014144897,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944429278373718,-3893.873046875,304.1673278808594,0.7728350162506104,0.2749015688896179,0.2510846555233001,293.32110595703125,297.1499938964844,293.1499938964844,0.339169293642044,-6366.76953125,304.175048828125,0.8934891819953918,0.4296094179153442,0.4102955162525177,293.1971130371094,297.1499938964844,293.1499938964844,0.4008355736732483,-5369.04150390625,304.156982421875,0.9390432238578796,0.4933086037635803,0.3464868068695068,293.1885681152344,297.1499938964844,293.1499938964844,0.4657921493053436,-8178.140625,304.1555480957031,0.9783343076705932,0.555924117565155,0.5278288125991821,293.189453125,297.1499938964844,293.1499938964844,0.0201709959656,-4360.82958984375,304.154052734375,0.4411091804504394,0.0585729889571666,0.281486451625824,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.33697509765625,1.0,0.4444150626659393,0.6139640212059021,0.6139640212059021,1.0,1.0,-2.1812973022460938,0.8982517123222351,1.2830456495285034,0.3958598673343658,0.0,0.0,0.7571387887001038,118.50695037841795,121.0,-62.5991325378418,-26654.60546875,1029.7354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2440185546875,311.7405700683594,278.1499938964844,0.0,18000.0,314.2699890136719,36801.640625,36000.0,0.0,0.0,0.6347116827964783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4140526056289673,1.41407310962677,-2.046488953055814e-05,0.0,0.0006441517034545,0.0,0.0,365.0276489257813,0.0,0.0,0.0,0.8110193014144897,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913497596979141,-3845.26171875,304.166748046875,0.7637167572975159,0.2704015970230102,0.2472092062234878,293.32916259765625,297.1499938964844,293.1499938964844,0.3346953690052032,-6301.4404296875,304.1741943359375,0.8833941221237183,0.4236380457878113,0.404880553483963,293.2001037597656,297.1499938964844,293.1499938964844,0.4005606174468994,-5367.13525390625,304.1551513671875,0.9306741952896118,0.4915111362934112,0.3453606367111206,293.19268798828125,297.1499938964844,293.1499938964844,0.4657037854194641,-8178.15576171875,304.15386962890625,0.9713999629020692,0.5541149973869324,0.5262940526008606,293.19171142578125,297.1499938964844,293.1499938964844,0.0194413885474205,-4283.3857421875,304.1539001464844,0.4317317903041839,0.0571138337254524,0.2756504118442535,291.3002319335937,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982177734375,1.0,0.4441887438297272,0.6153427958488464,0.6153427958488464,1.0,1.0,-2.1599338054656982,0.8895530104637146,1.2703807353973389,0.3918428421020508,0.0,0.0,0.7398653626441956,121.46946716308594,124.0,-55.156681060791016,-26319.63671875,1019.1421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44921875,311.8033447265625,278.1499938964844,0.0,18000.0,314.2699890136719,36630.8125,36000.0,0.0,0.0,0.6243412494659424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353562593460083,1.3535820245742798,-1.940964466484729e-05,0.0,0.0006336270016618,0.0,0.0,328.2331848144531,0.0,0.0,0.0,0.7837726473808289,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913497596979141,-3845.26171875,304.166748046875,0.7637167572975159,0.2704015970230102,0.2472092062234878,293.32916259765625,297.1499938964844,293.1499938964844,0.3346953690052032,-6301.4404296875,304.1741943359375,0.8833941221237183,0.4236380457878113,0.404880553483963,293.2001037597656,297.1499938964844,293.1499938964844,0.4005606174468994,-5367.13525390625,304.1551513671875,0.9306741952896118,0.4915111362934112,0.3453606367111206,293.19268798828125,297.1499938964844,293.1499938964844,0.4657037854194641,-8178.15576171875,304.15386962890625,0.9713999629020692,0.5541149973869324,0.5262940526008606,293.19171142578125,297.1499938964844,293.1499938964844,0.0194413885474205,-4283.3857421875,304.1539001464844,0.4317317903041839,0.0571138337254524,0.2756504118442535,291.3002319335937,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982177734375,1.0,0.4441887438297272,0.6153427958488464,0.6153427958488464,1.0,1.0,-2.1599338054656982,0.8895530104637146,1.2703807353973389,0.3918428421020508,0.0,0.0,0.7398653626441956,121.46946716308594,124.0,-55.156681060791016,-26319.63671875,1019.1421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44921875,311.8033447265625,278.1499938964844,0.0,18000.0,314.2699890136719,36630.8125,36000.0,0.0,0.0,0.6243412494659424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353562593460083,1.3535820245742798,-1.940964466484729e-05,0.0,0.0006336270016618,0.0,0.0,328.2331848144531,0.0,0.0,0.0,0.7837726473808289,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897260248661041,-3819.539794921875,304.1666564941406,0.7592641115188599,0.2681392431259155,0.2452553957700729,293.3331298828125,297.1499938964844,293.1499938964844,0.3322885036468506,-6265.95556640625,304.1741638183594,0.8783982992172241,0.4205880761146545,0.4021064937114715,293.2015991210937,297.1499938964844,293.1499938964844,0.4002837538719177,-5364.50927734375,304.1547241210937,0.926526129245758,0.4905841648578644,0.3447783589363098,293.1946716308594,297.1499938964844,293.1499938964844,0.4655009508132934,-8175.67529296875,304.1535339355469,0.9678305387496948,0.553179919719696,0.5255005359649658,293.1928100585937,297.1499938964844,293.1499938964844,0.0190658997744321,-4242.33154296875,304.1539001464844,0.4272768795490265,0.0563708469271659,0.2726731598377228,291.2842712402344,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.2825012207031,1.0,0.4440740942955017,0.6161158680915833,0.6161158680915833,1.0,1.0,-2.149027109146118,0.8851560950279236,1.2638710737228394,0.3898364007472992,0.0,0.0,0.7325249314308167,122.97025299072266,124.0,-49.712520599365234,-26158.287109375,1013.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.53662109375,311.82928466796875,278.1499938964844,0.0,18000.0,313.7900085449219,36564.65625,36000.0,0.0,0.0,0.6142192482948303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277379274368286,1.3277570009231567,-1.8974200429511257e-05,0.0,0.0006233544554561,0.0,0.0,313.3901672363281,0.0,0.0,0.0,0.7722340822219849,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881175637245178,-3794.04150390625,304.1665344238281,0.7549009919166565,0.265873521566391,0.2432974278926849,293.3370361328125,297.1499938964844,293.1499938964844,0.3298799991607666,-6230.41357421875,304.1741638183594,0.8734610080718994,0.4175027906894684,0.3992969989776611,293.2030639648437,297.1499938964844,293.1499938964844,0.400036096572876,-5362.19970703125,304.154296875,0.9224384427070618,0.4896406233310699,0.3441840708255768,293.1966552734375,297.1499938964844,293.1499938964844,0.4653301239013672,-8173.65771484375,304.1531982421875,0.964210033416748,0.5522249937057495,0.5246881246566772,293.1938781738281,297.1499938964844,293.1499938964844,0.018692897632718,-4201.03125,304.15386962890625,0.422991007566452,0.0556201823055744,0.2696610987186432,291.26739501953125,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2650146484375,1.0,0.4439567327499389,0.6169472336769104,0.6169472336769104,1.0,1.0,-2.1379940509796143,0.8807384967803955,1.2572555541992188,0.3878374099731445,0.0,0.0,0.7263537049293518,124.47785949707033,127.0,-50.56875991821289,-25974.3515625,1008.2653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5750427246094,311.8179931640625,278.1499938964844,0.0,18000.0,313.7900085449219,36497.5859375,36000.0,0.0,0.0,0.6082996726036072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047186136245728,1.304737210273743,-1.8591053958516568e-05,0.0,0.0006173468427732,0.0,0.0,300.5532531738281,0.0,0.0,0.0,0.7620416283607483,4.0,0.0,1.0
377220,293.30682373046875,297.1499938964844,293.1499938964844,0.1848786026239395,-3742.490234375,304.1664428710937,0.7464600205421448,0.2613366246223449,0.2393757551908493,293.3445739746094,297.1499938964844,293.1499938964844,0.3249424993991852,-6157.22705078125,304.1743469238281,0.8638038039207458,0.4112363457679748,0.3935851156711578,293.2059326171875,297.1499938964844,293.1499938964844,0.3994830846786499,-5356.8251953125,304.1538391113281,0.9145445227622986,0.4877126216888428,0.3429658114910126,293.20050048828125,297.1499938964844,293.1499938964844,0.4649160206317901,-8168.4033203125,304.1528625488281,0.956863820552826,0.5502632856369019,0.5230133533477783,293.1958923339844,297.1499938964844,293.1499938964844,0.0179465897381305,-4116.333984375,304.15380859375,0.4149073660373688,0.0540990382432937,0.2635445892810821,291.2337341308594,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.2320861816406,1.0,0.4437119662761688,0.6187950968742371,0.6187950968742371,1.0,1.0,-2.11560320854187,0.8718683123588562,1.2437349557876587,0.3838773071765899,0.0,0.0,0.7175988554954529,127.50237274169922,130.0,-45.08737182617188,-25642.3671875,997.1304321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6092834472656,311.78729248046875,278.1499938964844,0.0,18000.0,313.7900085449219,36337.11328125,36000.0,0.0,0.0,0.5967304706573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270824670791626,1.2708427906036377,-1.802466613298748e-05,0.0,0.0006056055426597,0.0,0.0,282.1908874511719,0.0,0.0,0.0,0.7470430135726929,4.0,0.0,1.0
377280,293.30682373046875,297.1499938964844,293.1499938964844,0.1848786026239395,-3742.490234375,304.1664428710937,0.7464600205421448,0.2613366246223449,0.2393757551908493,293.3445739746094,297.1499938964844,293.1499938964844,0.3249424993991852,-6157.22705078125,304.1743469238281,0.8638038039207458,0.4112363457679748,0.3935851156711578,293.2059326171875,297.1499938964844,293.1499938964844,0.3994830846786499,-5356.8251953125,304.1538391113281,0.9145445227622986,0.4877126216888428,0.3429658114910126,293.20050048828125,297.1499938964844,293.1499938964844,0.4649160206317901,-8168.4033203125,304.1528625488281,0.956863820552826,0.5502632856369019,0.5230133533477783,293.1958923339844,297.1499938964844,293.1499938964844,0.0179465897381305,-4116.333984375,304.15380859375,0.4149073660373688,0.0540990382432937,0.2635445892810821,291.2337341308594,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.2320861816406,1.0,0.4437119662761688,0.6187950968742371,0.6187950968742371,1.0,1.0,-2.11560320854187,0.8718683123588562,1.2437349557876587,0.3838773071765899,0.0,0.0,0.7175988554954529,127.50237274169922,130.0,-45.08737182617188,-25642.3671875,997.1304321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6092834472656,311.78729248046875,278.1499938964844,0.0,18000.0,313.7900085449219,36337.11328125,36000.0,0.0,0.0,0.5967304706573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270824670791626,1.2708427906036377,-1.802466613298748e-05,0.0,0.0006056055426597,0.0,0.0,282.1908874511719,0.0,0.0,0.0,0.7470430135726929,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814679056406021,-3687.71728515625,304.1666564941406,0.7383729815483093,0.2567915916442871,0.2354467809200287,293.351806640625,297.1499938964844,293.1499938964844,0.3195919692516327,-6077.220703125,304.1751708984375,0.8544574975967407,0.4048419892787933,0.3877524435520172,293.208740234375,297.1499938964844,293.1499938964844,0.3985309600830078,-5346.87548828125,304.1541442871094,0.9071614146232604,0.4857254922389984,0.3417073786258697,293.2042541503906,297.1499938964844,293.1499938964844,0.4640305638313293,-8156.10205078125,304.1534118652344,0.9494288563728333,0.548225998878479,0.5212692618370056,293.19775390625,297.1499938964844,293.1499938964844,0.0171870943158864,-4026.373291015625,304.15380859375,0.4073218107223511,0.0525553859770298,0.2573236227035522,291.2103271484375,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434520304203033,0.6209120750427246,0.6209120750427246,1.0,1.0,-2.092802047729492,0.8629679679870605,1.2298340797424316,0.3799805045127868,0.0,0.0,0.7111836075782776,130.5330047607422,133.0,-35.044151306152344,-25325.53515625,985.7508544921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5877990722656,311.7331848144531,278.1499938964844,0.0,18000.0,313.3099975585937,36239.7265625,36000.0,0.0,0.0,0.5808960199356079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467782497406006,1.246795892715454,-1.7635016774875112e-05,0.0,0.0005895356298424,0.0,0.0,269.70562744140625,0.0,0.0,0.0,0.7364567518234253,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814679056406021,-3687.71728515625,304.1666564941406,0.7383729815483093,0.2567915916442871,0.2354467809200287,293.351806640625,297.1499938964844,293.1499938964844,0.3195919692516327,-6077.220703125,304.1751708984375,0.8544574975967407,0.4048419892787933,0.3877524435520172,293.208740234375,297.1499938964844,293.1499938964844,0.3985309600830078,-5346.87548828125,304.1541442871094,0.9071614146232604,0.4857254922389984,0.3417073786258697,293.2042541503906,297.1499938964844,293.1499938964844,0.4640305638313293,-8156.10205078125,304.1534118652344,0.9494288563728333,0.548225998878479,0.5212692618370056,293.19775390625,297.1499938964844,293.1499938964844,0.0171870943158864,-4026.373291015625,304.15380859375,0.4073218107223511,0.0525553859770298,0.2573236227035522,291.2103271484375,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434520304203033,0.6209120750427246,0.6209120750427246,1.0,1.0,-2.092802047729492,0.8629679679870605,1.2298340797424316,0.3799805045127868,0.0,0.0,0.7111836075782776,130.5330047607422,133.0,-35.044151306152344,-25325.53515625,985.7508544921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5877990722656,311.7331848144531,278.1499938964844,0.0,18000.0,313.3099975585937,36239.7265625,36000.0,0.0,0.0,0.5808960199356079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2467782497406006,1.246795892715454,-1.7635016774875112e-05,0.0,0.0005895356298424,0.0,0.0,269.70562744140625,0.0,0.0,0.0,0.7364567518234253,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781036555767059,-3633.565185546875,304.16668701171875,0.7305659651756287,0.2522411048412323,0.2315116077661514,293.3587341308594,297.1499938964844,293.1499938964844,0.3142068386077881,-5996.5478515625,304.1757507324219,0.8454251289367676,0.3983252644538879,0.3818022608757019,293.2114562988281,297.1499938964844,293.1499938964844,0.3976342380046844,-5337.61865234375,304.1542358398437,0.9004225730895996,0.4836872816085815,0.3404113352298736,293.2078552246094,297.1499938964844,293.1499938964844,0.4631956219673157,-8144.68798828125,304.1536560058594,0.9419733285903932,0.5461214780807495,0.5194588899612427,293.1994934082031,297.1499938964844,293.1499938964844,0.0164457168430089,-3935.730712890625,304.1537780761719,0.3998384475708008,0.050992701202631,0.2510138750076294,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.1821594238281,1.0,0.443176656961441,0.6233269572257996,0.6233269572257996,1.0,1.0,-2.069621324539185,0.8540582656860352,1.2155630588531494,0.3761611878871918,0.0,0.0,0.7083667516708374,133.5642852783203,136.0,-36.950721740722656,-24978.0703125,974.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4401550292969,311.5953063964844,278.1499938964844,0.0,18000.0,313.3099975585937,36124.3671875,36000.0,0.0,0.0,0.5695380568504333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323271036148071,1.2323445081710815,-1.739137587719597e-05,0.0,0.000578008708544,0.0,0.0,262.2541198730469,0.0,0.0,0.0,0.730169415473938,4.0,0.0,1.0
