time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781036555767059,-3633.565185546875,304.16668701171875,0.7305659651756287,0.2522411048412323,0.2315116077661514,293.3587341308594,297.1499938964844,293.1499938964844,0.3142068386077881,-5996.5478515625,304.1757507324219,0.8454251289367676,0.3983252644538879,0.3818022608757019,293.2114562988281,297.1499938964844,293.1499938964844,0.3976342380046844,-5337.61865234375,304.1542358398437,0.9004225730895996,0.4836872816085815,0.3404113352298736,293.2078552246094,297.1499938964844,293.1499938964844,0.4631956219673157,-8144.68798828125,304.1536560058594,0.9419733285903932,0.5461214780807495,0.5194588899612427,293.1994934082031,297.1499938964844,293.1499938964844,0.0164457168430089,-3935.730712890625,304.1537780761719,0.3998384475708008,0.050992701202631,0.2510138750076294,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.1821594238281,1.0,0.443176656961441,0.6233269572257996,0.6233269572257996,1.0,1.0,-2.069621324539185,0.8540582656860352,1.2155630588531494,0.3761611878871918,0.0,0.0,0.7083667516708374,133.5642852783203,136.0,-36.950721740722656,-24978.0703125,974.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4401550292969,311.5953063964844,278.1499938964844,0.0,18000.0,313.3099975585937,36124.3671875,36000.0,0.0,0.0,0.5695380568504333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323271036148071,1.2323445081710815,-1.739137587719597e-05,0.0,0.000578008708544,0.0,0.0,262.2541198730469,0.0,0.0,0.0,0.730169415473938,4.0,0.0,1.0
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746240705251693,-3577.141845703125,304.1669311523437,0.7230615615844727,0.2476827353239059,0.2275654971599578,293.36541748046875,297.1499938964844,293.1499938964844,0.308508813381195,-5910.60107421875,304.1766662597656,0.8368624448776245,0.3916838765144348,0.375730812549591,293.2140808105469,297.1499938964844,293.1499938964844,0.3964461386203766,-5325.05419921875,304.1548156738281,0.8942157030105591,0.4815978705883026,0.3390775322914123,293.2113342285156,297.1499938964844,293.1499938964844,0.4620137810707092,-8128.1435546875,304.1544189453125,0.9348303079605104,0.5439505577087402,0.5175831317901611,293.201171875,297.1499938964844,293.1499938964844,0.0158000588417053,-3854.724365234375,304.1454162597656,0.3926817178726196,0.050000000745058,0.2456192523241043,291.1637268066406,291.1499938964844,259.0922241210937,258.7824401855469,279.17547607421875,293.3039245605469,291.1625061035156,1.0,0.4429279863834381,0.6260225176811218,0.6260225176811218,1.0,1.0,-2.0472524166107178,0.8456711173057556,1.201581358909607,0.3726398646831512,0.0,0.0,0.7079446315765381,136.4625244140625,139.0,-29.79002571105957,-24669.173828125,962.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2464599609375,311.4449768066406,278.1499938964844,0.0,18000.0,313.3099975585937,36035.21875,36000.0,0.0,0.0,0.5593292713165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281280755996704,1.2281454801559448,-1.730847725411877e-05,0.0,0.0005676480941474,0.0,0.0,259.9767150878906,0.0,0.0,0.0,0.7283003926277161,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746240705251693,-3577.141845703125,304.1669311523437,0.7230615615844727,0.2476827353239059,0.2275654971599578,293.36541748046875,297.1499938964844,293.1499938964844,0.308508813381195,-5910.60107421875,304.1766662597656,0.8368624448776245,0.3916838765144348,0.375730812549591,293.2140808105469,297.1499938964844,293.1499938964844,0.3964461386203766,-5325.05419921875,304.1548156738281,0.8942157030105591,0.4815978705883026,0.3390775322914123,293.2113342285156,297.1499938964844,293.1499938964844,0.4620137810707092,-8128.1435546875,304.1544189453125,0.9348303079605104,0.5439505577087402,0.5175831317901611,293.201171875,297.1499938964844,293.1499938964844,0.0158000588417053,-3854.724365234375,304.1454162597656,0.3926817178726196,0.050000000745058,0.2456192523241043,291.1637268066406,291.1499938964844,259.0922241210937,258.7824401855469,279.17547607421875,293.3039245605469,291.1625061035156,1.0,0.4429279863834381,0.6260225176811218,0.6260225176811218,1.0,1.0,-2.0472524166107178,0.8456711173057556,1.201581358909607,0.3726398646831512,0.0,0.0,0.7079446315765381,136.4625244140625,139.0,-29.79002571105957,-24669.173828125,962.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2464599609375,311.4449768066406,278.1499938964844,0.0,18000.0,313.3099975585937,36035.21875,36000.0,0.0,0.0,0.5593292713165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281280755996704,1.2281454801559448,-1.730847725411877e-05,0.0,0.0005676480941474,0.0,0.0,259.9767150878906,0.0,0.0,0.0,0.7283003926277161,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728888750076294,-3548.951171875,304.1670227050781,0.719657301902771,0.2453911006450653,0.2255692332983017,293.36871337890625,297.1499938964844,293.1499938964844,0.3056358695030212,-5867.19970703125,304.1770324707031,0.8330749273300171,0.3883059024810791,0.372628390789032,293.21539306640625,297.1499938964844,293.1499938964844,0.3958640396595001,-5318.9521484375,304.1549987792969,0.8916750550270081,0.4805282056331634,0.338381677865982,293.2130432128906,297.1499938964844,293.1499938964844,0.4614343643188476,-8120.12158203125,304.1546630859375,0.9318848848342896,0.5428339242935181,0.5166004300117493,293.20245361328125,297.1499938964844,293.1499938964844,0.0157679077237844,-3853.625244140625,304.1324768066406,0.3914487957954407,0.050000000745058,0.2456656545400619,291.1522521972656,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.15069580078125,1.0,0.4429401159286499,0.6273776292800903,0.6273776292800903,1.0,1.0,-2.039168119430542,0.8428743481636047,1.196293830871582,0.3716158866882324,0.0,0.0,0.708929717540741,137.6236572265625,139.0,-31.671066284179688,-24542.013671875,959.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1331481933594,311.3587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,35989.90234375,35280.0,0.0,0.0,0.553102433681488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2287834882736206,1.2288007736206057,-1.7308007954852656e-05,0.0,0.000561328663025,0.0,0.0,260.1820678710937,0.0,0.0,0.0,0.7220498919487,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713538914918899,-3524.295654296875,304.1667175292969,0.7161507606506348,0.2430922538042068,0.2235678136348724,293.3719787597656,297.1499938964844,293.1499938964844,0.3030900061130523,-5829.138671875,304.1767272949219,0.8292443156242371,0.3848936855792999,0.3694936037063598,293.2166442871094,297.1499938964844,293.1499938964844,0.3957397639751434,-5318.111328125,304.154296875,0.8890972137451172,0.4794577062129974,0.3376816809177398,293.2146911621094,297.1499938964844,293.1499938964844,0.4613797664642334,-8120.00390625,304.1539001464844,0.9288814663887024,0.5417130589485168,0.5156083703041077,293.20428466796875,297.1499938964844,293.1499938964844,0.0157930441200733,-3860.828857421875,304.1177978515625,0.3903361856937408,0.050000000745058,0.2459266483783722,291.1271667480469,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.1245422363281,1.0,0.4430152773857116,0.6288034915924072,0.6288034915924072,1.0,1.0,-2.0312812328338623,0.8401960730552673,1.1910852193832395,0.3706848621368408,0.0,0.0,0.7128685116767883,138.83958435058594,142.0,-49.79876327514648,-24372.77734375,956.1641235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00408935546875,311.2429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,35285.62890625,35280.0,0.0,0.0,0.5485541224479675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223835825920105,1.2238528728485107,-1.7075048162951134e-05,0.0,0.0005567126790992,0.0,0.0,256.0105895996094,0.0,0.0,0.0,0.7248655557632446,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677448451519012,-3465.129638671875,304.16717529296875,0.7086397409439087,0.2384456247091293,0.2195360660552978,293.3785705566406,297.1499938964844,293.1499938964844,0.2969883978366852,-5736.15185546875,304.1780090332031,0.821365475654602,0.3779361844062805,0.3631162941455841,293.218994140625,297.1499938964844,293.1499938964844,0.3943197131156921,-5302.9072265625,304.1552734375,0.8838046789169312,0.4772890210151672,0.3362763226032257,293.2178649902344,297.1499938964844,293.1499938964844,0.4599117338657379,-8099.2294921875,304.15509033203125,0.9226929545402528,0.5394343733787537,0.513608455657959,293.20916748046875,297.1499938964844,293.1499938964844,0.0157782081514596,-3864.381103515625,304.0845947265625,0.3879443407058716,0.050000000745058,0.2464922815561294,291.1102294921875,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.1094055175781,1.0,0.4432925283908844,0.6319289803504944,0.6319289803504944,1.0,1.0,-2.0153708457946777,0.8349032402038574,1.1804674863815308,0.3689267337322235,0.0,0.0,0.71958327293396,141.449462890625,145.0,-27.699275970458984,-24176.4921875,950.2420654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7051086425781,311.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,35091.83984375,35280.0,0.0,0.0,0.5407099723815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243335485458374,1.2433527708053589,-1.732336386339739e-05,0.0,0.0005487519083544,0.0,0.0,265.0612487792969,0.0,0.0,0.0,0.7330407500267029,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677448451519012,-3465.129638671875,304.16717529296875,0.7086397409439087,0.2384456247091293,0.2195360660552978,293.3785705566406,297.1499938964844,293.1499938964844,0.2969883978366852,-5736.15185546875,304.1780090332031,0.821365475654602,0.3779361844062805,0.3631162941455841,293.218994140625,297.1499938964844,293.1499938964844,0.3943197131156921,-5302.9072265625,304.1552734375,0.8838046789169312,0.4772890210151672,0.3362763226032257,293.2178649902344,297.1499938964844,293.1499938964844,0.4599117338657379,-8099.2294921875,304.15509033203125,0.9226929545402528,0.5394343733787537,0.513608455657959,293.20916748046875,297.1499938964844,293.1499938964844,0.0157782081514596,-3864.381103515625,304.0845947265625,0.3879443407058716,0.050000000745058,0.2464922815561294,291.1102294921875,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.1094055175781,1.0,0.4432925283908844,0.6319289803504944,0.6319289803504944,1.0,1.0,-2.0153708457946777,0.8349032402038574,1.1804674863815308,0.3689267337322235,0.0,0.0,0.71958327293396,141.449462890625,145.0,-27.699275970458984,-24176.4921875,950.2420654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7051086425781,311.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,35091.83984375,35280.0,0.0,0.0,0.5407099723815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243335485458374,1.2433527708053589,-1.732336386339739e-05,0.0,0.0005487519083544,0.0,0.0,265.0612487792969,0.0,0.0,0.0,0.7330407500267029,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640154123306274,-3403.6044921875,304.16766357421875,0.7005761861801147,0.23373344540596,0.2154491394758224,293.38525390625,297.1499938964844,293.1499938964844,0.2905820906162262,-5637.994140625,304.1793518066406,0.8131128549575806,0.3707903027534485,0.3565671443939209,293.22137451171875,297.1499938964844,293.1499938964844,0.3926544189453125,-5285.05078125,304.1562805175781,0.8784095048904419,0.4750623106956482,0.3348365724086761,293.2209777832031,297.1499938964844,293.1499938964844,0.458147794008255,-8074.30712890625,304.1563415527344,0.916409969329834,0.5370843410491943,0.5115494728088379,293.21514892578125,297.1499938964844,293.1499938964844,0.0157445389777421,-3865.583251953125,304.0468139648437,0.38546022772789,0.050000000745058,0.2470913082361221,291.0991516113281,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.0985717773437,1.0,0.4436725080013275,0.6354878544807434,0.6354878544807434,1.0,1.0,-1.9991155862808228,0.8296472430229187,1.1694682836532593,0.3672922253608703,0.0,0.0,0.7271572351455688,144.23233032226562,148.0,-17.971521377563477,-23964.796875,944.6217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754577636719,310.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35041.78515625,34200.0,0.0,0.0,0.534445583820343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265160322189331,1.2651779651641846,-1.7644497347646393e-05,0.0,0.0005423943512141,0.0,0.0,275.9130554199219,0.0,0.0,0.0,0.7293549180030823,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640154123306274,-3403.6044921875,304.16766357421875,0.7005761861801147,0.23373344540596,0.2154491394758224,293.38525390625,297.1499938964844,293.1499938964844,0.2905820906162262,-5637.994140625,304.1793518066406,0.8131128549575806,0.3707903027534485,0.3565671443939209,293.22137451171875,297.1499938964844,293.1499938964844,0.3926544189453125,-5285.05078125,304.1562805175781,0.8784095048904419,0.4750623106956482,0.3348365724086761,293.2209777832031,297.1499938964844,293.1499938964844,0.458147794008255,-8074.30712890625,304.1563415527344,0.916409969329834,0.5370843410491943,0.5115494728088379,293.21514892578125,297.1499938964844,293.1499938964844,0.0157445389777421,-3865.583251953125,304.0468139648437,0.38546022772789,0.050000000745058,0.2470913082361221,291.0991516113281,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.319091796875,291.0985717773437,1.0,0.4436725080013275,0.6354878544807434,0.6354878544807434,1.0,1.0,-1.9991155862808228,0.8296472430229187,1.1694682836532593,0.3672922253608703,0.0,0.0,0.7271572351455688,144.23233032226562,148.0,-17.971521377563477,-23964.796875,944.6217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754577636719,310.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35041.78515625,34200.0,0.0,0.0,0.534445583820343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265160322189331,1.2651779651641846,-1.7644497347646393e-05,0.0,0.0005423943512141,0.0,0.0,275.9130554199219,0.0,0.0,0.0,0.7293549180030823,4.0,0.0,1.0
378060,293.3221130371094,297.1499938964844,293.1499938964844,0.1605277806520462,-3346.135009765625,304.1676330566406,0.6925302147865295,0.2291322499513626,0.2114055901765823,293.3911437988281,297.1499938964844,293.1499938964844,0.2844548523426056,-5544.17822265625,304.17987060546875,0.8044255971908569,0.3636355698108673,0.3499484360218048,293.2228698730469,297.1499938964844,293.1499938964844,0.3914925754070282,-5273.00439453125,304.1562194824219,0.8731427788734436,0.4729478061199188,0.3334332704544067,293.22314453125,297.1499938964844,293.1499938964844,0.4569463729858398,-8057.92431640625,304.1563415527344,0.9103758931159972,0.5348390340805054,0.5095307230949402,293.2209167480469,297.1499938964844,293.1499938964844,0.0157330408692359,-3870.912353515625,304.0074157714844,0.3830070197582245,0.050000000745058,0.2477014064788818,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.073974609375,1.0,0.4441205561161041,0.6393828392028809,0.6393828392028809,1.0,1.0,-1.9829339981079104,0.8245456218719482,1.158388376235962,0.3657951653003692,0.0,0.0,0.7396073341369629,147.08023071289062,151.0,-19.92679214477539,-23724.53515625,939.3153076171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.061767578125,310.6313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,33902.62109375,34200.0,0.0,0.0,0.5293057560920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803778648376465,1.2803955078125,-1.7622105588088743e-05,0.0,0.0005371780716814,0.0,0.0,280.7736511230469,0.0,0.0,0.0,0.7467102408409119,4.0,0.0,1.0
378120,293.3221130371094,297.1499938964844,293.1499938964844,0.1605277806520462,-3346.135009765625,304.1676330566406,0.6925302147865295,0.2291322499513626,0.2114055901765823,293.3911437988281,297.1499938964844,293.1499938964844,0.2844548523426056,-5544.17822265625,304.17987060546875,0.8044255971908569,0.3636355698108673,0.3499484360218048,293.2228698730469,297.1499938964844,293.1499938964844,0.3914925754070282,-5273.00439453125,304.1562194824219,0.8731427788734436,0.4729478061199188,0.3334332704544067,293.22314453125,297.1499938964844,293.1499938964844,0.4569463729858398,-8057.92431640625,304.1563415527344,0.9103758931159972,0.5348390340805054,0.5095307230949402,293.2209167480469,297.1499938964844,293.1499938964844,0.0157330408692359,-3870.912353515625,304.0074157714844,0.3830070197582245,0.050000000745058,0.2477014064788818,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.073974609375,1.0,0.4441205561161041,0.6393828392028809,0.6393828392028809,1.0,1.0,-1.9829339981079104,0.8245456218719482,1.158388376235962,0.3657951653003692,0.0,0.0,0.7396073341369629,147.08023071289062,151.0,-19.92679214477539,-23724.53515625,939.3153076171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.061767578125,310.6313781738281,278.1499938964844,0.0,18000.0,313.1499938964844,33902.62109375,34200.0,0.0,0.0,0.5293057560920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803778648376465,1.2803955078125,-1.7622105588088743e-05,0.0,0.0005371780716814,0.0,0.0,280.7736511230469,0.0,0.0,0.0,0.7467102408409119,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567905396223068,-3283.667236328125,304.16796875,0.6847401261329651,0.224681481719017,0.2075149416923523,293.3960876464844,297.1499938964844,293.1499938964844,0.2776787281036377,-5439.134765625,304.1811828613281,0.795620858669281,0.3565226197242737,0.343385100364685,293.2236328125,297.1499938964844,293.1499938964844,0.3894869685173034,-5251.32568359375,304.157470703125,0.8681425452232361,0.4709450006484985,0.3321293294429779,293.2245483398437,297.1499938964844,293.1499938964844,0.454743891954422,-8026.65478515625,304.1578674316406,0.904826819896698,0.5327045321464539,0.5076444745063782,293.2256774902344,297.1499938964844,293.1499938964844,0.0156766641885042,-3867.836669921875,303.9692687988281,0.380634605884552,0.050000000745058,0.248309925198555,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446404874324798,0.6434491872787476,0.6434491872787476,1.0,1.0,-1.9672794342041016,0.8196885585784912,1.1475909948349,0.364431619644165,0.0,0.0,0.7489299774169922,149.93707275390625,154.0,-3.0396950244903564,-23552.380859375,934.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7428283691406,310.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,33892.5859375,34200.0,0.0,0.0,0.5254902243614197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095693588256836,1.309587478637695,-1.807894295779988e-05,0.0,0.0005333057488314,0.0,0.0,296.1948547363281,0.0,0.0,0.0,0.7596610188484192,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567905396223068,-3283.667236328125,304.16796875,0.6847401261329651,0.224681481719017,0.2075149416923523,293.3960876464844,297.1499938964844,293.1499938964844,0.2776787281036377,-5439.134765625,304.1811828613281,0.795620858669281,0.3565226197242737,0.343385100364685,293.2236328125,297.1499938964844,293.1499938964844,0.3894869685173034,-5251.32568359375,304.157470703125,0.8681425452232361,0.4709450006484985,0.3321293294429779,293.2245483398437,297.1499938964844,293.1499938964844,0.454743891954422,-8026.65478515625,304.1578674316406,0.904826819896698,0.5327045321464539,0.5076444745063782,293.2256774902344,297.1499938964844,293.1499938964844,0.0156766641885042,-3867.836669921875,303.9692687988281,0.380634605884552,0.050000000745058,0.248309925198555,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446404874324798,0.6434491872787476,0.6434491872787476,1.0,1.0,-1.9672794342041016,0.8196885585784912,1.1475909948349,0.364431619644165,0.0,0.0,0.7489299774169922,149.93707275390625,154.0,-3.0396950244903564,-23552.380859375,934.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7428283691406,310.4427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,33892.5859375,34200.0,0.0,0.0,0.5254902243614197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095693588256836,1.309587478637695,-1.807894295779988e-05,0.0,0.0005333057488314,0.0,0.0,296.1948547363281,0.0,0.0,0.0,0.7596610188484192,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549609303474426,-3252.99072265625,304.16802978515625,0.6809096932411194,0.2224865704774856,0.2056016474962234,293.3983764648437,297.1499938964844,293.1499938964844,0.2742991745471954,-5386.6005859375,304.181640625,0.7912318706512451,0.3529570698738098,0.3400996029376983,293.2239074707031,297.1499938964844,293.1499938964844,0.3885005116462707,-5240.7177734375,304.15789794921875,0.8657024502754211,0.46995609998703,0.3314897716045379,293.22509765625,297.1499938964844,293.1499938964844,0.4536562860012054,-8011.318359375,304.1584167480469,0.9022149443626404,0.5316497683525085,0.506718099117279,293.227783203125,297.1499938964844,293.1499938964844,0.0156495962291955,-3866.428466796875,303.9503479003906,0.3794678747653961,0.050000000745058,0.2486161887645721,291.0792236328125,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.07940673828125,1.0,0.4449211657047272,0.6455460786819458,0.6455460786819458,1.0,1.0,-1.959523677825928,0.8172910809516907,1.1422326564788818,0.3637662231922149,0.0,0.0,0.7534894347190857,151.3794403076172,154.0,0.7636593580245972,-23465.505859375,932.2711181640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5893859863281,310.3510131835937,278.1499938964844,0.0,18000.0,313.1499938964844,33895.5234375,33120.0,0.0,0.0,0.5239966511726379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3236960172653198,1.323714256286621,-1.830549990700092e-05,0.0,0.0005317900213412,0.0,0.0,303.8971862792969,0.0,0.0,0.0,0.7604473829269409,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533745974302292,-3226.699462890625,304.1676330566406,0.6771216988563538,0.2203087508678436,0.2037039399147033,293.4005432128906,297.1499938964844,293.1499938964844,0.2713145017623901,-5340.63037109375,304.1813049316406,0.7868540287017822,0.3493830859661102,0.3368058502674103,293.2241516113281,297.1499938964844,293.1499938964844,0.3880775570869446,-5236.6259765625,304.1572265625,0.8632986545562744,0.468975156545639,0.3308546841144562,293.2255859375,297.1499938964844,293.1499938964844,0.4532179236412048,-8005.81982421875,304.1576538085937,0.899656355381012,0.5306031107902527,0.5057977437973022,293.229736328125,297.1499938964844,293.1499938964844,0.0156499985605478,-3870.095458984375,303.9311218261719,0.3783138990402221,0.050000000745058,0.2489238232374191,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.06298828125,1.0,0.4452124834060669,0.6476850509643555,0.6476850509643555,1.0,1.0,-1.9517909288406368,0.8149016499519348,1.1368893384933472,0.363103836774826,0.0,0.0,0.7605290412902832,152.8306121826172,157.0,-20.304584503173828,-23312.826171875,930.0531005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45458984375,310.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,32972.2734375,33120.0,0.0,0.0,0.5226033926010132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218547105789185,1.3218727111816406,-1.8067124983645044e-05,0.0,0.0005303760408423,0.0,0.0,300.38427734375,0.0,0.0,0.0,0.7629062533378601,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497321724891662,-3165.132080078125,304.1678466796875,0.6696891188621521,0.2159958928823471,0.1999511569738388,293.4046936035156,297.1499938964844,293.1499938964844,0.2644164562225342,-5232.53662109375,304.1824035644531,0.7781514525413513,0.3421958982944488,0.3301879167556762,293.2245483398437,297.1499938964844,293.1499938964844,0.3859509825706482,-5213.58935546875,304.15838623046875,0.8586010336875916,0.4670172929763794,0.3295957446098327,293.2264404296875,297.1499938964844,293.1499938964844,0.4508583843708038,-7972.31787109375,304.1590881347656,0.8946210145950317,0.5285124778747559,0.5039721131324768,293.2333374023437,297.1499938964844,293.1499938964844,0.0155876437202095,-3865.6533203125,303.8934020996094,0.3760464191436767,0.050000000745058,0.2495424896478653,291.07232666015625,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458211660385132,0.6520919799804688,0.6520919799804688,1.0,1.0,-1.9363760948181152,0.810136079788208,1.1262400150299072,0.361781895160675,0.0,0.0,0.7707196474075317,155.7550506591797,160.0,6.796976566314697,-23184.341796875,925.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2008972167969,310.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,32814.94921875,33120.0,0.0,0.0,0.5204357504844666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3534057140350342,1.353424310684204,-1.8544109479989856e-05,0.0,0.0005281761405058,0.0,0.0,317.5557861328125,0.0,0.0,0.0,0.7767505645751953,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497321724891662,-3165.132080078125,304.1678466796875,0.6696891188621521,0.2159958928823471,0.1999511569738388,293.4046936035156,297.1499938964844,293.1499938964844,0.2644164562225342,-5232.53662109375,304.1824035644531,0.7781514525413513,0.3421958982944488,0.3301879167556762,293.2245483398437,297.1499938964844,293.1499938964844,0.3859509825706482,-5213.58935546875,304.15838623046875,0.8586010336875916,0.4670172929763794,0.3295957446098327,293.2264404296875,297.1499938964844,293.1499938964844,0.4508583843708038,-7972.31787109375,304.1590881347656,0.8946210145950317,0.5285124778747559,0.5039721131324768,293.2333374023437,297.1499938964844,293.1499938964844,0.0155876437202095,-3865.6533203125,303.8934020996094,0.3760464191436767,0.050000000745058,0.2495424896478653,291.07232666015625,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458211660385132,0.6520919799804688,0.6520919799804688,1.0,1.0,-1.9363760948181152,0.810136079788208,1.1262400150299072,0.361781895160675,0.0,0.0,0.7707196474075317,155.7550506591797,160.0,6.796976566314697,-23184.341796875,925.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2008972167969,310.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,32814.94921875,33120.0,0.0,0.0,0.5204357504844666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3534057140350342,1.353424310684204,-1.8544109479989856e-05,0.0,0.0005281761405058,0.0,0.0,317.5557861328125,0.0,0.0,0.0,0.7767505645751953,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460832804441452,-3103.060302734375,304.16796875,0.66246098279953,0.2117352187633514,0.1962458789348602,293.4086303710937,297.1499938964844,293.1499938964844,0.2573681771755218,-5121.4189453125,304.1833190917969,0.7695373296737671,0.3349463641643524,0.3235118389129638,293.2249450683594,297.1499938964844,293.1499938964844,0.3836069405078888,-5188.2119140625,304.15948486328125,0.854025661945343,0.465046763420105,0.3283288180828094,293.227294921875,297.1499938964844,293.1499938964844,0.4482359290122986,-7935.16650390625,304.160400390625,0.8896730542182922,0.5264031887054443,0.5021306276321411,293.236572265625,297.1499938964844,293.1499938964844,0.0155159272253513,-3859.4697265625,303.8555908203125,0.3738309741020202,0.050000000745058,0.2501659691333771,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464523196220398,0.6566817164421082,0.6566817164421082,1.0,1.0,-1.9209256172180176,0.8053405284881592,1.1155850887298584,0.3604367673397064,0.0,0.0,0.7781730890274048,158.70802307128906,163.0,16.62061309814453,-23034.154296875,921.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9769592285156,309.9794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,32867.08203125,32040.0,0.0,0.0,0.5189356803894043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3775358200073242,1.3775547742843628,-1.89560632861685e-05,0.0,0.0005266537191346,0.0,0.0,331.6593017578125,0.0,0.0,0.0,0.7744521498680115,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460832804441452,-3103.060302734375,304.16796875,0.66246098279953,0.2117352187633514,0.1962458789348602,293.4086303710937,297.1499938964844,293.1499938964844,0.2573681771755218,-5121.4189453125,304.1833190917969,0.7695373296737671,0.3349463641643524,0.3235118389129638,293.2249450683594,297.1499938964844,293.1499938964844,0.3836069405078888,-5188.2119140625,304.15948486328125,0.854025661945343,0.465046763420105,0.3283288180828094,293.227294921875,297.1499938964844,293.1499938964844,0.4482359290122986,-7935.16650390625,304.160400390625,0.8896730542182922,0.5264031887054443,0.5021306276321411,293.236572265625,297.1499938964844,293.1499938964844,0.0155159272253513,-3859.4697265625,303.8555908203125,0.3738309741020202,0.050000000745058,0.2501659691333771,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464523196220398,0.6566817164421082,0.6566817164421082,1.0,1.0,-1.9209256172180176,0.8053405284881592,1.1155850887298584,0.3604367673397064,0.0,0.0,0.7781730890274048,158.70802307128906,163.0,16.62061309814453,-23034.154296875,921.492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9769592285156,309.9794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,32867.08203125,32040.0,0.0,0.0,0.5189356803894043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3775358200073242,1.3775547742843628,-1.89560632861685e-05,0.0,0.0005266537191346,0.0,0.0,331.6593017578125,0.0,0.0,0.0,0.7744521498680115,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427298486232757,-3046.086669921875,304.1676025390625,0.6554747223854065,0.2075216770172119,0.1925884634256363,293.4123840332031,297.1499938964844,293.1499938964844,0.250712901353836,-5016.4365234375,304.1833801269531,0.7610644102096558,0.3276335000991821,0.3167813718318939,293.2252502441406,297.1499938964844,293.1499938964844,0.3818632960319519,-5169.78955078125,304.1593017578125,0.8495931625366211,0.463086873292923,0.3270660638809204,293.22802734375,297.1499938964844,293.1499938964844,0.4462996125221252,-7908.44775390625,304.1602478027344,0.8848417401313782,0.5243010520935059,0.5002906322479248,293.23956298828125,297.1499938964844,293.1499938964844,0.0154724298045039,-3858.61328125,303.8169250488281,0.3716760277748108,0.050000000745058,0.2507915496826172,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470987617969513,0.661464512348175,0.661464512348175,1.0,1.0,-1.9054769277572632,0.8005294799804688,1.1049474477767944,0.3590738773345947,0.0,0.0,0.7878263592720032,161.6756134033203,151.0,8.843423843383789,-22837.82421875,917.2955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8161315917969,309.86669921875,278.1499938964844,0.0,18000.0,313.1499938964844,31841.28515625,32040.0,0.0,0.0,0.5175716280937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382403016090393,1.3824217319488523,-1.880565105238929e-05,0.0,0.0005252693663351,0.0,0.0,331.62091064453125,0.0,0.0,0.0,0.7874670624732971,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427298486232757,-3046.086669921875,304.1676025390625,0.6554747223854065,0.2075216770172119,0.1925884634256363,293.4123840332031,297.1499938964844,293.1499938964844,0.250712901353836,-5016.4365234375,304.1833801269531,0.7610644102096558,0.3276335000991821,0.3167813718318939,293.2252502441406,297.1499938964844,293.1499938964844,0.3818632960319519,-5169.78955078125,304.1593017578125,0.8495931625366211,0.463086873292923,0.3270660638809204,293.22802734375,297.1499938964844,293.1499938964844,0.4462996125221252,-7908.44775390625,304.1602478027344,0.8848417401313782,0.5243010520935059,0.5002906322479248,293.23956298828125,297.1499938964844,293.1499938964844,0.0154724298045039,-3858.61328125,303.8169250488281,0.3716760277748108,0.050000000745058,0.2507915496826172,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470987617969513,0.661464512348175,0.661464512348175,1.0,1.0,-1.9054769277572632,0.8005294799804688,1.1049474477767944,0.3590738773345947,0.0,0.0,0.7878263592720032,161.6756134033203,151.0,8.843423843383789,-22837.82421875,917.2955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8161315917969,309.86669921875,278.1499938964844,0.0,18000.0,313.1499938964844,31841.28515625,32040.0,0.0,0.0,0.5175716280937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382403016090393,1.3824217319488523,-1.880565105238929e-05,0.0,0.0005252693663351,0.0,0.0,331.62091064453125,0.0,0.0,0.0,0.7874670624732971,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388135105371475,-2978.4716796875,304.16827392578125,0.6526414752006531,0.2032309472560882,0.1886831223964691,293.4168395996094,297.1499938964844,293.1499938964844,0.2430851608514785,-4894.3154296875,304.1849670410156,0.7572886943817139,0.3200801908969879,0.3096535503864288,293.2254333496094,297.1499938964844,293.1499938964844,0.3789345026016235,-5137.7841796875,304.1611022949219,0.8504900336265564,0.4611414968967438,0.3256523013114929,293.2286071777344,297.1499938964844,293.1499938964844,0.4430090188980102,-7861.42919921875,304.1623229980469,0.8859013319015503,0.5222040414810181,0.4982401132583618,293.2421875,297.1499938964844,293.1499938964844,0.0152708878740668,-3833.334228515625,303.77935791015625,0.3730155229568481,0.050000000745058,0.2504020035266876,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428973495960235,0.6666013598442078,0.6666013598442078,1.0,1.0,-1.887602686882019,0.7946396470069885,1.0929629802703855,0.3571788966655731,0.0,0.0,0.7916605472564697,159.17056274414062,139.0,29.353073120117188,-22690.970703125,893.3515014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6900939941406,309.81005859375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.951171875,32040.0,0.0,0.0,0.5164333581924438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979671001434326,1.3979861736297607,-1.9080795027548447e-05,0.0,0.0005241142353042,0.0,0.0,341.038818359375,0.0,0.0,0.0,0.7944298982620239,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388135105371475,-2978.4716796875,304.16827392578125,0.6526414752006531,0.2032309472560882,0.1886831223964691,293.4168395996094,297.1499938964844,293.1499938964844,0.2430851608514785,-4894.3154296875,304.1849670410156,0.7572886943817139,0.3200801908969879,0.3096535503864288,293.2254333496094,297.1499938964844,293.1499938964844,0.3789345026016235,-5137.7841796875,304.1611022949219,0.8504900336265564,0.4611414968967438,0.3256523013114929,293.2286071777344,297.1499938964844,293.1499938964844,0.4430090188980102,-7861.42919921875,304.1623229980469,0.8859013319015503,0.5222040414810181,0.4982401132583618,293.2421875,297.1499938964844,293.1499938964844,0.0152708878740668,-3833.334228515625,303.77935791015625,0.3730155229568481,0.050000000745058,0.2504020035266876,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428973495960235,0.6666013598442078,0.6666013598442078,1.0,1.0,-1.887602686882019,0.7946396470069885,1.0929629802703855,0.3571788966655731,0.0,0.0,0.7916605472564697,159.17056274414062,139.0,29.353073120117188,-22690.970703125,893.3515014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6900939941406,309.81005859375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.951171875,32040.0,0.0,0.0,0.5164333581924438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979671001434326,1.3979861736297607,-1.9080795027548447e-05,0.0,0.0005241142353042,0.0,0.0,341.038818359375,0.0,0.0,0.0,0.7944298982620239,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.136798158288002,-2943.5068359375,304.1686096191406,0.6523367166519165,0.2011041790246963,0.1866717189550399,293.41912841796875,297.1499938964844,293.1499938964844,0.2391423732042312,-4830.85302734375,304.185791015625,0.7566275000572205,0.3162524402141571,0.3059607148170471,293.22540283203125,297.1499938964844,293.1499938964844,0.3773734271526336,-5120.74462890625,304.16192626953125,0.8524314165115356,0.4601910412311554,0.3249149024486542,293.2287902832031,297.1499938964844,293.1499938964844,0.4412488341331482,-7836.326171875,304.16326904296875,0.8880776762962341,0.5211718082427979,0.4971681237220764,293.2432861328125,297.1499938964844,293.1499938964844,0.0151402568444609,-3816.194580078125,303.7609558105469,0.3746636211872101,0.050000000745058,0.2499321848154068,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.1250915527344,1.0,0.4396952390670776,0.6693024635314941,0.6693024635314941,1.0,1.0,-1.8780165910720823,0.791409432888031,1.0866072177886963,0.3560751378536224,0.0,0.0,0.7919940948486328,156.43568420410156,139.0,34.74827194213867,-22606.05078125,876.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6445617675781,309.7892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,31952.50390625,30960.0,0.0,0.0,0.5158562064170837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016255140304563,1.4016447067260742,-1.915578104672022e-05,0.0,0.0005235284334048,0.0,0.0,343.40557861328125,0.0,0.0,0.0,0.7825472950935364,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349801123142242,-2912.183837890625,304.16851806640625,0.6526028513908386,0.1990130692720413,0.1846612989902496,293.4212646484375,297.1499938964844,293.1499938964844,0.2355080246925354,-4772.6171875,304.1858825683594,0.7565723061561584,0.3124217391014099,0.3022291362285614,293.22528076171875,297.1499938964844,293.1499938964844,0.3763169646263122,-5109.603515625,304.1616516113281,0.8551373481750488,0.4592617154121399,0.3241703808307647,293.2288818359375,297.1499938964844,293.1499938964844,0.4400693774223327,-7820.11669921875,304.1629943847656,0.8910858035087585,0.520158052444458,0.4960833191871643,293.2442321777344,297.1499938964844,293.1499938964844,0.0150223709642887,-3801.99853515625,303.74224853515625,0.3768047392368316,0.050000000745058,0.249337688088417,291.122314453125,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1222839355469,1.0,0.4359444379806518,0.6720839142799377,0.6720839142799377,1.0,1.0,-1.868211269378662,0.788079559803009,1.0801316499710083,0.3549159169197082,0.0,0.0,0.793784499168396,153.0312957763672,127.0,14.738609313964844,-22451.20703125,856.8988647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62310791015625,309.7486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,31110.23828125,30960.0,0.0,0.0,0.5151066184043884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3850855827331543,1.3851041793823242,-1.868540675786789e-05,0.0,0.000522767775692,0.0,0.0,331.1282958984375,0.0,0.0,0.0,0.786288321018219,4.0,0.0,1.0
379020,293.319091796875,297.1499938964844,293.1499938964844,0.1310423165559768,-2843.39111328125,304.1689147949219,0.6546016931533813,0.1949461847543716,0.1806887239217758,293.4250793457031,297.1499938964844,293.1499938964844,0.2275978922843933,-4644.26904296875,304.1871032714844,0.7579782605171204,0.3047750890254974,0.2947167456150055,293.22479248046875,297.1499938964844,293.1499938964844,0.373194009065628,-5075.5390625,304.1629943847656,0.8625452518463135,0.4574547708034515,0.3226811587810516,293.2287902832031,297.1499938964844,293.1499938964844,0.4365337789058685,-7769.75439453125,304.1645812988281,0.8992210030555725,0.5181763172149658,0.4939075410366058,293.2456970214844,297.1499938964844,293.1499938964844,0.0147184189409017,-3760.616943359375,303.70660400390625,0.3823378086090088,0.050000000745058,0.2478787153959274,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272055029869079,0.6778433918952942,0.6778433918952942,1.0,1.0,-1.8482677936553955,0.7812450528144836,1.0670228004455566,0.3524874448776245,0.0,0.0,0.7923411726951599,144.77784729003906,115.0,36.584774017333984,-22295.89453125,813.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6124572753906,309.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,31007.994140625,30960.0,0.0,0.0,0.5133528113365173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845784664154053,1.3845970630645752,-1.86537563422462e-05,0.0,0.0005209878436289,0.0,0.0,330.5391845703125,0.0,0.0,0.0,0.7856494784355164,4.0,0.0,1.0
379080,293.319091796875,297.1499938964844,293.1499938964844,0.1310423165559768,-2843.39111328125,304.1689147949219,0.6546016931533813,0.1949461847543716,0.1806887239217758,293.4250793457031,297.1499938964844,293.1499938964844,0.2275978922843933,-4644.26904296875,304.1871032714844,0.7579782605171204,0.3047750890254974,0.2947167456150055,293.22479248046875,297.1499938964844,293.1499938964844,0.373194009065628,-5075.5390625,304.1629943847656,0.8625452518463135,0.4574547708034515,0.3226811587810516,293.2287902832031,297.1499938964844,293.1499938964844,0.4365337789058685,-7769.75439453125,304.1645812988281,0.8992210030555725,0.5181763172149658,0.4939075410366058,293.2456970214844,297.1499938964844,293.1499938964844,0.0147184189409017,-3760.616943359375,303.70660400390625,0.3823378086090088,0.050000000745058,0.2478787153959274,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272055029869079,0.6778433918952942,0.6778433918952942,1.0,1.0,-1.8482677936553955,0.7812450528144836,1.0670228004455566,0.3524874448776245,0.0,0.0,0.7923411726951599,144.77784729003906,115.0,36.584774017333984,-22295.89453125,813.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6124572753906,309.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,31007.994140625,30960.0,0.0,0.0,0.5133528113365173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845784664154053,1.3845970630645752,-1.86537563422462e-05,0.0,0.0005209878436289,0.0,0.0,330.5391845703125,0.0,0.0,0.0,0.7856494784355164,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271623969078064,-2775.14453125,304.1690673828125,0.6583030223846436,0.1910248100757599,0.1768011748790741,293.4283142089844,297.1499938964844,293.1499938964844,0.2196405231952667,-4514.1943359375,304.18798828125,0.7610885500907898,0.297153502702713,0.2871752977371216,293.22412109375,297.1499938964844,293.1499938964844,0.3698975741863251,-5039.59716796875,304.1641540527344,0.8723275065422058,0.4556925892829895,0.3211882412433624,293.2285461425781,297.1499938964844,293.1499938964844,0.4327817559242248,-7716.3798828125,304.1659545898437,0.9100595116615297,0.5162310004234314,0.491718590259552,293.2467041015625,297.1499938964844,293.1499938964844,0.0143936090171337,-3714.77392578125,303.6720886230469,0.3892962634563446,0.050000000745058,0.246184766292572,291.1830139160156,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.18505859375,1.0,0.4172796010971069,0.6838958263397217,0.6838958263397217,1.0,1.0,-1.8280892372131348,0.7742753028869629,1.053813934326172,0.3499662578105926,0.0,0.0,0.7856735587120056,135.27047729492188,103.0,42.84077453613281,-22111.197265625,767.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6384582519531,309.786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,31123.2890625,29880.0,0.0,0.0,0.5112026929855347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3718377351760864,1.3718562126159668,-1.846657323767431e-05,0.0,0.0005188057548366,0.0,0.0,323.4197692871094,0.0,0.0,0.0,0.765751302242279,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271623969078064,-2775.14453125,304.1690673828125,0.6583030223846436,0.1910248100757599,0.1768011748790741,293.4283142089844,297.1499938964844,293.1499938964844,0.2196405231952667,-4514.1943359375,304.18798828125,0.7610885500907898,0.297153502702713,0.2871752977371216,293.22412109375,297.1499938964844,293.1499938964844,0.3698975741863251,-5039.59716796875,304.1641540527344,0.8723275065422058,0.4556925892829895,0.3211882412433624,293.2285461425781,297.1499938964844,293.1499938964844,0.4327817559242248,-7716.3798828125,304.1659545898437,0.9100595116615297,0.5162310004234314,0.491718590259552,293.2467041015625,297.1499938964844,293.1499938964844,0.0143936090171337,-3714.77392578125,303.6720886230469,0.3892962634563446,0.050000000745058,0.246184766292572,291.1830139160156,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.18505859375,1.0,0.4172796010971069,0.6838958263397217,0.6838958263397217,1.0,1.0,-1.8280892372131348,0.7742753028869629,1.053813934326172,0.3499662578105926,0.0,0.0,0.7856735587120056,135.27047729492188,103.0,42.84077453613281,-22111.197265625,767.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6384582519531,309.786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,31123.2890625,29880.0,0.0,0.0,0.5112026929855347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3718377351760864,1.3718562126159668,-1.846657323767431e-05,0.0,0.0005188057548366,0.0,0.0,323.4197692871094,0.0,0.0,0.0,0.765751302242279,4.0,0.0,1.0
