time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236814185976982,-2714.0009765625,304.16851806640625,0.6636401414871216,0.1872414052486419,0.1730106174945831,293.43096923828125,297.1499938964844,293.1499938964844,0.2122423350811004,-4393.0322265625,304.18768310546875,0.7657878994941711,0.2895632088184356,0.2796315550804138,293.2232666015625,297.1499938964844,293.1499938964844,0.3674391508102417,-5013.384765625,304.16357421875,0.8844283819198608,0.4539898633956909,0.3197119832038879,293.22802734375,297.1499938964844,293.1499938964844,0.4299899339675903,-7677.61572265625,304.16534423828125,0.924344539642334,0.5143415927886963,0.489547461271286,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011662781238,-3674.70458984375,303.63739013671875,0.396838515996933,0.050000000745058,0.2443504482507705,291.1903991699219,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922912597656,1.0,0.4065155684947967,0.6902490258216858,0.6902490258216858,1.0,1.0,-1.8078973293304443,0.7672644257545471,1.040632963180542,0.3473985195159912,0.0,0.0,0.7800189256668091,125.01947784423828,91.0,25.767871856689453,-21859.998046875,720.1981811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7240600585937,309.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,30143.396484375,29880.0,0.0,0.0,0.5082337260246277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3344027996063232,1.3344204425811768,-1.7629779904382303e-05,0.0,0.0005157926352694,0.0,0.0,299.5615234375,0.0,0.0,0.0,0.7600826621055603,4.0,0.0,1.0
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236814185976982,-2714.0009765625,304.16851806640625,0.6636401414871216,0.1872414052486419,0.1730106174945831,293.43096923828125,297.1499938964844,293.1499938964844,0.2122423350811004,-4393.0322265625,304.18768310546875,0.7657878994941711,0.2895632088184356,0.2796315550804138,293.2232666015625,297.1499938964844,293.1499938964844,0.3674391508102417,-5013.384765625,304.16357421875,0.8844283819198608,0.4539898633956909,0.3197119832038879,293.22802734375,297.1499938964844,293.1499938964844,0.4299899339675903,-7677.61572265625,304.16534423828125,0.924344539642334,0.5143415927886963,0.489547461271286,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011662781238,-3674.70458984375,303.63739013671875,0.396838515996933,0.050000000745058,0.2443504482507705,291.1903991699219,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922912597656,1.0,0.4065155684947967,0.6902490258216858,0.6902490258216858,1.0,1.0,-1.8078973293304443,0.7672644257545471,1.040632963180542,0.3473985195159912,0.0,0.0,0.7800189256668091,125.01947784423828,91.0,25.767871856689453,-21859.998046875,720.1981811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7240600585937,309.8090209960937,278.1499938964844,0.0,18000.0,313.1499938964844,30143.396484375,29880.0,0.0,0.0,0.5082337260246277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3344027996063232,1.3344204425811768,-1.7629779904382303e-05,0.0,0.0005157926352694,0.0,0.0,299.5615234375,0.0,0.0,0.0,0.7600826621055603,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200930699706077,-2650.193603515625,304.1683349609375,0.6707189679145813,0.1835829466581344,0.1693186908960342,293.4331970214844,297.1499938964844,293.1499938964844,0.2045356631278991,-4265.27685546875,304.1879577636719,0.7721511125564575,0.2819936573505401,0.2720922827720642,293.22235107421875,297.1499938964844,293.1499938964844,0.3643484711647033,-4979.744140625,304.1641845703125,0.8989352583885193,0.4523214101791382,0.3182530105113983,293.2274475097656,297.1499938964844,293.1499938964844,0.4264571368694305,-7627.48876953125,304.1661071777344,0.9415391683578492,0.512482762336731,0.4873968660831451,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822935357689,-3627.852783203125,303.6043395996094,0.4047466516494751,0.050000000745058,0.2424344271421432,291.21905517578125,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.220703125,1.0,0.3951165676116943,0.6969218850135803,0.6969218850135803,1.0,1.0,-1.7877769470214844,0.7602468132972717,1.0275301933288574,0.3448016345500946,0.0,0.0,0.7688413858413696,114.34011840820312,79.0,34.28017807006836,-21665.103515625,672.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300476074219,309.87176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,30194.32421875,29880.0,0.0,0.0,0.504671037197113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3079378604888916,1.307955026626587,-1.7216649212059565e-05,0.0,0.0005121769499965,0.0,0.0,285.3996276855469,0.0,0.0,0.0,0.7478455901145935,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200930699706077,-2650.193603515625,304.1683349609375,0.6707189679145813,0.1835829466581344,0.1693186908960342,293.4331970214844,297.1499938964844,293.1499938964844,0.2045356631278991,-4265.27685546875,304.1879577636719,0.7721511125564575,0.2819936573505401,0.2720922827720642,293.22235107421875,297.1499938964844,293.1499938964844,0.3643484711647033,-4979.744140625,304.1641845703125,0.8989352583885193,0.4523214101791382,0.3182530105113983,293.2274475097656,297.1499938964844,293.1499938964844,0.4264571368694305,-7627.48876953125,304.1661071777344,0.9415391683578492,0.512482762336731,0.4873968660831451,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822935357689,-3627.852783203125,303.6043395996094,0.4047466516494751,0.050000000745058,0.2424344271421432,291.21905517578125,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.220703125,1.0,0.3951165676116943,0.6969218850135803,0.6969218850135803,1.0,1.0,-1.7877769470214844,0.7602468132972717,1.0275301933288574,0.3448016345500946,0.0,0.0,0.7688413858413696,114.34011840820312,79.0,34.28017807006836,-21665.103515625,672.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300476074219,309.87176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,30194.32421875,29880.0,0.0,0.0,0.504671037197113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3079378604888916,1.307955026626587,-1.7216649212059565e-05,0.0,0.0005121769499965,0.0,0.0,285.3996276855469,0.0,0.0,0.0,0.7478455901145935,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.118372306227684,-2619.5029296875,304.1681213378906,0.6749882698059082,0.1817985773086547,0.1675094813108444,293.4341735839844,297.1499938964844,293.1499938964844,0.2007648199796676,-4202.4658203125,304.1878967285156,0.776029646396637,0.2782157063484192,0.2683246433734894,293.22186279296875,297.1499938964844,293.1499938964844,0.3628958165645599,-4964.00341796875,304.16424560546875,0.9072695374488832,0.4514988362789154,0.3175280392169952,293.2271423339844,297.1499938964844,293.1499938964844,0.4247943758964538,-7604.01708984375,304.16619873046875,0.9509444236755372,0.5115635395050049,0.4863261282444,293.24755859375,297.1499938964844,293.1499938964844,0.0136285815387964,-3605.096923828125,303.5879821777344,0.4091059267520904,0.050000000745058,0.2414575219154358,291.23065185546875,291.1499938964844,260.13299560546875,259.6236877441406,279.2168273925781,293.3543701171875,291.2320556640625,1.0,0.3892161250114441,0.7003860473632812,0.7003860473632812,1.0,1.0,-1.7777515649795532,0.7567383646965027,1.021013259887695,0.3434930443763733,0.0,0.0,0.7622857093811035,108.90255737304688,79.0,32.62538528442383,-21556.46875,648.4774780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89013671875,309.9011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,30235.93359375,28800.0,0.0,0.0,0.5026496648788452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291322112083435,1.2913390398025513,-1.6963796952040866e-05,0.0,0.0005101255374029,0.0,0.0,276.78826904296875,0.0,0.0,0.0,0.7269006967544556,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168751269578933,-2593.0673828125,304.16754150390625,0.6798047423362732,0.1800439953804016,0.1657247692346573,293.4350280761719,297.1499938964844,293.1499938964844,0.197347491979599,-4145.810546875,304.1872253417969,0.7804363369941711,0.2744436264038086,0.2645593583583832,293.2213439941406,297.1499938964844,293.1499938964844,0.3620519936084747,-4955.3759765625,304.1631774902344,0.9169922471046448,0.4506889879703522,0.3168083429336548,293.2267761230469,297.1499938964844,293.1499938964844,0.4238359630107879,-7591.30859375,304.1649780273437,0.960715115070343,0.5106568932533264,0.4852619171142578,293.2475280761719,297.1499938964844,293.1499938964844,0.0135003961622715,-3587.656982421875,303.5709228515625,0.4139301776885986,0.050000000745058,0.2404722571372985,291.22393798828125,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.35455322265625,291.22271728515625,1.0,0.3831951916217804,0.7039385437965393,0.7039385437965393,1.0,1.0,-1.7677626609802246,0.753235399723053,1.0145272016525269,0.3421800136566162,0.0,0.0,0.7578533887863159,103.42264556884766,67.0,4.098785400390625,-21374.3046875,624.7806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96630859375,309.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,29361.400390625,28800.0,0.0,0.0,0.5003337264060974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562414407730105,1.2562576532363892,-1.622332274564542e-05,0.0,0.0005077751120552,0.0,0.0,256.7583312988281,0.0,0.0,0.0,0.722052812576294,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136863976716995,-2535.9384765625,304.1670227050781,0.6913354396820068,0.1766208708286285,0.1622309684753418,293.4365539550781,297.1499938964844,293.1499938964844,0.1901040971279144,-4024.14599609375,304.1869201660156,0.7911174893379211,0.2669138312339782,0.2570402324199676,293.22027587890625,297.1499938964844,293.1499938964844,0.3595668077468872,-4928.55322265625,304.1629638671875,0.9400370717048644,0.4490979313850403,0.3153915703296661,293.2259826660156,297.1499938964844,293.1499938964844,0.420994371175766,-7551.35498046875,304.1647644042969,0.980786144733429,0.5088722109794617,0.4831644594669342,293.2473449707031,297.1499938964844,293.1499938964844,0.0132154254242777,-3545.239013671875,303.5383605957031,0.4257020354270935,0.050000000745058,0.2384843081235885,291.2348327636719,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359619140625,1.0,0.3708122670650482,0.7113236784934998,0.7113236784934998,1.0,1.0,-1.7479327917099,0.7462624311447144,1.0016703605651855,0.3395496010780334,0.0,0.0,0.7461676597595215,92.37767791748048,55.0,16.867734909057617,-21175.66015625,577.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220092773437,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29182.56640625,28800.0,0.0,0.0,0.4951966404914856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223771572113037,1.2237871885299685,-1.5693887689849362e-05,0.0,0.0005025616264902,0.0,0.0,240.66897583007807,0.0,0.0,0.0,0.706968367099762,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136863976716995,-2535.9384765625,304.1670227050781,0.6913354396820068,0.1766208708286285,0.1622309684753418,293.4365539550781,297.1499938964844,293.1499938964844,0.1901040971279144,-4024.14599609375,304.1869201660156,0.7911174893379211,0.2669138312339782,0.2570402324199676,293.22027587890625,297.1499938964844,293.1499938964844,0.3595668077468872,-4928.55322265625,304.1629638671875,0.9400370717048644,0.4490979313850403,0.3153915703296661,293.2259826660156,297.1499938964844,293.1499938964844,0.420994371175766,-7551.35498046875,304.1647644042969,0.980786144733429,0.5088722109794617,0.4831644594669342,293.2473449707031,297.1499938964844,293.1499938964844,0.0132154254242777,-3545.239013671875,303.5383605957031,0.4257020354270935,0.050000000745058,0.2384843081235885,291.2348327636719,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359619140625,1.0,0.3708122670650482,0.7113236784934998,0.7113236784934998,1.0,1.0,-1.7479327917099,0.7462624311447144,1.0016703605651855,0.3395496010780334,0.0,0.0,0.7461676597595215,92.37767791748048,55.0,16.867734909057617,-21175.66015625,577.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220092773437,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29182.56640625,28800.0,0.0,0.0,0.4951966404914856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223771572113037,1.2237871885299685,-1.5693887689849362e-05,0.0,0.0005025616264902,0.0,0.0,240.66897583007807,0.0,0.0,0.0,0.706968367099762,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106073930859565,-2480.4482421875,304.1664733886719,0.7056005597114563,0.1733113080263137,0.1588402092456817,293.43780517578125,297.1499938964844,293.1499938964844,0.1829415112733841,-3902.830078125,304.1865234375,0.8045493960380554,0.2594017088413238,0.2495374381542205,293.21923828125,297.1499938964844,293.1499938964844,0.3570972681045532,-4901.8720703125,304.1627502441406,0.9656343460083008,0.4475274980068207,0.3139907419681549,293.2250671386719,297.1499938964844,293.1499938964844,0.4171638488769531,-7495.93505859375,304.16650390625,0.9990000128746032,0.507131814956665,0.4799791574478149,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396989941596,-3503.294921875,303.5064697265625,0.4414505362510681,0.050000000745058,0.2365134507417678,291.2474365234375,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2480163574219,1.0,0.3579542934894562,0.7191950082778931,0.7191950082778931,1.0,1.0,-1.7270303964614868,0.7387319207191467,0.98829847574234,0.336701363325119,0.0,0.0,0.7322424650192261,81.41006469726562,58.0,15.791877746582031,-20933.580078125,531.6694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,310.0538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,29213.60546875,27720.0,0.0,0.0,0.4894971847534179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856831312179563,1.1856982707977295,-1.5143620657909196e-05,0.0,0.0004967774148099,0.0,0.0,223.3114013671875,0.0,0.0,0.0,0.6793088316917419,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106073930859565,-2480.4482421875,304.1664733886719,0.7056005597114563,0.1733113080263137,0.1588402092456817,293.43780517578125,297.1499938964844,293.1499938964844,0.1829415112733841,-3902.830078125,304.1865234375,0.8045493960380554,0.2594017088413238,0.2495374381542205,293.21923828125,297.1499938964844,293.1499938964844,0.3570972681045532,-4901.8720703125,304.1627502441406,0.9656343460083008,0.4475274980068207,0.3139907419681549,293.2250671386719,297.1499938964844,293.1499938964844,0.4171638488769531,-7495.93505859375,304.16650390625,0.9990000128746032,0.507131814956665,0.4799791574478149,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396989941596,-3503.294921875,303.5064697265625,0.4414505362510681,0.050000000745058,0.2365134507417678,291.2474365234375,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2480163574219,1.0,0.3579542934894562,0.7191950082778931,0.7191950082778931,1.0,1.0,-1.7270303964614868,0.7387319207191467,0.98829847574234,0.336701363325119,0.0,0.0,0.7322424650192261,81.41006469726562,58.0,15.791877746582031,-20933.580078125,531.6694946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,310.0538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,29213.60546875,27720.0,0.0,0.0,0.4894971847534179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856831312179563,1.1856982707977295,-1.5143620657909196e-05,0.0,0.0004967774148099,0.0,0.0,223.3114013671875,0.0,0.0,0.0,0.6793088316917419,4.0,0.0,1.0
379860,293.3000793457031,297.1499938964844,293.1499938964844,0.1078987196087837,-2431.510498046875,304.16552734375,0.7098580598831177,0.1700817495584488,0.1557750552892685,293.4388427734375,297.1499938964844,293.1499938964844,0.1762068271636963,-3788.02880859375,304.1856384277344,0.8065448999404907,0.2519016563892364,0.2423032075166702,293.2182922363281,297.1499938964844,293.1499938964844,0.3551459610462188,-4881.02978515625,304.1618347167969,0.975932478904724,0.4459706246852875,0.3127923309803009,293.20880126953125,297.1499938964844,293.1499938964844,0.3996399641036987,-7241.23974609375,304.1898193359375,0.9990000128746032,0.5084806084632874,0.4633682370185852,293.2464294433594,297.1499938964844,293.1499938964844,0.012785050086677,-3480.848388671875,303.4746398925781,0.4496233463287353,0.050000000745058,0.2356969118118286,291.2514343261719,291.1499938964844,260.3919677734375,259.8195495605469,279.237548828125,293.3554077148437,291.2536315917969,1.0,0.3491700887680053,0.7285363078117371,0.7285363078117371,1.0,1.0,-1.6914031505584717,0.7245838642120361,0.9668192863464355,0.3302864730358124,0.0,0.0,0.7189789414405823,76.2982177734375,61.0,19.255290985107425,-20511.6875,494.5360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4682922363281,310.1279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,28203.064453125,27720.0,0.0,0.0,0.4826710224151611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292184591293335,1.1292325258255005,-1.4121350432105828e-05,0.0,0.0004898497136309,0.0,0.0,196.8509979248047,0.0,0.0,0.0,0.6618682742118835,4.0,0.0,1.0
379920,293.3000793457031,297.1499938964844,293.1499938964844,0.1078987196087837,-2431.510498046875,304.16552734375,0.7098580598831177,0.1700817495584488,0.1557750552892685,293.4388427734375,297.1499938964844,293.1499938964844,0.1762068271636963,-3788.02880859375,304.1856384277344,0.8065448999404907,0.2519016563892364,0.2423032075166702,293.2182922363281,297.1499938964844,293.1499938964844,0.3551459610462188,-4881.02978515625,304.1618347167969,0.975932478904724,0.4459706246852875,0.3127923309803009,293.20880126953125,297.1499938964844,293.1499938964844,0.3996399641036987,-7241.23974609375,304.1898193359375,0.9990000128746032,0.5084806084632874,0.4633682370185852,293.2464294433594,297.1499938964844,293.1499938964844,0.012785050086677,-3480.848388671875,303.4746398925781,0.4496233463287353,0.050000000745058,0.2356969118118286,291.2514343261719,291.1499938964844,260.3919677734375,259.8195495605469,279.237548828125,293.3554077148437,291.2536315917969,1.0,0.3491700887680053,0.7285363078117371,0.7285363078117371,1.0,1.0,-1.6914031505584717,0.7245838642120361,0.9668192863464355,0.3302864730358124,0.0,0.0,0.7189789414405823,76.2982177734375,61.0,19.255290985107425,-20511.6875,494.5360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4682922363281,310.1279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,28203.064453125,27720.0,0.0,0.0,0.4826710224151611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292184591293335,1.1292325258255005,-1.4121350432105828e-05,0.0,0.0004898497136309,0.0,0.0,196.8509979248047,0.0,0.0,0.0,0.6618682742118835,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051246523857116,-2380.840576171875,304.1649780273437,0.7105473279953003,0.1668299734592437,0.1527634561061859,293.440185546875,297.1499938964844,293.1499938964844,0.1693233847618103,-3669.3046875,304.1852111816406,0.8043566346168518,0.2443142533302307,0.2350669056177139,293.2179260253906,297.1499938964844,293.1499938964844,0.3527507185935974,-4854.92578125,304.1618347167969,0.9813846945762634,0.4443128108978271,0.3115848004817962,293.18328857421875,297.1499938964844,293.1499938964844,0.388692706823349,-7078.1845703125,304.1944885253906,0.9990000128746032,0.5121662616729736,0.4531245529651642,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455035060644,-3459.4453125,303.443359375,0.454842746257782,0.050000000745058,0.2352282404899597,291.2715759277344,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.3576965332031,291.2719116210937,1.0,0.3432722091674804,0.7382794618606567,0.7382794618606567,1.0,1.0,-1.6656371355056765,0.7149369716644287,0.9507001042366028,0.3260680139064789,0.0,0.0,0.7011129260063171,73.25885009765625,64.0,18.667116165161133,-20194.349609375,469.9505920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6737976074219,310.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28236.919921875,27720.0,0.0,0.0,0.4749312102794647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0806230306625366,1.080636501312256,-1.3476893400365952e-05,0.0,0.0004819947935175,0.0,0.0,177.85121154785156,0.0,0.0,0.0,0.6405171155929565,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051246523857116,-2380.840576171875,304.1649780273437,0.7105473279953003,0.1668299734592437,0.1527634561061859,293.440185546875,297.1499938964844,293.1499938964844,0.1693233847618103,-3669.3046875,304.1852111816406,0.8043566346168518,0.2443142533302307,0.2350669056177139,293.2179260253906,297.1499938964844,293.1499938964844,0.3527507185935974,-4854.92578125,304.1618347167969,0.9813846945762634,0.4443128108978271,0.3115848004817962,293.18328857421875,297.1499938964844,293.1499938964844,0.388692706823349,-7078.1845703125,304.1944885253906,0.9990000128746032,0.5121662616729736,0.4531245529651642,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455035060644,-3459.4453125,303.443359375,0.454842746257782,0.050000000745058,0.2352282404899597,291.2715759277344,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.3576965332031,291.2719116210937,1.0,0.3432722091674804,0.7382794618606567,0.7382794618606567,1.0,1.0,-1.6656371355056765,0.7149369716644287,0.9507001042366028,0.3260680139064789,0.0,0.0,0.7011129260063171,73.25885009765625,64.0,18.667116165161133,-20194.349609375,469.9505920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6737976074219,310.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28236.919921875,27720.0,0.0,0.0,0.4749312102794647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0806230306625366,1.080636501312256,-1.3476893400365952e-05,0.0,0.0004819947935175,0.0,0.0,177.85121154785156,0.0,0.0,0.0,0.6405171155929565,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038566157221794,-2357.736572265625,304.16455078125,0.7097610235214233,0.1652206778526306,0.1512874960899353,293.4408264160156,297.1499938964844,293.1499938964844,0.1660526543855667,-3612.729248046875,304.18475341796875,0.8018784523010254,0.2405082732439041,0.2314531058073043,293.21783447265625,297.1499938964844,293.1499938964844,0.3518482744693756,-4845.3154296875,304.16131591796875,0.9826866388320924,0.4434727132320404,0.3109837770462036,293.171630859375,297.1499938964844,293.1499938964844,0.3853425979614258,-7031.255859375,304.19244384765625,0.9990000128746032,0.5140303373336792,0.4501982927322387,293.24591064453125,297.1499938964844,293.1499938964844,0.0125965345650911,-3452.85595703125,303.4272155761719,0.4563871622085571,0.050000000745058,0.2350964099168777,291.2720642089844,291.1499938964844,260.5039978027344,259.90411376953125,279.2466735839844,293.3594665527344,291.27166748046875,1.0,0.3411740064620971,0.7433080673217773,0.7433080673217773,1.0,1.0,-1.6551311016082764,0.7111614346504211,0.9439696669578552,0.3245494961738586,0.0,0.0,0.6929031610488892,72.34011840820312,64.0,8.673961639404297,-20045.962890625,461.1159362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7729187011719,310.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,28223.22265625,26640.0,0.0,0.0,0.4707920253276825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056389570236206,1.0564026832580566,-1.3159318768884988e-05,0.0,0.0004777940630447,0.0,0.0,168.83441162109375,0.0,0.0,0.0,0.6160454154014587,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.1028219833970069,-2339.2626953125,304.1637878417969,0.7083609700202942,0.1636277586221695,0.1498346030712127,293.44146728515625,297.1499938964844,293.1499938964844,0.1631389111280441,-3562.677001953125,304.1837158203125,0.7986559271812439,0.236699566245079,0.2278449833393097,293.2177124023437,297.1499938964844,293.1499938964844,0.3516787588596344,-4844.30419921875,304.1595458984375,0.983268678188324,0.4426348209381103,0.3103890717029571,293.1618957519531,297.1499938964844,293.1499938964844,0.3839079737663269,-7013.4912109375,304.1872863769531,0.9990000128746032,0.5156742930412292,0.4484165608882904,293.24578857421875,297.1499938964844,293.1499938964844,0.0125782079994678,-3453.333984375,303.40972900390625,0.4573392868041992,0.050000000745058,0.2350166887044906,291.25,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.3610534667969,291.2459716796875,1.0,0.3395513594150543,0.7484019994735718,0.7484019994735718,1.0,1.0,-1.646104335784912,0.7080346941947937,0.9380696415901184,0.3233668506145477,0.0,0.0,0.6882242560386658,71.7312240600586,67.0,-31.01604080200196,-19835.00390625,454.1068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8779296875,310.2281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,27259.96875,26640.0,0.0,0.0,0.4663914144039154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019124984741211,1.0191375017166138,-1.2471814443415496e-05,0.0,0.0004733279929496,0.0,0.0,153.66416931152344,0.0,0.0,0.0,0.6111257672309875,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.100550040602684,-2297.870361328125,304.1629943847656,0.7040091753005981,0.160495176911354,0.1470017582178115,293.4426574707031,297.1499938964844,293.1499938964844,0.1569290459156036,-3454.40380859375,304.182861328125,0.7903323173522949,0.2290757894515991,0.2206495702266693,293.217529296875,297.1499938964844,293.1499938964844,0.3504930734634399,-4831.96435546875,304.1584167480469,0.9826458096504213,0.4409587979316711,0.3092245459556579,293.1495666503906,297.1499938964844,293.1499938964844,0.3829852044582367,-7005.66162109375,304.1763916015625,0.9990000128746032,0.5178932547569275,0.4477157592773437,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205088406801,-3448.1220703125,303.3759155273437,0.457716703414917,0.050000000745058,0.2349858880043029,291.2318115234375,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2309265136719,1.0,0.3375023007392883,0.7586670517921448,0.7586670517921448,1.0,1.0,-1.6317853927612305,0.7033804059028625,0.9284049272537231,0.3218117654323578,0.0,0.0,0.678995668888092,71.279052734375,70.0,-20.86264419555664,-19656.78125,444.5470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04180908203125,310.2969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,26961.02734375,26640.0,0.0,0.0,0.4574856162071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898322820663452,0.9898443222045898,-1.20468557724962e-05,0.0,0.0004642897692974,0.0,0.0,143.3184356689453,0.0,0.0,0.0,0.5979580283164978,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.100550040602684,-2297.870361328125,304.1629943847656,0.7040091753005981,0.160495176911354,0.1470017582178115,293.4426574707031,297.1499938964844,293.1499938964844,0.1569290459156036,-3454.40380859375,304.182861328125,0.7903323173522949,0.2290757894515991,0.2206495702266693,293.217529296875,297.1499938964844,293.1499938964844,0.3504930734634399,-4831.96435546875,304.1584167480469,0.9826458096504213,0.4409587979316711,0.3092245459556579,293.1495666503906,297.1499938964844,293.1499938964844,0.3829852044582367,-7005.66162109375,304.1763916015625,0.9990000128746032,0.5178932547569275,0.4477157592773437,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205088406801,-3448.1220703125,303.3759155273437,0.457716703414917,0.050000000745058,0.2349858880043029,291.2318115234375,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2309265136719,1.0,0.3375023007392883,0.7586670517921448,0.7586670517921448,1.0,1.0,-1.6317853927612305,0.7033804059028625,0.9284049272537231,0.3218117654323578,0.0,0.0,0.678995668888092,71.279052734375,70.0,-20.86264419555664,-19656.78125,444.5470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04180908203125,310.2969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,26961.02734375,26640.0,0.0,0.0,0.4574856162071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898322820663452,0.9898443222045898,-1.20468557724962e-05,0.0,0.0004642897692974,0.0,0.0,143.3184356689453,0.0,0.0,0.0,0.5979580283164978,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983748584985733,-2258.08837890625,304.16229248046875,0.6980319619178772,0.1574294716119766,0.1442570835351944,293.4437561035156,297.1499938964844,293.1499938964844,0.1507995724678039,-3346.610595703125,304.18212890625,0.7800358533859253,0.2214390784502029,0.21346977353096,293.21746826171875,297.1499938964844,293.1499938964844,0.3493848145008087,-4820.43798828125,304.1574401855469,0.9800550937652588,0.4392609298229217,0.3080664575099945,293.1471252441406,297.1499938964844,293.1499938964844,0.3853307068347931,-7045.66796875,304.1636657714844,0.9990000128746032,0.5184158086776733,0.450068712234497,293.2458801269531,297.1499938964844,293.1499938964844,0.012473558075726,-3444.955810546875,303.3410339355469,0.4564576745033264,0.050000000745058,0.2350920736789703,291.2135925292969,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118835449219,1.0,0.3367331922054291,0.7691131234169006,0.7691131234169006,1.0,1.0,-1.6214300394058228,0.700415849685669,0.9210142493247986,0.3211100399494171,0.0,0.0,0.6716123819351196,71.64027404785156,73.0,-26.52750396728516,-19485.962890625,439.617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1266784667969,310.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,26871.0078125,25560.0,0.0,0.0,0.4488737285137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965410053730011,0.9654217958450316,-1.1736527994798962e-05,0.0,0.0004555497434921,0.0,0.0,135.39195251464844,0.0,0.0,0.0,0.5734921097755432,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983748584985733,-2258.08837890625,304.16229248046875,0.6980319619178772,0.1574294716119766,0.1442570835351944,293.4437561035156,297.1499938964844,293.1499938964844,0.1507995724678039,-3346.610595703125,304.18212890625,0.7800358533859253,0.2214390784502029,0.21346977353096,293.21746826171875,297.1499938964844,293.1499938964844,0.3493848145008087,-4820.43798828125,304.1574401855469,0.9800550937652588,0.4392609298229217,0.3080664575099945,293.1471252441406,297.1499938964844,293.1499938964844,0.3853307068347931,-7045.66796875,304.1636657714844,0.9990000128746032,0.5184158086776733,0.450068712234497,293.2458801269531,297.1499938964844,293.1499938964844,0.012473558075726,-3444.955810546875,303.3410339355469,0.4564576745033264,0.050000000745058,0.2350920736789703,291.2135925292969,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118835449219,1.0,0.3367331922054291,0.7691131234169006,0.7691131234169006,1.0,1.0,-1.6214300394058228,0.700415849685669,0.9210142493247986,0.3211100399494171,0.0,0.0,0.6716123819351196,71.64027404785156,73.0,-26.52750396728516,-19485.962890625,439.617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1266784667969,310.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,26871.0078125,25560.0,0.0,0.0,0.4488737285137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965410053730011,0.9654217958450316,-1.1736527994798962e-05,0.0,0.0004555497434921,0.0,0.0,135.39195251464844,0.0,0.0,0.0,0.5734921097755432,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965213403105735,-2224.594970703125,304.16131591796875,0.6908882260322571,0.1544310301542282,0.1415928900241851,293.4447631835937,297.1499938964844,293.1499938964844,0.145100325345993,-3246.128173828125,304.18096923828125,0.7684005498886108,0.2137918174266815,0.2063002586364746,293.2173767089844,297.1499938964844,293.1499938964844,0.3492287695407867,-4819.912109375,304.15533447265625,0.9759039878845216,0.4375662207603454,0.3069227635860443,293.1534423828125,297.1499938964844,293.1499938964844,0.3912168443202972,-7137.4970703125,304.1494140625,0.9990000128746032,0.5172255635261536,0.4547159969806671,293.24664306640625,297.1499938964844,293.1499938964844,0.0124653419479727,-3450.928466796875,303.3024597167969,0.4540154635906219,0.050000000745058,0.2353028357028961,291.16436767578125,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1634216308594,1.0,0.336940050125122,0.779779314994812,0.779779314994812,1.0,1.0,-1.614081859588623,0.6987150311470032,0.9153668880462646,0.3210383653640747,0.0,0.0,0.6733267903327942,72.62110900878906,76.0,-45.12297439575195,-19311.25,438.1375122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1557006835937,310.2588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25648.953125,25560.0,0.0,0.0,0.4405889213085174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942600965499878,0.9426121711730956,-1.119588614528766e-05,0.0,0.0004471417341846,0.0,0.0,126.08352661132812,0.0,0.0,0.0,0.5742958188056946,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965213403105735,-2224.594970703125,304.16131591796875,0.6908882260322571,0.1544310301542282,0.1415928900241851,293.4447631835937,297.1499938964844,293.1499938964844,0.145100325345993,-3246.128173828125,304.18096923828125,0.7684005498886108,0.2137918174266815,0.2063002586364746,293.2173767089844,297.1499938964844,293.1499938964844,0.3492287695407867,-4819.912109375,304.15533447265625,0.9759039878845216,0.4375662207603454,0.3069227635860443,293.1534423828125,297.1499938964844,293.1499938964844,0.3912168443202972,-7137.4970703125,304.1494140625,0.9990000128746032,0.5172255635261536,0.4547159969806671,293.24664306640625,297.1499938964844,293.1499938964844,0.0124653419479727,-3450.928466796875,303.3024597167969,0.4540154635906219,0.050000000745058,0.2353028357028961,291.16436767578125,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1634216308594,1.0,0.336940050125122,0.779779314994812,0.779779314994812,1.0,1.0,-1.614081859588623,0.6987150311470032,0.9153668880462646,0.3210383653640747,0.0,0.0,0.6733267903327942,72.62110900878906,76.0,-45.12297439575195,-19311.25,438.1375122070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1557006835937,310.2588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25648.953125,25560.0,0.0,0.0,0.4405889213085174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942600965499878,0.9426121711730956,-1.119588614528766e-05,0.0,0.0004471417341846,0.0,0.0,126.08352661132812,0.0,0.0,0.0,0.5742958188056946,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944288671016693,-2185.943115234375,304.1610107421875,0.6829668879508972,0.1514988392591476,0.1390046328306198,293.4457397460937,297.1499938964844,293.1499938964844,0.1389767527580261,-3136.264404296875,304.18084716796875,0.7559854984283447,0.2061276137828827,0.199132353067398,293.21746826171875,297.1499938964844,293.1499938964844,0.3479995727539062,-4806.60791015625,304.15557861328125,0.9704656600952148,0.4358458518981933,0.3057808578014374,293.1674194335937,297.1499938964844,293.1499938964844,0.3978852033615112,-7238.30322265625,304.1385192871094,0.9990000128746032,0.5143179297447205,0.4610892832279205,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200256541371,-3447.76416015625,303.2643737792969,0.450763076543808,0.050000000745058,0.2355951815843582,291.1522521972656,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1508483886719,1.0,0.3378929793834686,0.7906558513641357,0.7906558513641357,1.0,1.0,-1.608999490737915,0.6979419589042664,0.9110575318336488,0.321417897939682,0.0,0.0,0.6737275719642639,74.08308410644531,79.0,-27.99793243408203,-19232.703125,439.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.082275390625,310.2026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,25565.712890625,25560.0,0.0,0.0,0.4334182143211365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421131014823914,0.9421243071556092,-1.117147803597618e-05,0.0,0.0004398644086904,0.0,0.0,125.7783660888672,0.0,0.0,0.0,0.5738638043403625,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944288671016693,-2185.943115234375,304.1610107421875,0.6829668879508972,0.1514988392591476,0.1390046328306198,293.4457397460937,297.1499938964844,293.1499938964844,0.1389767527580261,-3136.264404296875,304.18084716796875,0.7559854984283447,0.2061276137828827,0.199132353067398,293.21746826171875,297.1499938964844,293.1499938964844,0.3479995727539062,-4806.60791015625,304.15557861328125,0.9704656600952148,0.4358458518981933,0.3057808578014374,293.1674194335937,297.1499938964844,293.1499938964844,0.3978852033615112,-7238.30322265625,304.1385192871094,0.9990000128746032,0.5143179297447205,0.4610892832279205,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200256541371,-3447.76416015625,303.2643737792969,0.450763076543808,0.050000000745058,0.2355951815843582,291.1522521972656,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1508483886719,1.0,0.3378929793834686,0.7906558513641357,0.7906558513641357,1.0,1.0,-1.608999490737915,0.6979419589042664,0.9110575318336488,0.321417897939682,0.0,0.0,0.6737275719642639,74.08308410644531,79.0,-27.99793243408203,-19232.703125,439.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.082275390625,310.2026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,25565.712890625,25560.0,0.0,0.0,0.4334182143211365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421131014823914,0.9421243071556092,-1.117147803597618e-05,0.0,0.0004398644086904,0.0,0.0,125.7783660888672,0.0,0.0,0.0,0.5738638043403625,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934317335486412,-2167.55419921875,304.16082763671875,0.6788246035575867,0.1500595062971115,0.1377387195825576,293.4461975097656,297.1499938964844,293.1499938964844,0.1359685510396957,-3081.973876953125,304.1806945800781,0.7496353387832642,0.202290192246437,0.1955475658178329,293.217529296875,297.1499938964844,293.1499938964844,0.34747314453125,-4801.00048828125,304.155517578125,0.9673365950584412,0.4349783957004547,0.3052069544792175,293.1769714355469,297.1499938964844,293.1499938964844,0.4019182026386261,-7298.501953125,304.1332702636719,0.9990000128746032,0.5122260451316833,0.4647777378559112,293.2489013671875,297.1499938964844,293.1499938964844,0.0124012352898716,-3447.154296875,303.24432373046875,0.4489316940307617,0.050000000745058,0.2357661724090576,291.1429443359375,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1415100097656,1.0,0.338590532541275,0.796197772026062,0.796197772026062,1.0,1.0,-1.607119917869568,0.6978216171264648,0.9092983603477478,0.3217347264289856,0.0,0.0,0.6751293540000916,74.9598388671875,79.0,-26.934511184692383,-19194.513671875,440.59466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01434326171875,310.1540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,25527.12109375,24480.0,0.0,0.0,0.4302986860275268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9440611004829408,0.9440723061561584,-1.118506224884186e-05,0.0,0.0004366984649095,0.0,0.0,126.28069305419922,0.0,0.0,0.0,0.5606474876403809,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926159992814064,-2152.87890625,304.16033935546875,0.6746151447296143,0.1486398577690124,0.1364922523498535,293.4466552734375,297.1499938964844,293.1499938964844,0.1332094520330429,-3032.401611328125,304.1801147460937,0.7432482242584229,0.1984511911869049,0.1919627040624618,293.21759033203125,297.1499938964844,293.1499938964844,0.3475684821605682,-4802.74365234375,304.1543273925781,0.9639753699302672,0.4341125190258026,0.304633766412735,293.1879577636719,297.1499938964844,293.1499938964844,0.407006174325943,-7374.3525390625,304.1270446777344,0.9990000128746032,0.509730875492096,0.4687348306179046,293.2499084472656,297.1499938964844,293.1499938964844,0.0124040935188531,-3452.07177734375,303.22235107421875,0.4470081329345703,0.050000000745058,0.2359511256217956,291.1141662597656,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1092529296875,1.0,0.3394097685813904,0.8018449544906616,0.8018449544906616,1.0,1.0,-1.6056039333343506,0.6978483200073242,0.9077556133270264,0.3221222162246704,0.0,0.0,0.6801796555519104,75.91828918457031,82.0,-57.973106384277344,-19078.46484375,442.3531188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9426574707031,310.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,24565.52734375,24480.0,0.0,0.0,0.42735755443573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332225322723388,0.933233380317688,-1.0844040843949188e-05,0.0,0.0004337136051617,0.0,0.0,121.25630950927734,0.0,0.0,0.0,0.5668958425521851,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906758457422256,-2116.983642578125,304.16015625,0.6660839319229126,0.1458625048398971,0.1340624392032623,293.44744873046875,297.1499938964844,293.1499938964844,0.1272058188915252,-2922.623291015625,304.1801147460937,0.7303595542907715,0.1907718032598495,0.1847985833883285,293.2177124023437,297.1499938964844,293.1499938964844,0.3464512526988983,-4790.57275390625,304.1548156738281,0.956594467163086,0.4323763251304626,0.303496241569519,293.2136535644531,297.1499938964844,293.1499938964844,0.4163110852241516,-7510.2314453125,304.119384765625,0.9990000128746032,0.5035669207572937,0.4770931303501129,293.252197265625,297.1499938964844,293.1499938964844,0.0123651968315243,-3450.447021484375,303.1799621582031,0.442941814661026,0.050000000745058,0.2363616824150085,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.2653503417969,293.35186767578125,291.09649658203125,1.0,0.3413444459438324,0.8135928511619568,0.8135928511619568,1.0,1.0,-1.6032435894012451,0.6981584429740906,0.9050851464271544,0.323032945394516,0.0,0.0,0.6891213059425354,78.06620788574219,85.0,-23.61192512512207,-19079.13671875,446.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.740478515625,309.9605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,24294.734375,24480.0,0.0,0.0,0.4225854277610779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9543574452400208,0.9543684720993042,-1.102505575545365e-05,0.0,0.0004288704949431,0.0,0.0,126.9514617919922,0.0,0.0,0.0,0.5752010941505432,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906758457422256,-2116.983642578125,304.16015625,0.6660839319229126,0.1458625048398971,0.1340624392032623,293.44744873046875,297.1499938964844,293.1499938964844,0.1272058188915252,-2922.623291015625,304.1801147460937,0.7303595542907715,0.1907718032598495,0.1847985833883285,293.2177124023437,297.1499938964844,293.1499938964844,0.3464512526988983,-4790.57275390625,304.1548156738281,0.956594467163086,0.4323763251304626,0.303496241569519,293.2136535644531,297.1499938964844,293.1499938964844,0.4163110852241516,-7510.2314453125,304.119384765625,0.9990000128746032,0.5035669207572937,0.4770931303501129,293.252197265625,297.1499938964844,293.1499938964844,0.0123651968315243,-3450.447021484375,303.1799621582031,0.442941814661026,0.050000000745058,0.2363616824150085,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.2653503417969,293.35186767578125,291.09649658203125,1.0,0.3413444459438324,0.8135928511619568,0.8135928511619568,1.0,1.0,-1.6032435894012451,0.6981584429740906,0.9050851464271544,0.323032945394516,0.0,0.0,0.6891213059425354,78.06620788574219,85.0,-23.61192512512207,-19079.13671875,446.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.740478515625,309.9605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,24294.734375,24480.0,0.0,0.0,0.4225854277610779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9543574452400208,0.9543684720993042,-1.102505575545365e-05,0.0,0.0004288704949431,0.0,0.0,126.9514617919922,0.0,0.0,0.0,0.5752010941505432,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0886591076850891,-2079.269287109375,304.1601257324219,0.6553053259849548,0.1431881785392761,0.1317845284938812,293.4480285644531,297.1499938964844,293.1499938964844,0.1210473924875259,-2808.35986328125,304.18035888671875,0.7145963907241821,0.1831204891204834,0.1777190417051315,293.2178649902344,297.1499938964844,293.1499938964844,0.3445993363857269,-4769.8251953125,304.1563415527344,0.9447166919708252,0.4306292235851288,0.3023997843265533,293.2331848144531,297.1499938964844,293.1499938964844,0.4129582643508911,-7454.33544921875,304.13543701171875,0.9903501868247986,0.4979597628116607,0.4733476936817169,293.2545471191406,297.1499938964844,293.1499938964844,0.0123221138492226,-3445.983642578125,303.1386413574219,0.4364787638187408,0.050000000745058,0.2370777428150177,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430321812629699,0.8272837996482849,0.8272837996482849,1.0,1.0,-1.5870592594146729,0.6920468211174011,0.895012378692627,0.3205014765262604,0.0,0.0,0.6946213841438293,81.57621765136719,88.0,10.01060962677002,-18931.892578125,447.1858520507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4958190917969,309.837890625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.150390625,23400.0,0.0,0.0,0.4191614389419555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9717855453491212,0.9717968106269836,-1.1234425073780583e-05,0.0,0.000425395584898,0.0,0.0,132.29917907714844,0.0,0.0,0.0,0.5691428184509277,4.0,0.0,1.0
