time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0886591076850891,-2079.269287109375,304.1601257324219,0.6553053259849548,0.1431881785392761,0.1317845284938812,293.4480285644531,297.1499938964844,293.1499938964844,0.1210473924875259,-2808.35986328125,304.18035888671875,0.7145963907241821,0.1831204891204834,0.1777190417051315,293.2178649902344,297.1499938964844,293.1499938964844,0.3445993363857269,-4769.8251953125,304.1563415527344,0.9447166919708252,0.4306292235851288,0.3023997843265533,293.2331848144531,297.1499938964844,293.1499938964844,0.4129582643508911,-7454.33544921875,304.13543701171875,0.9903501868247986,0.4979597628116607,0.4733476936817169,293.2545471191406,297.1499938964844,293.1499938964844,0.0123221138492226,-3445.983642578125,303.1386413574219,0.4364787638187408,0.050000000745058,0.2370777428150177,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430321812629699,0.8272837996482849,0.8272837996482849,1.0,1.0,-1.5870592594146729,0.6920468211174011,0.895012378692627,0.3205014765262604,0.0,0.0,0.6946213841438293,81.57621765136719,88.0,10.01060962677002,-18931.892578125,447.1858520507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4958190917969,309.837890625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.150390625,23400.0,0.0,0.0,0.4191614389419555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9717855453491212,0.9717968106269836,-1.1234425073780583e-05,0.0,0.000425395584898,0.0,0.0,132.29917907714844,0.0,0.0,0.0,0.5691428184509277,4.0,0.0,1.0
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0868504866957664,-2045.8115234375,304.1597900390625,0.6457858085632324,0.1405742764472961,0.1295564919710159,293.4485778808594,297.1499938964844,293.1499938964844,0.1151665821671485,-2698.508544921875,304.1800537109375,0.6979840993881226,0.1754598766565323,0.1706254482269287,293.2181701660156,297.1499938964844,293.1499938964844,0.3433317542076111,-4756.11669921875,304.1564025878906,0.9336601495742798,0.4288467466831207,0.3012714982032776,293.2400207519531,297.1499938964844,293.1499938964844,0.4101941585540771,-7410.55859375,304.1448059082031,0.9808302521705629,0.4944504499435425,0.469827651977539,293.2568664550781,297.1499938964844,293.1499938964844,0.012296138331294,-3446.3662109375,303.0948791503906,0.4310525357723236,0.050000000745058,0.2377509474754333,291.0956420898437,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.09716796875,1.0,0.3445515930652618,0.842441201210022,0.842441201210022,1.0,1.0,-1.571103572845459,0.6860297322273254,0.8850738406181335,0.317917138338089,0.0,0.0,0.7027710676193237,84.86261749267578,91.0,0.681035578250885,-18697.0078125,446.9765319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2972106933594,309.6862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,23284.533203125,23400.0,0.0,0.0,0.4161703288555145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695311784744264,0.9695421457290648,-1.0973871212627271e-05,0.0,0.0004223599971737,0.0,0.0,129.54827880859375,0.0,0.0,0.0,0.5782395005226135,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0868504866957664,-2045.8115234375,304.1597900390625,0.6457858085632324,0.1405742764472961,0.1295564919710159,293.4485778808594,297.1499938964844,293.1499938964844,0.1151665821671485,-2698.508544921875,304.1800537109375,0.6979840993881226,0.1754598766565323,0.1706254482269287,293.2181701660156,297.1499938964844,293.1499938964844,0.3433317542076111,-4756.11669921875,304.1564025878906,0.9336601495742798,0.4288467466831207,0.3012714982032776,293.2400207519531,297.1499938964844,293.1499938964844,0.4101941585540771,-7410.55859375,304.1448059082031,0.9808302521705629,0.4944504499435425,0.469827651977539,293.2568664550781,297.1499938964844,293.1499938964844,0.012296138331294,-3446.3662109375,303.0948791503906,0.4310525357723236,0.050000000745058,0.2377509474754333,291.0956420898437,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.09716796875,1.0,0.3445515930652618,0.842441201210022,0.842441201210022,1.0,1.0,-1.571103572845459,0.6860297322273254,0.8850738406181335,0.317917138338089,0.0,0.0,0.7027710676193237,84.86261749267578,91.0,0.681035578250885,-18697.0078125,446.9765319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2972106933594,309.6862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,23284.533203125,23400.0,0.0,0.0,0.4161703288555145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695311784744264,0.9695421457290648,-1.0973871212627271e-05,0.0,0.0004223599971737,0.0,0.0,129.54827880859375,0.0,0.0,0.0,0.5782395005226135,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848425775766372,-2008.1630859375,304.15985107421875,0.6373252868652344,0.1380554288625717,0.1273989230394363,293.44891357421875,297.1499938964844,293.1499938964844,0.109025739133358,-2581.84716796875,304.1802673339844,0.6816222667694092,0.167823314666748,0.1635379046201706,293.2185363769531,297.1499938964844,293.1499938964844,0.3410239815711975,-4730.17919921875,304.1580810546875,0.9235347509384156,0.4270466268062591,0.3001255095005035,293.242431640625,297.1499938964844,293.1499938964844,0.4069325029850006,-7360.53857421875,304.15185546875,0.971899390220642,0.4916786551475525,0.4672399759292602,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303646057844,-3436.931640625,303.0534973144531,0.426438570022583,0.050000000745058,0.2383860647678375,291.1189270019531,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.12042236328125,1.0,0.3460248410701751,0.8590311408042908,0.8590311408042908,1.0,1.0,-1.556283950805664,0.6804744601249695,0.8758094906806946,0.3155587613582611,0.0,0.0,0.7053107023239136,87.97113037109375,94.0,21.850261688232425,-18547.40234375,446.8950805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.112060546875,309.5873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,23313.4453125,23400.0,0.0,0.0,0.4138109683990478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979964017868042,0.9799751043319702,-1.1103916222054975e-05,0.0,0.0004199655086267,0.0,0.0,132.82154846191406,0.0,0.0,0.0,0.5826073884963989,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848425775766372,-2008.1630859375,304.15985107421875,0.6373252868652344,0.1380554288625717,0.1273989230394363,293.44891357421875,297.1499938964844,293.1499938964844,0.109025739133358,-2581.84716796875,304.1802673339844,0.6816222667694092,0.167823314666748,0.1635379046201706,293.2185363769531,297.1499938964844,293.1499938964844,0.3410239815711975,-4730.17919921875,304.1580810546875,0.9235347509384156,0.4270466268062591,0.3001255095005035,293.242431640625,297.1499938964844,293.1499938964844,0.4069325029850006,-7360.53857421875,304.15185546875,0.971899390220642,0.4916786551475525,0.4672399759292602,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303646057844,-3436.931640625,303.0534973144531,0.426438570022583,0.050000000745058,0.2383860647678375,291.1189270019531,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.12042236328125,1.0,0.3460248410701751,0.8590311408042908,0.8590311408042908,1.0,1.0,-1.556283950805664,0.6804744601249695,0.8758094906806946,0.3155587613582611,0.0,0.0,0.7053107023239136,87.97113037109375,94.0,21.850261688232425,-18547.40234375,446.8950805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.112060546875,309.5873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,23313.4453125,23400.0,0.0,0.0,0.4138109683990478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979964017868042,0.9799751043319702,-1.1103916222054975e-05,0.0,0.0004199655086267,0.0,0.0,132.82154846191406,0.0,0.0,0.0,0.5826073884963989,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838876366615295,-1990.326904296875,304.1598205566406,0.6333855986595154,0.1368398517370224,0.126356303691864,293.4490051269531,297.1499938964844,293.1499938964844,0.1060205549001693,-2524.306396484375,304.18023681640625,0.6736340522766113,0.1640204787254333,0.1600053906440735,293.2186889648437,297.1499938964844,293.1499938964844,0.3399289846420288,-4717.96826171875,304.1585998535156,0.9187678694725036,0.4261447191238403,0.2995482981204986,293.2429504394531,297.1499938964844,293.1499938964844,0.4054647982120514,-7338.45654296875,304.1541748046875,0.9675021767616272,0.4904046654701233,0.4660818874835968,293.2601623535156,297.1499938964844,293.1499938964844,0.0121991857886314,-3432.7021484375,303.032470703125,0.424340009689331,0.050000000745058,0.2386969178915023,291.12811279296875,291.1499938964844,261.2601928710937,260.49188232421875,279.3197326660156,293.3546447753906,291.1295166015625,1.0,0.346754640340805,0.8643553853034973,0.8643553853034973,1.0,1.0,-1.5490810871124268,0.67754727602005,0.8715338110923767,0.314186155796051,0.0,0.0,0.7058459520339966,89.49468231201172,94.0,23.88055229187012,-18461.908203125,446.8747863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.030029296875,309.5379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,23341.0546875,22320.0,0.0,0.0,0.4127912223339081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825090169906616,0.9825201630592346,-1.1140489732497372e-05,0.0,0.0004189306055195,0.0,0.0,133.6704864501953,0.0,0.0,0.0,0.5837408304214478,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830840542912483,-1975.60400390625,304.15948486328125,0.6295942664146423,0.1356514543294906,0.1253386288881302,293.44903564453125,297.1499938964844,293.1499938964844,0.103202112019062,-2470.355224609375,304.1798400878906,0.6658114194869995,0.1602304130792617,0.1564828157424926,293.2188415527344,297.1499938964844,293.1499938964844,0.3393507301807403,-4711.9248046875,304.1580505371094,0.9142091870307922,0.4252473711967468,0.2989716529846191,293.2431945800781,297.1499938964844,293.1499938964844,0.4046326577663421,-7326.404296875,304.1549072265625,0.9631243348121644,0.4891747534275055,0.4649718105792999,293.2611999511719,297.1499938964844,293.1499938964844,0.0121851610019803,-3433.027099609375,303.0098876953125,0.4223544895648956,0.050000000745058,0.2390050292015075,291.1207580566406,291.1499938964844,261.29815673828125,260.52294921875,279.3415832519531,293.3546142578125,291.1188049316406,1.0,0.3474832773208618,0.8639926910400391,0.8639926910400391,1.0,1.0,-1.5419752597808838,0.6741872429847717,0.8677879571914673,0.3123602867126465,0.0,0.0,0.7083295583724976,91.00602722167967,97.0,-3.1351394653320312,-18286.056640625,446.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715881347656,309.4502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,22474.85546875,22320.0,0.0,0.0,0.4116777181625366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966800093650818,0.9668108820915222,-1.0758650205389133e-05,0.0,0.0004178005619905,0.0,0.0,127.1115264892578,0.0,0.0,0.0,0.5738493204116821,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812524482607841,-1941.4483642578125,304.1593933105469,0.6223077774047852,0.1333463042974472,0.1233701482415199,293.4488525390625,297.1499938964844,293.1499938964844,0.0973159447312355,-2355.921630859375,304.1797180175781,0.6507747769355774,0.1526920050382614,0.1494745761156082,293.21905517578125,297.1499938964844,293.1499938964844,0.3371041715145111,-4686.77099609375,304.1591796875,0.905786395072937,0.4234589636325836,0.2978267669677734,293.2433166503906,297.1499938964844,293.1499938964844,0.4017157256603241,-7283.05908203125,304.1581726074219,0.954414129257202,0.4867916703224182,0.4628458619117737,293.2631530761719,297.1499938964844,293.1499938964844,0.0121200615540146,-3423.71533203125,302.9675598144531,0.4186716377735138,0.050000000745058,0.2396157085895538,291.1394958496094,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.1421813964844,1.0,0.3489430844783783,0.8632673621177673,0.8632673621177673,1.0,1.0,-1.5280046463012695,0.6675856709480286,0.8604190349578857,0.3087745308876037,0.0,0.0,0.7091189622879028,94.00580596923828,100.0,28.27560806274414,-18142.078125,446.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87969970703125,309.4134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,22319.42578125,22320.0,0.0,0.0,0.4095009863376617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970960021018982,0.9709708094596864,-1.077244905900443e-05,0.0,0.0004155914357397,0.0,0.0,128.06423950195312,0.0,0.0,0.0,0.575106143951416,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812524482607841,-1941.4483642578125,304.1593933105469,0.6223077774047852,0.1333463042974472,0.1233701482415199,293.4488525390625,297.1499938964844,293.1499938964844,0.0973159447312355,-2355.921630859375,304.1797180175781,0.6507747769355774,0.1526920050382614,0.1494745761156082,293.21905517578125,297.1499938964844,293.1499938964844,0.3371041715145111,-4686.77099609375,304.1591796875,0.905786395072937,0.4234589636325836,0.2978267669677734,293.2433166503906,297.1499938964844,293.1499938964844,0.4017157256603241,-7283.05908203125,304.1581726074219,0.954414129257202,0.4867916703224182,0.4628458619117737,293.2631530761719,297.1499938964844,293.1499938964844,0.0121200615540146,-3423.71533203125,302.9675598144531,0.4186716377735138,0.050000000745058,0.2396157085895538,291.1394958496094,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.1421813964844,1.0,0.3489430844783783,0.8632673621177673,0.8632673621177673,1.0,1.0,-1.5280046463012695,0.6675856709480286,0.8604190349578857,0.3087745308876037,0.0,0.0,0.7091189622879028,94.00580596923828,100.0,28.27560806274414,-18142.078125,446.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87969970703125,309.4134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,22319.42578125,22320.0,0.0,0.0,0.4095009863376617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970960021018982,0.9709708094596864,-1.077244905900443e-05,0.0,0.0004155914357397,0.0,0.0,128.06423950195312,0.0,0.0,0.0,0.575106143951416,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794329792261123,-1907.5377197265625,304.1592712402344,0.6151425838470459,0.1311303526163101,0.1214811876416206,293.4483947753906,297.1499938964844,293.1499938964844,0.0914784893393516,-2241.3759765625,304.1795349121094,0.6366026997566223,0.1452136188745498,0.1425194591283798,293.21929931640625,297.1499938964844,293.1499938964844,0.3346096873283386,-4658.826171875,304.1602478027344,0.8982433676719666,0.421659380197525,0.2966737151145935,293.2431945800781,297.1499938964844,293.1499938964844,0.3985162675380707,-7235.9453125,304.1607360839844,0.9457447528839112,0.4844485223293304,0.4607665538787842,293.2650146484375,297.1499938964844,293.1499938964844,0.0120449606329202,-3411.990234375,302.92584228515625,0.4153029918670654,0.050000000745058,0.2402228862047195,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.1701965332031,1.0,0.3504093885421753,0.8625420331954956,0.8625420331954956,1.0,1.0,-1.514235496520996,0.6610856652259827,0.8531498908996582,0.3052456378936767,0.0,0.0,0.7046686410903931,96.9933624267578,103.0,34.72665786743164,-17954.927734375,446.96673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8187255859375,309.3658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,22408.44921875,21240.0,0.0,0.0,0.4073266088962555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637210369110109,0.9637317061424256,-1.070753569365479e-05,0.0,0.0004133847251068,0.0,0.0,126.05207061767578,0.0,0.0,0.0,0.559785008430481,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794329792261123,-1907.5377197265625,304.1592712402344,0.6151425838470459,0.1311303526163101,0.1214811876416206,293.4483947753906,297.1499938964844,293.1499938964844,0.0914784893393516,-2241.3759765625,304.1795349121094,0.6366026997566223,0.1452136188745498,0.1425194591283798,293.21929931640625,297.1499938964844,293.1499938964844,0.3346096873283386,-4658.826171875,304.1602478027344,0.8982433676719666,0.421659380197525,0.2966737151145935,293.2431945800781,297.1499938964844,293.1499938964844,0.3985162675380707,-7235.9453125,304.1607360839844,0.9457447528839112,0.4844485223293304,0.4607665538787842,293.2650146484375,297.1499938964844,293.1499938964844,0.0120449606329202,-3411.990234375,302.92584228515625,0.4153029918670654,0.050000000745058,0.2402228862047195,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.1701965332031,1.0,0.3504093885421753,0.8625420331954956,0.8625420331954956,1.0,1.0,-1.514235496520996,0.6610856652259827,0.8531498908996582,0.3052456378936767,0.0,0.0,0.7046686410903931,96.9933624267578,103.0,34.72665786743164,-17954.927734375,446.96673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8187255859375,309.3658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,22408.44921875,21240.0,0.0,0.0,0.4073266088962555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637210369110109,0.9637317061424256,-1.070753569365479e-05,0.0,0.0004133847251068,0.0,0.0,126.05207061767578,0.0,0.0,0.0,0.559785008430481,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779392272233963,-1880.27783203125,304.15869140625,0.6078289747238159,0.1290127485990524,0.119678646326065,293.4476318359375,297.1499938964844,293.1499938964844,0.0859897956252098,-2134.140380859375,304.1788635253906,0.6229700446128845,0.1378055214881897,0.1356264501810073,293.21942138671875,297.1499938964844,293.1499938964844,0.3331585824489593,-4643.28173828125,304.1593017578125,0.8910966515541077,0.4198784530162811,0.295527845621109,293.24285888671875,297.1499938964844,293.1499938964844,0.39655402302742,-7208.18603515625,304.1604919433594,0.937210977077484,0.4821599125862121,0.4587326943874359,293.2667541503906,297.1499938964844,293.1499938964844,0.012005521915853,-3409.587890625,302.8804016113281,0.4121971130371094,0.050000000745058,0.2408269047737121,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1623840332031,1.0,0.351886510848999,0.861879289150238,0.861879289150238,1.0,1.0,-1.500704050064087,0.6547085046768188,0.8459955453872681,0.3017872869968414,0.0,0.0,0.7038707137107849,99.97098541259766,106.0,10.694682121276855,-17700.759765625,447.0999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8247985839844,309.3104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,21373.017578125,21240.0,0.0,0.0,0.4045920670032501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371598958969116,0.9371700286865234,-1.016677651932696e-05,0.0,0.0004106095002498,0.0,0.0,116.2653350830078,0.0,0.0,0.0,0.5569592714309692,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779392272233963,-1880.27783203125,304.15869140625,0.6078289747238159,0.1290127485990524,0.119678646326065,293.4476318359375,297.1499938964844,293.1499938964844,0.0859897956252098,-2134.140380859375,304.1788635253906,0.6229700446128845,0.1378055214881897,0.1356264501810073,293.21942138671875,297.1499938964844,293.1499938964844,0.3331585824489593,-4643.28173828125,304.1593017578125,0.8910966515541077,0.4198784530162811,0.295527845621109,293.24285888671875,297.1499938964844,293.1499938964844,0.39655402302742,-7208.18603515625,304.1604919433594,0.937210977077484,0.4821599125862121,0.4587326943874359,293.2667541503906,297.1499938964844,293.1499938964844,0.012005521915853,-3409.587890625,302.8804016113281,0.4121971130371094,0.050000000745058,0.2408269047737121,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1623840332031,1.0,0.351886510848999,0.861879289150238,0.861879289150238,1.0,1.0,-1.500704050064087,0.6547085046768188,0.8459955453872681,0.3017872869968414,0.0,0.0,0.7038707137107849,99.97098541259766,106.0,10.694682121276855,-17700.759765625,447.0999450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8247985839844,309.3104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,21373.017578125,21240.0,0.0,0.0,0.4045920670032501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371598958969116,0.9371700286865234,-1.016677651932696e-05,0.0,0.0004106095002498,0.0,0.0,116.2653350830078,0.0,0.0,0.0,0.5569592714309692,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762633234262466,-1849.2540283203125,304.1585998535156,0.6005411148071289,0.126979112625122,0.1179548949003219,293.44659423828125,297.1499938964844,293.1499938964844,0.0802753567695617,-2022.4903564453125,304.17877197265625,0.6085224151611328,0.1304758340120315,0.1288044154644012,293.21954345703125,297.1499938964844,293.1499938964844,0.3307174742221832,-4615.88623046875,304.1602478027344,0.8842644095420837,0.4180947542190552,0.2943863868713379,293.242431640625,297.1499938964844,293.1499938964844,0.3934312760829925,-7162.466796875,304.16217041015625,0.9288933277130128,0.4798938333988189,0.4567315578460693,293.2684326171875,297.1499938964844,293.1499938964844,0.0119305271655321,-3397.7587890625,302.8381652832031,0.4093026518821716,0.050000000745058,0.2414290010929107,291.1880798339844,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533768355846405,0.8612166047096252,0.8612166047096252,1.0,1.0,-1.48739492893219,0.6484420299530029,0.8389529585838318,0.2983924150466919,0.0,0.0,0.6969495415687561,102.94503784179688,109.0,29.0311222076416,-17531.3671875,447.3032531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8484802246094,309.3166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,21397.193359375,21240.0,0.0,0.0,0.4016144275665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244624376296996,0.924472451210022,-1.0028703400166704e-05,0.0,0.0004075875913258,0.0,0.0,112.73919677734376,0.0,0.0,0.0,0.551267147064209,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762633234262466,-1849.2540283203125,304.1585998535156,0.6005411148071289,0.126979112625122,0.1179548949003219,293.44659423828125,297.1499938964844,293.1499938964844,0.0802753567695617,-2022.4903564453125,304.17877197265625,0.6085224151611328,0.1304758340120315,0.1288044154644012,293.21954345703125,297.1499938964844,293.1499938964844,0.3307174742221832,-4615.88623046875,304.1602478027344,0.8842644095420837,0.4180947542190552,0.2943863868713379,293.242431640625,297.1499938964844,293.1499938964844,0.3934312760829925,-7162.466796875,304.16217041015625,0.9288933277130128,0.4798938333988189,0.4567315578460693,293.2684326171875,297.1499938964844,293.1499938964844,0.0119305271655321,-3397.7587890625,302.8381652832031,0.4093026518821716,0.050000000745058,0.2414290010929107,291.1880798339844,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533768355846405,0.8612166047096252,0.8612166047096252,1.0,1.0,-1.48739492893219,0.6484420299530029,0.8389529585838318,0.2983924150466919,0.0,0.0,0.6969495415687561,102.94503784179688,109.0,29.0311222076416,-17531.3671875,447.3032531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8484802246094,309.3166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,21397.193359375,21240.0,0.0,0.0,0.4016144275665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244624376296996,0.924472451210022,-1.0028703400166704e-05,0.0,0.0004075875913258,0.0,0.0,112.73919677734376,0.0,0.0,0.0,0.551267147064209,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0754686966538429,-1834.6324462890625,304.1584777832031,0.5969337224960327,0.125991553068161,0.1171194985508918,293.4459533691406,297.1499938964844,293.1499938964844,0.0774498581886291,-1967.7681884765625,304.1786804199219,0.6006882190704346,0.1268442869186401,0.1254230886697769,293.2196044921875,297.1499938964844,293.1499938964844,0.3295788764953613,-4603.19091796875,304.16046142578125,0.8809559941291809,0.4172015786170959,0.2938134372234344,293.2421875,297.1499938964844,293.1499938964844,0.3919682800769806,-7141.21630859375,304.16259765625,0.9248395562171936,0.4787669479846954,0.4557351469993591,293.26922607421875,297.1499938964844,293.1499938964844,0.0118958121165633,-3392.576171875,302.8166809082031,0.4079201519489288,0.050000000745058,0.2417297214269638,291.19891357421875,291.1499938964844,261.6407165527344,260.8110046386719,279.53643798828125,293.3546142578125,291.20050048828125,1.0,0.3541265726089477,0.8608852624893188,0.8608852624893188,1.0,1.0,-1.4808096885681152,0.6453436017036438,0.8354661464691162,0.2967150807380676,0.0,0.0,0.692592203617096,104.4323959350586,109.0,28.659385681152344,-17433.9609375,447.4271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8681640625,309.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,21428.615234375,20160.0,0.0,0.0,0.4000018537044525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150210618972778,0.9150310158729552,-9.930347005138174e-06,0.0,0.0004059510247316,0.0,0.0,110.1947250366211,0.0,0.0,0.0,0.5413057208061218,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748446956276893,-1823.491943359375,304.1580505371094,0.5933562517166138,0.125023677945137,0.1163013949990272,293.4452209472656,297.1499938964844,293.1499938964844,0.0747838169336319,-1916.83984375,304.17828369140625,0.5926037430763245,0.123239129781723,0.1220645457506179,293.2196350097656,297.1499938964844,293.1499938964844,0.3290859460830688,-4598.22998046875,304.159423828125,0.8777223229408264,0.4163138568401336,0.2932416796684265,293.241943359375,297.1499938964844,293.1499938964844,0.3912684619426727,-7131.88720703125,304.1615600585937,0.9208800196647644,0.4776509404182434,0.4547451436519623,293.27001953125,297.1499938964844,293.1499938964844,0.0118819652125239,-3393.1689453125,302.7929382324219,0.4065751135349273,0.050000000745058,0.2420300245285034,291.1888427734375,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,293.3544921875,291.1856689453125,1.0,0.3548795580863952,0.860571563243866,0.860571563243866,1.0,1.0,-1.4742813110351562,0.6422744989395142,0.8320068120956421,0.295055091381073,0.0,0.0,0.69076007604599,105.91928100585938,112.0,-8.13931941986084,-17244.849609375,447.569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9078369140625,309.2652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,20560.802734375,20160.0,0.0,0.0,0.3981321454048157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875806331634521,0.8875901103019714,-9.433721061213872e-06,0.0,0.0004040535131935,0.0,0.0,101.2996063232422,0.0,0.0,0.0,0.5321640372276306,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734153240919113,-1797.46630859375,304.15777587890625,0.5863083004951477,0.1231458708643913,0.114717811346054,293.4435729980469,297.1499938964844,293.1499938964844,0.0692163854837417,-1811.2242431640625,304.1781616210937,0.5757822394371033,0.1160940080881118,0.1154141798615455,293.2196350097656,297.1499938964844,293.1499938964844,0.3272223472595215,-4577.576171875,304.15948486328125,0.8714844584465027,0.4145506918430328,0.2921110391616821,293.2413024902344,297.1499938964844,293.1499938964844,0.3888475000858307,-7096.9501953125,304.1618347167969,0.9133173823356628,0.4754472970962524,0.4527983963489532,293.271484375,297.1499938964844,293.1499938964844,0.011826442554593,-3386.251708984375,302.7480163574219,0.4039797782897949,0.050000000745058,0.2426292598247528,291.1948547363281,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.19683837890625,1.0,0.3563963174819946,0.8599441647529602,0.8599441647529602,1.0,1.0,-1.4614214897155762,0.6362327337265015,0.8251887559890747,0.2917912304401397,0.0,0.0,0.68509840965271,108.89090728759766,115.0,15.867892265319824,-17098.259765625,447.9223327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.992919921875,309.3146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,20341.220703125,20160.0,0.0,0.0,0.3940755724906921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733426928520203,0.8733519315719604,-9.231813237420283e-06,0.0,0.0003999366017524,0.0,0.0,97.28079986572266,0.0,0.0,0.0,0.5253903269767761,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734153240919113,-1797.46630859375,304.15777587890625,0.5863083004951477,0.1231458708643913,0.114717811346054,293.4435729980469,297.1499938964844,293.1499938964844,0.0692163854837417,-1811.2242431640625,304.1781616210937,0.5757822394371033,0.1160940080881118,0.1154141798615455,293.2196350097656,297.1499938964844,293.1499938964844,0.3272223472595215,-4577.576171875,304.15948486328125,0.8714844584465027,0.4145506918430328,0.2921110391616821,293.2413024902344,297.1499938964844,293.1499938964844,0.3888475000858307,-7096.9501953125,304.1618347167969,0.9133173823356628,0.4754472970962524,0.4527983963489532,293.271484375,297.1499938964844,293.1499938964844,0.011826442554593,-3386.251708984375,302.7480163574219,0.4039797782897949,0.050000000745058,0.2426292598247528,291.1948547363281,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.19683837890625,1.0,0.3563963174819946,0.8599441647529602,0.8599441647529602,1.0,1.0,-1.4614214897155762,0.6362327337265015,0.8251887559890747,0.2917912304401397,0.0,0.0,0.68509840965271,108.89090728759766,115.0,15.867892265319824,-17098.259765625,447.9223327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.992919921875,309.3146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,20341.220703125,20160.0,0.0,0.0,0.3940755724906921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733426928520203,0.8733519315719604,-9.231813237420283e-06,0.0,0.0003999366017524,0.0,0.0,97.28079986572266,0.0,0.0,0.0,0.5253903269767761,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0719759315252304,-1771.2476806640625,304.1575622558594,0.5794080495834351,0.1213421002030372,0.1132009997963905,293.4417419433594,297.1499938964844,293.1499938964844,0.06354670971632,-1705.6798095703125,304.17822265625,0.5582930445671082,0.1090255156159401,0.1088367402553558,293.2196960449219,297.1499938964844,293.1499938964844,0.3250822424888611,-4553.66845703125,304.15985107421875,0.8655049800872803,0.4127772450447082,0.2909746170043945,293.2407531738281,297.1499938964844,293.1499938964844,0.3861101269721985,-7057.20654296875,304.16241455078125,0.9062902331352234,0.4732479453086853,0.4508587121963501,293.2728881835937,297.1499938964844,293.1499938964844,0.0117594078183174,-3376.450927734375,302.7042236328125,0.4014738500118255,0.050000000745058,0.2432285100221634,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579243123531341,0.8593168258666992,0.8593168258666992,1.0,1.0,-1.4487310647964478,0.6302756667137146,0.8184554576873779,0.2885785698890686,0.0,0.0,0.6753434538841248,111.8679656982422,118.0,19.651870727539062,-16907.34375,448.3334655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0731811523437,309.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,20383.50390625,19080.0,0.0,0.0,0.3897412419319153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519951701164246,0.8520041704177856,-9.01771545613883e-06,0.0,0.0003955378197133,0.0,0.0,92.1094741821289,0.0,0.0,0.0,0.5032954216003418,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0719759315252304,-1771.2476806640625,304.1575622558594,0.5794080495834351,0.1213421002030372,0.1132009997963905,293.4417419433594,297.1499938964844,293.1499938964844,0.06354670971632,-1705.6798095703125,304.17822265625,0.5582930445671082,0.1090255156159401,0.1088367402553558,293.2196960449219,297.1499938964844,293.1499938964844,0.3250822424888611,-4553.66845703125,304.15985107421875,0.8655049800872803,0.4127772450447082,0.2909746170043945,293.2407531738281,297.1499938964844,293.1499938964844,0.3861101269721985,-7057.20654296875,304.16241455078125,0.9062902331352234,0.4732479453086853,0.4508587121963501,293.2728881835937,297.1499938964844,293.1499938964844,0.0117594078183174,-3376.450927734375,302.7042236328125,0.4014738500118255,0.050000000745058,0.2432285100221634,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579243123531341,0.8593168258666992,0.8593168258666992,1.0,1.0,-1.4487310647964478,0.6302756667137146,0.8184554576873779,0.2885785698890686,0.0,0.0,0.6753434538841248,111.8679656982422,118.0,19.651870727539062,-16907.34375,448.3334655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0731811523437,309.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,20383.50390625,19080.0,0.0,0.0,0.3897412419319153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519951701164246,0.8520041704177856,-9.01771545613883e-06,0.0,0.0003955378197133,0.0,0.0,92.1094741821289,0.0,0.0,0.0,0.5032954216003418,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708692148327827,-1751.724365234375,304.15692138671875,0.5726912021636963,0.1196146011352539,0.1117518246173858,293.43975830078125,297.1499938964844,293.1499938964844,0.0580782480537891,-1606.7259521484375,304.1779479980469,0.5405758619308472,0.102041058242321,0.1023353487253189,293.2196350097656,297.1499938964844,293.1499938964844,0.3241245746612549,-4543.83935546875,304.1582336425781,0.859794557094574,0.4110232293605804,0.2898459136486053,293.2400817871094,297.1499938964844,293.1499938964844,0.3847790360450744,-7039.2607421875,304.1605529785156,0.8998994827270508,0.4710855782032013,0.4489447474479675,293.2742004394531,297.1499938964844,293.1499938964844,0.0117318732663989,-3377.40185546875,302.6553955078125,0.3990292549133301,0.050000000745058,0.2438267022371292,291.1893005371094,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900634765625,1.0,0.3594629764556885,0.8587263822555542,0.8587263822555542,1.0,1.0,-1.4362521171569824,0.6244250535964966,0.8118270039558411,0.2854304611682892,0.0,0.0,0.6717560291290283,114.84529113769533,121.0,-8.836639404296875,-16646.904296875,448.8117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1850280761719,309.3163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,19292.591796875,19080.0,0.0,0.0,0.3847069442272186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170824646949768,0.8170909285545349,-8.417150638706516e-06,0.0,0.0003904286422766,0.0,0.0,82.15733337402344,0.0,0.0,0.0,0.4975560307502746,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708692148327827,-1751.724365234375,304.15692138671875,0.5726912021636963,0.1196146011352539,0.1117518246173858,293.43975830078125,297.1499938964844,293.1499938964844,0.0580782480537891,-1606.7259521484375,304.1779479980469,0.5405758619308472,0.102041058242321,0.1023353487253189,293.2196350097656,297.1499938964844,293.1499938964844,0.3241245746612549,-4543.83935546875,304.1582336425781,0.859794557094574,0.4110232293605804,0.2898459136486053,293.2400817871094,297.1499938964844,293.1499938964844,0.3847790360450744,-7039.2607421875,304.1605529785156,0.8998994827270508,0.4710855782032013,0.4489447474479675,293.2742004394531,297.1499938964844,293.1499938964844,0.0117318732663989,-3377.40185546875,302.6553955078125,0.3990292549133301,0.050000000745058,0.2438267022371292,291.1893005371094,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900634765625,1.0,0.3594629764556885,0.8587263822555542,0.8587263822555542,1.0,1.0,-1.4362521171569824,0.6244250535964966,0.8118270039558411,0.2854304611682892,0.0,0.0,0.6717560291290283,114.84529113769533,121.0,-8.836639404296875,-16646.904296875,448.8117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1850280761719,309.3163146972656,278.1499938964844,0.0,18000.0,313.1499938964844,19292.591796875,19080.0,0.0,0.0,0.3847069442272186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170824646949768,0.8170909285545349,-8.417150638706516e-06,0.0,0.0003904286422766,0.0,0.0,82.15733337402344,0.0,0.0,0.0,0.4975560307502746,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695430114865303,-1727.744140625,304.15679931640625,0.5661835074424744,0.1179608106613159,0.1103695258498191,293.4375305175781,297.1499938964844,293.1499938964844,0.0523054152727127,-1504.0242919921875,304.1782531738281,0.5232148766517639,0.0951497927308082,0.0959191247820854,293.2196044921875,297.1499938964844,293.1499938964844,0.3220448791980743,-4520.44775390625,304.158935546875,0.8543387651443481,0.4092652499675751,0.2887216508388519,293.23944091796875,297.1499938964844,293.1499938964844,0.3821419477462768,-7000.728515625,304.1614074707031,0.8938024640083313,0.4689332842826843,0.4470517635345459,293.27545166015625,297.1499938964844,293.1499938964844,0.011665005236864,-3367.499267578125,302.6110534667969,0.3966169953346252,0.050000000745058,0.244423434138298,291.2063903808594,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2074279785156,1.0,0.3610139489173889,0.8581359386444092,0.8581359386444092,1.0,1.0,-1.423984408378601,0.6186777353286743,0.8053066730499268,0.2823456227779388,0.0,0.0,0.6630992293357849,117.8206787109375,124.0,12.827276229858398,-16480.62109375,449.3502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2724914550781,309.3492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,19274.001953125,19080.0,0.0,0.0,0.3795092701911926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998488545417786,0.7998571395874023,-8.243732736445963e-06,0.0,0.0003851536603178,0.0,0.0,78.35750579833984,0.0,0.0,0.0,0.4900700747966766,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695430114865303,-1727.744140625,304.15679931640625,0.5661835074424744,0.1179608106613159,0.1103695258498191,293.4375305175781,297.1499938964844,293.1499938964844,0.0523054152727127,-1504.0242919921875,304.1782531738281,0.5232148766517639,0.0951497927308082,0.0959191247820854,293.2196044921875,297.1499938964844,293.1499938964844,0.3220448791980743,-4520.44775390625,304.158935546875,0.8543387651443481,0.4092652499675751,0.2887216508388519,293.23944091796875,297.1499938964844,293.1499938964844,0.3821419477462768,-7000.728515625,304.1614074707031,0.8938024640083313,0.4689332842826843,0.4470517635345459,293.27545166015625,297.1499938964844,293.1499938964844,0.011665005236864,-3367.499267578125,302.6110534667969,0.3966169953346252,0.050000000745058,0.244423434138298,291.2063903808594,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2074279785156,1.0,0.3610139489173889,0.8581359386444092,0.8581359386444092,1.0,1.0,-1.423984408378601,0.6186777353286743,0.8053066730499268,0.2823456227779388,0.0,0.0,0.6630992293357849,117.8206787109375,124.0,12.827276229858398,-16480.62109375,449.3502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2724914550781,309.3492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,19274.001953125,19080.0,0.0,0.0,0.3795092701911926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998488545417786,0.7998571395874023,-8.243732736445963e-06,0.0,0.0003851536603178,0.0,0.0,78.35750579833984,0.0,0.0,0.0,0.4900700747966766,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689233988523483,-1716.63037109375,304.1567077636719,0.5630072951316833,0.1171501278877258,0.1097004935145378,293.43634033203125,297.1499938964844,293.1499938964844,0.0494305901229381,-1453.7486572265625,304.1783447265625,0.514853835105896,0.0917423367500305,0.0927459150552749,293.2196044921875,297.1499938964844,293.1499938964844,0.3211061358451843,-4509.98583984375,304.1590270996094,0.8516954183578491,0.4083844423294067,0.2881567180156708,293.2391357421875,297.1499938964844,293.1499938964844,0.3809459507465362,-6983.41357421875,304.1615295410156,0.8908271789550781,0.4678595662117004,0.4461053907871246,293.27606201171875,297.1499938964844,293.1499938964844,0.0116348508745431,-3363.4677734375,302.58837890625,0.3954129517078399,0.050000000745058,0.2447215020656585,291.2113342285156,291.1499938964844,262.0270690917969,261.137939453125,279.7491760253906,293.35107421875,291.2119140625,1.0,0.3617938160896301,0.8578407168388367,0.8578407168388367,1.0,1.0,-1.4179155826568604,0.6158360242843628,0.8020794987678528,0.280823290348053,0.0,0.0,0.6584988832473755,119.30872344970705,124.0,12.087639808654783,-16383.328125,449.6366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3096008300781,309.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,19283.720703125,18000.0,0.0,0.0,0.3768550455570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895001769065857,0.7895083427429199,-8.146052095980849e-06,0.0,0.0003824599552899,0.0,0.0,76.17291259765625,0.0,0.0,0.0,0.4724759757518768,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684582963585853,-1708.6583251953125,304.15631103515625,0.5598277449607849,0.1163129955530166,0.1090196743607521,293.43505859375,297.1499938964844,293.1499938964844,0.0466917194426059,-1406.6224365234375,304.1781616210937,0.506769061088562,0.0883625075221061,0.089597463607788,293.2195739746094,297.1499938964844,293.1499938964844,0.3208653926849365,-4507.93212890625,304.15777587890625,0.8491062521934509,0.4075089991092682,0.2875930368900299,293.2388000488281,297.1499938964844,293.1499938964844,0.3805742263793945,-6979.03125,304.1600646972656,0.8879009485244751,0.4667953252792358,0.4451638460159302,293.27667236328125,297.1499938964844,293.1499938964844,0.0116264913231134,-3365.756591796875,302.56280517578125,0.394204318523407,0.050000000745058,0.2450197339057922,291.1932983398437,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3484802246094,291.18817138671875,1.0,0.3625759184360504,0.8575619459152222,0.8575619459152222,1.0,1.0,-1.411869764328003,0.6130072474479675,0.7988625168800354,0.2793107330799103,0.0,0.0,0.6571391820907593,120.798583984375,112.0,-29.640867233276367,-16185.361328125,449.9269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3592224121094,309.2909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18392.361328125,18000.0,0.0,0.0,0.3739922344684601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630500793457031,0.7630578279495239,-7.695104613958392e-06,0.0,0.0003795545781031,0.0,0.0,69.36357879638672,0.0,0.0,0.0,0.4710456728935241,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670938864350318,-1684.4041748046875,304.1565246582031,0.5583356022834778,0.114674724638462,0.1074676513671875,293.4321594238281,297.1499938964844,293.1499938964844,0.0408503115177154,-1306.412353515625,304.17852783203125,0.4948354661464691,0.0817269161343574,0.0832098126411438,293.2192687988281,297.1499938964844,293.1499938964844,0.3191441297531128,-4488.7177734375,304.1581726074219,0.850080668926239,0.4058040082454681,0.2863507568836212,293.2379455566406,297.1499938964844,293.1499938964844,0.3784115612506866,-6947.63330078125,304.16046142578125,0.8889135122299194,0.4647212624549866,0.4431356787681579,293.2776184082031,297.1499938964844,293.1499938964844,0.0115125821903347,-3348.214599609375,302.5160522460937,0.3954786658287048,0.050000000745058,0.2447060495615005,291.1897277832031,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.1916809082031,1.0,0.3590121865272522,0.8570043444633484,0.8570043444633484,1.0,1.0,-1.3980371952056885,0.6065454483032227,0.7914917469024658,0.2758668661117553,0.0,0.0,0.6530584692955017,118.8926010131836,100.0,5.375228404998779,-16045.9833984375,437.8970336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.438232421875,309.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.767578125,18000.0,0.0,0.0,0.3681910932064056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526818513870239,0.7526893615722656,-7.542774255853146e-06,0.0,0.00037366716424,0.0,0.0,66.95206451416016,0.0,0.0,0.0,0.4658978879451751,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670938864350318,-1684.4041748046875,304.1565246582031,0.5583356022834778,0.114674724638462,0.1074676513671875,293.4321594238281,297.1499938964844,293.1499938964844,0.0408503115177154,-1306.412353515625,304.17852783203125,0.4948354661464691,0.0817269161343574,0.0832098126411438,293.2192687988281,297.1499938964844,293.1499938964844,0.3191441297531128,-4488.7177734375,304.1581726074219,0.850080668926239,0.4058040082454681,0.2863507568836212,293.2379455566406,297.1499938964844,293.1499938964844,0.3784115612506866,-6947.63330078125,304.16046142578125,0.8889135122299194,0.4647212624549866,0.4431356787681579,293.2776184082031,297.1499938964844,293.1499938964844,0.0115125821903347,-3348.214599609375,302.5160522460937,0.3954786658287048,0.050000000745058,0.2447060495615005,291.1897277832031,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.1916809082031,1.0,0.3590121865272522,0.8570043444633484,0.8570043444633484,1.0,1.0,-1.3980371952056885,0.6065454483032227,0.7914917469024658,0.2758668661117553,0.0,0.0,0.6530584692955017,118.8926010131836,100.0,5.375228404998779,-16045.9833984375,437.8970336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.438232421875,309.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.767578125,18000.0,0.0,0.0,0.3681910932064056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526818513870239,0.7526893615722656,-7.542774255853146e-06,0.0,0.00037366716424,0.0,0.0,66.95206451416016,0.0,0.0,0.0,0.4658978879451751,4.0,0.0,1.0
