time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656065344810485,-1657.909423828125,304.1568298339844,0.5607309341430664,0.1131852492690086,0.1059001758694648,293.4285888671875,297.1499938964844,293.1499938964844,0.0349929444491863,-1205.5528564453125,304.17877197265625,0.4853309094905853,0.0753037482500076,0.0768753662705421,293.21875,297.1499938964844,293.1499938964844,0.3168958723545074,-4463.32080078125,304.1591796875,0.8557422757148743,0.4041564166545868,0.2850460112094879,293.23687744140625,297.1499938964844,293.1499938964844,0.3756408095359802,-6906.94873046875,304.1615600585937,0.89511638879776,0.4627054631710052,0.441025048494339,293.27813720703125,297.1499938964844,293.1499938964844,0.0113386800512671,-3317.68505859375,302.4726867675781,0.3993807733058929,0.050000000745058,0.2437423020601272,291.20556640625,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.2063903808594,1.0,0.3523167073726654,0.8564467430114746,0.8564467430114746,1.0,1.0,-1.383294939994812,0.5996721982955933,0.7836227416992188,0.2722022533416748,0.0,0.0,0.6444337368011475,113.50393676757812,88.0,13.969209671020508,-15837.5537109375,417.3723754882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4866638183594,309.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18175.61328125,18000.0,0.0,0.0,0.3624516427516937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351986765861511,0.7352060675621033,-7.392691713903332e-06,0.0,0.0003678423236124,0.0,0.0,63.70198059082031,0.0,0.0,0.0,0.458743005990982,4.0,0.0,1.0
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656065344810485,-1657.909423828125,304.1568298339844,0.5607309341430664,0.1131852492690086,0.1059001758694648,293.4285888671875,297.1499938964844,293.1499938964844,0.0349929444491863,-1205.5528564453125,304.17877197265625,0.4853309094905853,0.0753037482500076,0.0768753662705421,293.21875,297.1499938964844,293.1499938964844,0.3168958723545074,-4463.32080078125,304.1591796875,0.8557422757148743,0.4041564166545868,0.2850460112094879,293.23687744140625,297.1499938964844,293.1499938964844,0.3756408095359802,-6906.94873046875,304.1615600585937,0.89511638879776,0.4627054631710052,0.441025048494339,293.27813720703125,297.1499938964844,293.1499938964844,0.0113386800512671,-3317.68505859375,302.4726867675781,0.3993807733058929,0.050000000745058,0.2437423020601272,291.20556640625,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.2063903808594,1.0,0.3523167073726654,0.8564467430114746,0.8564467430114746,1.0,1.0,-1.383294939994812,0.5996721982955933,0.7836227416992188,0.2722022533416748,0.0,0.0,0.6444337368011475,113.50393676757812,88.0,13.969209671020508,-15837.5537109375,417.3723754882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4866638183594,309.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18175.61328125,18000.0,0.0,0.0,0.3624516427516937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351986765861511,0.7352060675621033,-7.392691713903332e-06,0.0,0.0003678423236124,0.0,0.0,63.70198059082031,0.0,0.0,0.0,0.458743005990982,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642232447862625,-1633.5238037109375,304.1568298339844,0.5661496520042419,0.1118591204285621,0.1043996661901474,293.4242858886719,297.1499938964844,293.1499938964844,0.029460746794939,-1107.3114013671875,304.1783752441406,0.4766594767570495,0.0691189616918563,0.0706764161586761,293.2179260253906,297.1499938964844,293.1499938964844,0.3148446679115295,-4440.35107421875,304.1595153808594,0.865095853805542,0.4025788903236389,0.2837271392345428,293.235595703125,297.1499938964844,293.1499938964844,0.3731069266796112,-6870.06640625,304.16192626953125,0.9052954912185668,0.460764616727829,0.4388987421989441,293.2782287597656,297.1499938964844,293.1499938964844,0.0111501878127455,-3284.40478515625,302.4293518066406,0.4050549864768982,0.050000000745058,0.2423819750547409,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132568359375,1.0,0.3434739708900451,0.8559466600418091,0.8559466600418091,1.0,1.0,-1.368283748626709,0.5926860570907593,0.7755976915359497,0.268491268157959,0.0,0.0,0.6355045437812805,105.99720001220705,76.0,10.044201850891112,-15609.9228515625,392.1539611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238037109375,309.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.3671875,18000.0,0.0,0.0,0.3566564619541168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161655426025391,0.7161727547645569,-7.227376954688225e-06,0.0,0.000361960963346,0.0,0.0,60.26098251342773,0.0,0.0,0.0,0.4510188102722168,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642232447862625,-1633.5238037109375,304.1568298339844,0.5661496520042419,0.1118591204285621,0.1043996661901474,293.4242858886719,297.1499938964844,293.1499938964844,0.029460746794939,-1107.3114013671875,304.1783752441406,0.4766594767570495,0.0691189616918563,0.0706764161586761,293.2179260253906,297.1499938964844,293.1499938964844,0.3148446679115295,-4440.35107421875,304.1595153808594,0.865095853805542,0.4025788903236389,0.2837271392345428,293.235595703125,297.1499938964844,293.1499938964844,0.3731069266796112,-6870.06640625,304.16192626953125,0.9052954912185668,0.460764616727829,0.4388987421989441,293.2782287597656,297.1499938964844,293.1499938964844,0.0111501878127455,-3284.40478515625,302.4293518066406,0.4050549864768982,0.050000000745058,0.2423819750547409,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132568359375,1.0,0.3434739708900451,0.8559466600418091,0.8559466600418091,1.0,1.0,-1.368283748626709,0.5926860570907593,0.7755976915359497,0.268491268157959,0.0,0.0,0.6355045437812805,105.99720001220705,76.0,10.044201850891112,-15609.9228515625,392.1539611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238037109375,309.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.3671875,18000.0,0.0,0.0,0.3566564619541168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161655426025391,0.7161727547645569,-7.227376954688225e-06,0.0,0.000361960963346,0.0,0.0,60.26098251342773,0.0,0.0,0.0,0.4510188102722168,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629479885101318,-1611.2410888671875,304.1566772460937,0.5742759108543396,0.1106891110539436,0.1029912531375885,293.4190979003906,297.1499938964844,293.1499938964844,0.0245318338274955,-1013.4428100585938,304.17706298828125,0.4679653346538543,0.0632189959287643,0.0646787136793136,293.2169189453125,297.1499938964844,293.1499938964844,0.3129437267780304,-4419.18505859375,304.1595153808594,0.8779724836349487,0.4010639786720276,0.2824144065380096,293.234130859375,297.1499938964844,293.1499938964844,0.3707553744316101,-6836.02783203125,304.161865234375,0.9202279448509216,0.4588938355445862,0.4367871284484863,293.2778625488281,297.1499938964844,293.1499938964844,0.0109551101922988,-3249.57568359375,302.386474609375,0.4125084280967712,0.050000000745058,0.2407703548669815,291.21490478515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3330995738506317,0.8554465770721436,0.8554465770721436,1.0,1.0,-1.353347897529602,0.5857393741607666,0.7676085829734802,0.2648252546787262,0.0,0.0,0.6266604661941528,97.1536865234375,64.0,3.679717302322388,-15376.0732421875,364.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.553466796875,309.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.251953125,18000.0,0.0,0.0,0.3508018255233764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969321966171265,0.6969392895698547,-7.061857559165219e-06,0.0,0.0003560192708391,0.0,0.0,56.90887069702149,0.0,0.0,0.0,0.4432803690433502,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629479885101318,-1611.2410888671875,304.1566772460937,0.5742759108543396,0.1106891110539436,0.1029912531375885,293.4190979003906,297.1499938964844,293.1499938964844,0.0245318338274955,-1013.4428100585938,304.17706298828125,0.4679653346538543,0.0632189959287643,0.0646787136793136,293.2169189453125,297.1499938964844,293.1499938964844,0.3129437267780304,-4419.18505859375,304.1595153808594,0.8779724836349487,0.4010639786720276,0.2824144065380096,293.234130859375,297.1499938964844,293.1499938964844,0.3707553744316101,-6836.02783203125,304.161865234375,0.9202279448509216,0.4588938355445862,0.4367871284484863,293.2778625488281,297.1499938964844,293.1499938964844,0.0109551101922988,-3249.57568359375,302.386474609375,0.4125084280967712,0.050000000745058,0.2407703548669815,291.21490478515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3330995738506317,0.8554465770721436,0.8554465770721436,1.0,1.0,-1.353347897529602,0.5857393741607666,0.7676085829734802,0.2648252546787262,0.0,0.0,0.6266604661941528,97.1536865234375,64.0,3.679717302322388,-15376.0732421875,364.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.553466796875,309.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.251953125,18000.0,0.0,0.0,0.3508018255233764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969321966171265,0.6969392895698547,-7.061857559165219e-06,0.0,0.0003560192708391,0.0,0.0,56.90887069702149,0.0,0.0,0.0,0.4432803690433502,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623507238924503,-1600.8677978515625,304.15655517578125,0.5793025493621826,0.110158659517765,0.1023247987031936,293.41619873046875,297.1499938964844,293.1499938964844,0.0223246049135923,-967.9480590820312,304.1761779785156,0.4635024964809418,0.0603817738592624,0.0617771185934543,293.21636962890625,297.1499938964844,293.1499938964844,0.3120403289794922,-4409.154296875,304.159423828125,0.8857527375221252,0.4003262817859649,0.2817630469799042,293.2333679199219,297.1499938964844,293.1499938964844,0.3696371912956238,-6819.88427734375,304.1617431640625,0.929508090019226,0.4579812288284302,0.4357408881187439,293.27752685546875,297.1499938964844,293.1499938964844,0.0108570307493209,-3231.897705078125,302.3652648925781,0.4170775711536407,0.050000000745058,0.2399040460586547,291.21441650390625,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,293.3239440917969,291.2142028808594,1.0,0.327473908662796,0.8551965355873108,0.8551965355873108,1.0,1.0,-1.3459869623184204,0.5823155641555786,0.7636713981628418,0.2630327939987182,0.0,0.0,0.6224111318588257,92.41209411621094,64.0,0.9184212684631348,-15260.103515625,350.0212707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5655517578125,309.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.005859375,18000.0,0.0,0.0,0.3478614091873169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876280903816223,0.687635064125061,-6.982444119785214e-06,0.0,0.0003530351095832,0.0,0.0,55.33235168457031,0.0,0.0,0.0,0.4395641088485718,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617783293128013,-1590.96044921875,304.1564025878906,0.5849700570106506,0.1096599102020263,0.1016835942864418,293.4132080078125,297.1499938964844,293.1499938964844,0.0202927347272634,-923.3217163085938,304.17510986328125,0.459134578704834,0.0575977601110935,0.0589287318289279,293.2157897949219,297.1499938964844,293.1499938964844,0.3111591637134552,-4399.37841796875,304.1593017578125,0.8944757580757141,0.39959916472435,0.2811154723167419,293.2325744628906,297.1499938964844,293.1499938964844,0.368546724319458,-6804.15185546875,304.1615905761719,0.9398113489151,0.4570812582969665,0.4347016513347626,293.2771301269531,297.1499938964844,293.1499938964844,0.0107591282576322,-3214.114990234375,302.3442077636719,0.4223780333995819,0.050000000745058,0.2390094846487045,291.2133178710937,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,293.3210144042969,291.2130126953125,1.0,0.3215979039669037,0.8549784421920776,0.8549784421920776,1.0,1.0,-1.3386993408203125,0.578927218914032,0.7597721219062805,0.2612718045711517,0.0,0.0,0.6183003187179565,87.5218276977539,52.0,-1.2598668336868286,-15145.501953125,335.4986267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5754699707031,309.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18172.68359375,18000.0,0.0,0.0,0.3449209332466125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786441206932068,0.6786510348320007,-6.906477210577577e-06,0.0,0.0003500508901197,0.0,0.0,53.839500427246094,0.0,0.0,0.0,0.4359839558601379,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606750436127185,-1571.9410400390625,304.1560974121094,0.5981841683387756,0.1087062284350395,0.1004457101225853,293.4075012207031,297.1499938964844,293.1499938964844,0.0166931711137294,-835.3130493164062,304.1727294921875,0.451391190290451,0.0520858541131019,0.0533087775111198,293.2146911621094,297.1499938964844,293.1499938964844,0.3094287812709808,-4380.17041015625,304.1590881347656,0.915740728378296,0.3981561958789825,0.2798244655132293,293.2310485839844,297.1499938964844,293.1499938964844,0.3664099276065826,-6773.3017578125,304.1612854003906,0.9626312851905824,0.4552992880344391,0.432634949684143,293.276123046875,297.1499938964844,293.1499938964844,0.0105646587908267,-3178.323486328125,302.302734375,0.4358454644680023,0.050000000745058,0.2371632158756256,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091727793216705,0.8545421361923218,0.8545421361923218,1.0,1.0,-1.3242202997207642,0.5721918344497681,0.7520285248756409,0.2578121423721313,0.0,0.0,0.6104785203933716,77.44078063964844,40.0,-3.66026759147644,-14919.63671875,306.2544860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5878295898437,309.199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.0859375,18000.0,0.0,0.0,0.3390671908855438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616756319999695,0.6616823673248291,-6.765068064851221e-06,0.0,0.0003441100998315,0.0,0.0,51.09850311279297,0.0,0.0,0.0,0.4292871654033661,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606750436127185,-1571.9410400390625,304.1560974121094,0.5981841683387756,0.1087062284350395,0.1004457101225853,293.4075012207031,297.1499938964844,293.1499938964844,0.0166931711137294,-835.3130493164062,304.1727294921875,0.451391190290451,0.0520858541131019,0.0533087775111198,293.2146911621094,297.1499938964844,293.1499938964844,0.3094287812709808,-4380.17041015625,304.1590881347656,0.915740728378296,0.3981561958789825,0.2798244655132293,293.2310485839844,297.1499938964844,293.1499938964844,0.3664099276065826,-6773.3017578125,304.1612854003906,0.9626312851905824,0.4552992880344391,0.432634949684143,293.276123046875,297.1499938964844,293.1499938964844,0.0105646587908267,-3178.323486328125,302.302734375,0.4358454644680023,0.050000000745058,0.2371632158756256,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091727793216705,0.8545421361923218,0.8545421361923218,1.0,1.0,-1.3242202997207642,0.5721918344497681,0.7520285248756409,0.2578121423721313,0.0,0.0,0.6104785203933716,77.44078063964844,40.0,-3.66026759147644,-14919.63671875,306.2544860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5878295898437,309.199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.0859375,18000.0,0.0,0.0,0.3390671908855438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616756319999695,0.6616823673248291,-6.765068064851221e-06,0.0,0.0003441100998315,0.0,0.0,51.09850311279297,0.0,0.0,0.0,0.4292871654033661,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596082210540771,-1553.6463623046875,304.1558532714844,0.6143150329589844,0.107820987701416,0.0992458760738372,293.4028015136719,297.1499938964844,293.1499938964844,0.0144679229706525,-774.3642578125,304.1213073730469,0.4550918340682983,0.050000000745058,0.0496217273175716,293.2136535644531,297.1499938964844,293.1499938964844,0.3077260851860046,-4361.2548828125,304.1589050292969,0.9449579119682312,0.3967245221138,0.2785282135009765,293.2296142578125,297.1499938964844,293.1499938964844,0.3643155097961426,-6743.03125,304.1610107421875,0.987189531326294,0.4535357356071472,0.4305683672428131,293.2749328613281,297.1499938964844,293.1499938964844,0.0103710750117897,-3142.076416015625,302.26190185546875,0.4549275636672973,0.050000000745058,0.2352355420589447,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584716796875,293.31134033203125,291.2052917480469,1.0,0.2959900498390198,0.8541058301925659,0.8541058301925659,1.0,1.0,-1.3120008707046509,0.5665003061294556,0.7455005049705505,0.2549238204956054,0.0,0.0,0.6032187342643738,66.96310424804688,28.0,-7.402281761169434,-14710.7861328125,277.63751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5887756347656,309.147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.615234375,18000.0,0.0,0.0,0.3332997560501098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459639668464661,0.6459705829620361,-6.63726132188458e-06,0.0,0.0003382568829692,0.0,0.0,48.65468597412109,0.0,0.0,0.0,0.4231442809104919,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596082210540771,-1553.6463623046875,304.1558532714844,0.6143150329589844,0.107820987701416,0.0992458760738372,293.4028015136719,297.1499938964844,293.1499938964844,0.0144679229706525,-774.3642578125,304.1213073730469,0.4550918340682983,0.050000000745058,0.0496217273175716,293.2136535644531,297.1499938964844,293.1499938964844,0.3077260851860046,-4361.2548828125,304.1589050292969,0.9449579119682312,0.3967245221138,0.2785282135009765,293.2296142578125,297.1499938964844,293.1499938964844,0.3643155097961426,-6743.03125,304.1610107421875,0.987189531326294,0.4535357356071472,0.4305683672428131,293.2749328613281,297.1499938964844,293.1499938964844,0.0103710750117897,-3142.076416015625,302.26190185546875,0.4549275636672973,0.050000000745058,0.2352355420589447,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584716796875,293.31134033203125,291.2052917480469,1.0,0.2959900498390198,0.8541058301925659,0.8541058301925659,1.0,1.0,-1.3120008707046509,0.5665003061294556,0.7455005049705505,0.2549238204956054,0.0,0.0,0.6032187342643738,66.96310424804688,28.0,-7.402281761169434,-14710.7861328125,277.63751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5887756347656,309.147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.615234375,18000.0,0.0,0.0,0.3332997560501098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459639668464661,0.6459705829620361,-6.63726132188458e-06,0.0,0.0003382568829692,0.0,0.0,48.65468597412109,0.0,0.0,0.0,0.4231442809104919,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586373172700405,-1537.0579833984375,304.155517578125,0.6302235126495361,0.106995865702629,0.0981664881110191,293.4042358398437,297.1499938964844,293.1499938964844,0.0139802498742938,-762.0720825195312,304.0248107910156,0.4753499627113342,0.050000000745058,0.0492305606603622,293.21246337890625,297.1499938964844,293.1499938964844,0.3060760200023651,-4342.86376953125,304.1587219238281,0.9738391637802124,0.3953515589237213,0.2772943675518036,293.2210998535156,297.1499938964844,293.1499938964844,0.3478885591030121,-6491.70166015625,304.18701171875,0.9990000128746032,0.4531856775283813,0.4136176407337188,293.2734680175781,297.1499938964844,293.1499938964844,0.0101982662454247,-3109.2060546875,302.2220764160156,0.4753499329090118,0.050000000745058,0.2335285395383834,291.2014465332031,291.1499938964844,262.6893615722656,261.7001342773437,280.1094665527344,293.3074035644531,291.204833984375,1.0,0.2817707359790802,0.8537013530731201,0.8537013530731201,1.0,1.0,-1.2862424850463867,0.5544925332069397,0.731749951839447,0.2491011023521423,0.0,0.0,0.5970379710197449,57.46821594238281,31.0,12.225570678710938,-14434.0,246.54080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5758972167969,309.1277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18116.86328125,18000.0,0.0,0.0,0.327701598405838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333320736885071,0.6333385705947876,-6.532854058605153e-06,0.0,0.0003325754660181,0.0,0.0,46.732059478759766,0.0,0.0,0.0,0.4181926548480987,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586373172700405,-1537.0579833984375,304.155517578125,0.6302235126495361,0.106995865702629,0.0981664881110191,293.4042358398437,297.1499938964844,293.1499938964844,0.0139802498742938,-762.0720825195312,304.0248107910156,0.4753499627113342,0.050000000745058,0.0492305606603622,293.21246337890625,297.1499938964844,293.1499938964844,0.3060760200023651,-4342.86376953125,304.1587219238281,0.9738391637802124,0.3953515589237213,0.2772943675518036,293.2210998535156,297.1499938964844,293.1499938964844,0.3478885591030121,-6491.70166015625,304.18701171875,0.9990000128746032,0.4531856775283813,0.4136176407337188,293.2734680175781,297.1499938964844,293.1499938964844,0.0101982662454247,-3109.2060546875,302.2220764160156,0.4753499329090118,0.050000000745058,0.2335285395383834,291.2014465332031,291.1499938964844,262.6893615722656,261.7001342773437,280.1094665527344,293.3074035644531,291.204833984375,1.0,0.2817707359790802,0.8537013530731201,0.8537013530731201,1.0,1.0,-1.2862424850463867,0.5544925332069397,0.731749951839447,0.2491011023521423,0.0,0.0,0.5970379710197449,57.46821594238281,31.0,12.225570678710938,-14434.0,246.54080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5758972167969,309.1277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18116.86328125,18000.0,0.0,0.0,0.327701598405838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333320736885071,0.6333385705947876,-6.532854058605153e-06,0.0,0.0003325754660181,0.0,0.0,46.732059478759766,0.0,0.0,0.0,0.4181926548480987,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572347678244113,-1512.525146484375,304.1560363769531,0.639467716217041,0.1057246178388595,0.096926063299179,293.4111633300781,297.1499938964844,293.1499938964844,0.0135321738198399,-749.7367553710938,303.91522216796875,0.485657125711441,0.050000000745058,0.0490302629768848,293.2117614746094,297.1499938964844,293.1499938964844,0.3033244907855987,-4311.095703125,304.16033935546875,0.9895368218421936,0.3939130008220672,0.2761729955673218,293.1796875,297.1499938964844,293.1499938964844,0.3231668770313263,-6113.31640625,304.2149658203125,0.9990000128746032,0.4597408473491668,0.3899663090705871,293.2717590332031,297.1499938964844,293.1499938964844,0.0100423609837889,-3075.331298828125,302.19091796875,0.485657125711441,0.050000000745058,0.2325784564018249,291.2461242675781,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.247802734375,1.0,0.2716796398162842,0.8532968759536743,0.8532968759536743,1.0,1.0,-1.2537604570388794,0.5394196510314941,0.71434086561203,0.241747036576271,0.0,0.0,0.5809239745140076,51.92197799682617,49.0,36.21343231201172,-14034.345703125,222.5881500244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6058654785156,309.08843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18252.7890625,18000.0,0.0,0.0,0.3216575980186462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075668334960938,0.6075731515884399,-6.369443326548208e-06,0.0,0.0003264415718149,0.0,0.0,43.225284576416016,0.0,0.0,0.0,0.4086882472038269,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572347678244113,-1512.525146484375,304.1560363769531,0.639467716217041,0.1057246178388595,0.096926063299179,293.4111633300781,297.1499938964844,293.1499938964844,0.0135321738198399,-749.7367553710938,303.91522216796875,0.485657125711441,0.050000000745058,0.0490302629768848,293.2117614746094,297.1499938964844,293.1499938964844,0.3033244907855987,-4311.095703125,304.16033935546875,0.9895368218421936,0.3939130008220672,0.2761729955673218,293.1796875,297.1499938964844,293.1499938964844,0.3231668770313263,-6113.31640625,304.2149658203125,0.9990000128746032,0.4597408473491668,0.3899663090705871,293.2717590332031,297.1499938964844,293.1499938964844,0.0100423609837889,-3075.331298828125,302.19091796875,0.485657125711441,0.050000000745058,0.2325784564018249,291.2461242675781,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.247802734375,1.0,0.2716796398162842,0.8532968759536743,0.8532968759536743,1.0,1.0,-1.2537604570388794,0.5394196510314941,0.71434086561203,0.241747036576271,0.0,0.0,0.5809239745140076,51.92197799682617,49.0,36.21343231201172,-14034.345703125,222.5881500244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6058654785156,309.08843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18252.7890625,18000.0,0.0,0.0,0.3216575980186462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075668334960938,0.6075731515884399,-6.369443326548208e-06,0.0,0.0003264415718149,0.0,0.0,43.225284576416016,0.0,0.0,0.0,0.4086882472038269,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567060336470603,-1503.5465087890625,304.1558837890625,0.6404057145118713,0.1051758602261543,0.0963587760925293,293.41607666015625,297.1499938964844,293.1499938964844,0.0133638717234134,-745.6017456054688,303.8558349609375,0.4873872697353363,0.050000000745058,0.0489971339702606,293.2115783691406,297.1499938964844,293.1499938964844,0.3025229275226593,-4302.22900390625,304.159912109375,0.9917632937431335,0.3931680619716644,0.275633692741394,293.1581726074219,297.1499938964844,293.1499938964844,0.3186226785182953,-6047.28369140625,304.2112121582031,0.9990000128746032,0.4635968804359436,0.3859113156795501,293.2708435058594,297.1499938964844,293.1499938964844,0.0100005641579627,-3067.68701171875,302.1727294921875,0.4873872697353363,0.050000000745058,0.2324213087558746,291.2484436035156,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,293.2891845703125,291.2469482421875,1.0,0.2702436447143554,0.8530946373939514,0.8530946373939514,1.0,1.0,-1.2473269701004028,0.5364284515380859,0.7108985185623169,0.2402961701154709,0.0,0.0,0.5740410685539246,50.99031829833984,49.0,12.557750701904297,-13883.5322265625,218.3311004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.638916015625,309.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18258.4140625,18000.0,0.0,0.0,0.3183827400207519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925459861755371,0.5925522446632385,-6.261248927330598e-06,0.0,0.0003231180016882,0.0,0.0,41.18746948242188,0.0,0.0,0.0,0.4031752943992615,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563769601285457,-1498.212646484375,304.1553955078125,0.6388586163520813,0.1046793013811111,0.0958988443017005,293.4216613769531,297.1499938964844,293.1499938964844,0.0132337510585784,-742.9642944335938,303.79351806640625,0.4869276583194732,0.050000000745058,0.0490059219300746,293.21142578125,297.1499938964844,293.1499938964844,0.3022096753120422,-4299.25732421875,304.1586608886719,0.9905524849891664,0.392415851354599,0.2751206159591675,293.14312744140625,297.1499938964844,293.1499938964844,0.3194841146469116,-6065.70947265625,304.19842529296875,0.9990000128746032,0.4664558470249176,0.3869875073432922,293.2698974609375,297.1499938964844,293.1499938964844,0.0099838729947805,-3066.79296875,302.1519775390625,0.4869276583194732,0.050000000745058,0.2324629873037338,291.23345947265625,291.1499938964844,262.844482421875,261.8326110839844,280.19830322265625,293.28729248046875,291.2290344238281,1.0,0.2707976996898651,0.8530009388923645,0.8530009388923645,1.0,1.0,-1.2475064992904663,0.5364974141120911,0.7110090851783752,0.240350067615509,0.0,0.0,0.5699009299278259,51.215576171875,67.0,-20.592676162719727,-13795.408203125,218.8732452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6687316894531,308.99639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18211.330078125,18000.0,0.0,0.0,0.3150753974914551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808876752853394,0.5808938145637512,-6.1675273173023015e-06,0.0,0.0003197614860255,0.0,0.0,39.59493637084961,0.0,0.0,0.0,0.3988367617130279,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560230314731597,-1493.04931640625,304.1542053222656,0.6300458312034607,0.1037260070443153,0.0951474830508232,293.4342041015625,297.1499938964844,293.1499938964844,0.0130400992929935,-740.2865600585938,303.6612548828125,0.4808218479156494,0.050000000745058,0.0491245202720165,293.2113342285156,297.1499938964844,293.1499938964844,0.3023505508899688,-4302.3818359375,304.1555480957031,0.9795143604278564,0.3908798992633819,0.2741486430168152,293.1383972167969,297.1499938964844,293.1499938964844,0.3338766098022461,-6297.9296875,304.15789794921875,0.9990000128746032,0.4676576852798462,0.4012585580348968,293.2686462402344,297.1499938964844,293.1499938964844,0.009996990673244,-3077.1044921875,302.1048889160156,0.4808218479156494,0.050000000745058,0.2330255806446075,291.17608642578125,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697082519531,1.0,0.2770624458789825,0.8528135418891907,0.8528135418891907,1.0,1.0,-1.2633774280548096,0.543820858001709,0.7195565700531006,0.2439166009426117,0.0,0.0,0.5700198411941528,54.44732666015625,70.0,-69.02777099609375,-13809.46875,231.4641876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6689147949219,308.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.109375,18000.0,0.0,0.0,0.3089625835418701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573093056678772,0.5730991363525391,-6.075542842154391e-06,0.0,0.0003135577426292,0.0,0.0,38.398536682128906,0.0,0.0,0.0,0.3956054747104645,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560230314731597,-1493.04931640625,304.1542053222656,0.6300458312034607,0.1037260070443153,0.0951474830508232,293.4342041015625,297.1499938964844,293.1499938964844,0.0130400992929935,-740.2865600585938,303.6612548828125,0.4808218479156494,0.050000000745058,0.0491245202720165,293.2113342285156,297.1499938964844,293.1499938964844,0.3023505508899688,-4302.3818359375,304.1555480957031,0.9795143604278564,0.3908798992633819,0.2741486430168152,293.1383972167969,297.1499938964844,293.1499938964844,0.3338766098022461,-6297.9296875,304.15789794921875,0.9990000128746032,0.4676576852798462,0.4012585580348968,293.2686462402344,297.1499938964844,293.1499938964844,0.009996990673244,-3077.1044921875,302.1048889160156,0.4808218479156494,0.050000000745058,0.2330255806446075,291.17608642578125,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697082519531,1.0,0.2770624458789825,0.8528135418891907,0.8528135418891907,1.0,1.0,-1.2633774280548096,0.543820858001709,0.7195565700531006,0.2439166009426117,0.0,0.0,0.5700198411941528,54.44732666015625,70.0,-69.02777099609375,-13809.46875,231.4641876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6689147949219,308.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.109375,18000.0,0.0,0.0,0.3089625835418701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573093056678772,0.5730991363525391,-6.075542842154391e-06,0.0,0.0003135577426292,0.0,0.0,38.398536682128906,0.0,0.0,0.0,0.3956054747104645,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556587986648082,-1487.60595703125,304.1534118652344,0.6214616298675537,0.1027864962816238,0.0944201946258544,293.4476623535156,297.1499938964844,293.1499938964844,0.0128328539431095,-736.9977416992188,303.5217590332031,0.4742721915245056,0.050000000745058,0.0492511950433254,293.2113037109375,297.1499938964844,293.1499938964844,0.3023870587348938,-4303.8857421875,304.1537170410156,0.9673532843589784,0.38933065533638,0.2731665670871734,293.16070556640625,297.1499938964844,293.1499938964844,0.3494938611984253,-6541.47412109375,304.12969970703125,0.9990000128746032,0.4634638428688049,0.415964126586914,293.26873779296875,297.1499938964844,293.1499938964844,0.0100042587146162,-3085.899169921875,302.0547790527344,0.4742721915245056,0.050000000745058,0.2336264699697494,291.12176513671875,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185302734375,1.0,0.2829436659812927,0.8526261448860168,0.8526261448860168,1.0,1.0,-1.2798547744750977,0.5513854026794434,0.7284693717956543,0.2477827072143554,0.0,0.0,0.5778210163116455,57.90016174316406,73.0,-63.75666809082031,-13922.79296875,245.04620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5420227050781,308.83502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.11328125,18000.0,0.0,0.0,0.3043675422668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583342969417572,0.5833491086959839,-6.115183168731164e-06,0.0,0.0003088943485636,0.0,0.0,39.54609298706055,0.0,0.0,0.0,0.3989580571651459,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556587986648082,-1487.60595703125,304.1534118652344,0.6214616298675537,0.1027864962816238,0.0944201946258544,293.4476623535156,297.1499938964844,293.1499938964844,0.0128328539431095,-736.9977416992188,303.5217590332031,0.4742721915245056,0.050000000745058,0.0492511950433254,293.2113037109375,297.1499938964844,293.1499938964844,0.3023870587348938,-4303.8857421875,304.1537170410156,0.9673532843589784,0.38933065533638,0.2731665670871734,293.16070556640625,297.1499938964844,293.1499938964844,0.3494938611984253,-6541.47412109375,304.12969970703125,0.9990000128746032,0.4634638428688049,0.415964126586914,293.26873779296875,297.1499938964844,293.1499938964844,0.0100042587146162,-3085.899169921875,302.0547790527344,0.4742721915245056,0.050000000745058,0.2336264699697494,291.12176513671875,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185302734375,1.0,0.2829436659812927,0.8526261448860168,0.8526261448860168,1.0,1.0,-1.2798547744750977,0.5513854026794434,0.7284693717956543,0.2477827072143554,0.0,0.0,0.5778210163116455,57.90016174316406,73.0,-63.75666809082031,-13922.79296875,245.04620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5420227050781,308.83502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.11328125,18000.0,0.0,0.0,0.3043675422668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.583342969417572,0.5833491086959839,-6.115183168731164e-06,0.0,0.0003088943485636,0.0,0.0,39.54609298706055,0.0,0.0,0.0,0.3989580571651459,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551587715744972,-1479.530029296875,304.1531066894531,0.6133078336715698,0.1019131988286972,0.0937083512544632,293.4615783691406,297.1499938964844,293.1499938964844,0.0125871310010552,-731.834228515625,303.3771667480469,0.467527687549591,0.050000000745058,0.0493744239211082,293.2114562988281,297.1499938964844,293.1499938964844,0.3017655909061432,-4297.26318359375,304.1535339355469,0.9552652835845948,0.3877503871917724,0.2721647322177887,293.1933288574219,297.1499938964844,293.1499938964844,0.3641443848609924,-6764.37158203125,304.1122436523437,0.9990000128746032,0.4565958082675934,0.4297860264778137,293.2701416015625,297.1499938964844,293.1499938964844,0.0099858986213803,-3087.360595703125,302.0048828125,0.467527687549591,0.050000000745058,0.2342110127210617,291.0933837890625,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886732518672943,0.8519718050956726,0.8519718050956726,1.0,1.0,-1.295233964920044,0.5584115386009216,0.7368224859237671,0.2514031827449798,0.0,0.0,0.5873645544052124,61.25322341918945,76.0,-44.15766143798828,-14031.8427734375,258.2936096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3017883300781,308.7087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17847.2265625,18000.0,0.0,0.0,0.3016529083251953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000072956085205,0.6000135540962219,-6.222292540769558e-06,0.0,0.0003061393508687,0.0,0.0,41.688175201416016,0.0,0.0,0.0,0.404998779296875,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551587715744972,-1479.530029296875,304.1531066894531,0.6133078336715698,0.1019131988286972,0.0937083512544632,293.4615783691406,297.1499938964844,293.1499938964844,0.0125871310010552,-731.834228515625,303.3771667480469,0.467527687549591,0.050000000745058,0.0493744239211082,293.2114562988281,297.1499938964844,293.1499938964844,0.3017655909061432,-4297.26318359375,304.1535339355469,0.9552652835845948,0.3877503871917724,0.2721647322177887,293.1933288574219,297.1499938964844,293.1499938964844,0.3641443848609924,-6764.37158203125,304.1122436523437,0.9990000128746032,0.4565958082675934,0.4297860264778137,293.2701416015625,297.1499938964844,293.1499938964844,0.0099858986213803,-3087.360595703125,302.0048828125,0.467527687549591,0.050000000745058,0.2342110127210617,291.0933837890625,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886732518672943,0.8519718050956726,0.8519718050956726,1.0,1.0,-1.295233964920044,0.5584115386009216,0.7368224859237671,0.2514031827449798,0.0,0.0,0.5873645544052124,61.25322341918945,76.0,-44.15766143798828,-14031.8427734375,258.2936096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3017883300781,308.7087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17847.2265625,18000.0,0.0,0.0,0.3016529083251953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000072956085205,0.6000135540962219,-6.222292540769558e-06,0.0,0.0003061393508687,0.0,0.0,41.688175201416016,0.0,0.0,0.0,0.404998779296875,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549482740461826,-1476.0430908203125,304.1524353027344,0.6031880974769592,0.1015802100300788,0.0934854671359062,293.4760437011719,297.1499938964844,293.1499938964844,0.0123289274051785,-725.58056640625,303.2276611328125,0.4569080770015716,0.050000000745058,0.0495549142360687,293.21160888671875,297.1499938964844,293.1499938964844,0.3004962205886841,-4282.7021484375,304.154541015625,0.9383761286735536,0.386164128780365,0.2712002396583557,293.2221984863281,297.1499938964844,293.1499938964844,0.3630940020084381,-6741.81787109375,304.1275634765625,0.987690806388855,0.4495936334133148,0.4278014898300171,293.272216796875,297.1499938964844,293.1499938964844,0.0099628306925296,-3085.556640625,301.95672607421875,0.4569080770015716,0.050000000745058,0.2350671738386154,291.0901794433594,291.1499938964844,263.1521301269531,262.09686279296875,280.3399353027344,293.352783203125,291.0929260253906,1.0,0.2937009930610657,0.8513174653053284,0.8513174653053284,1.0,1.0,-1.2926703691482544,0.5571075081825256,0.7355628609657288,0.2509749829769134,0.0,0.0,0.5962446928024292,65.79104614257812,79.0,1.4388957023620603,-14025.8818359375,267.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9994506835937,308.5845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17834.939453125,18000.0,0.0,0.0,0.3006702959537506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195681691169739,0.6195745468139648,-6.364378350554034e-06,0.0,0.0003051421372219,0.0,0.0,44.38214874267578,0.0,0.0,0.0,0.4122722744941711,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549482740461826,-1476.0430908203125,304.1524353027344,0.6031880974769592,0.1015802100300788,0.0934854671359062,293.4760437011719,297.1499938964844,293.1499938964844,0.0123289274051785,-725.58056640625,303.2276611328125,0.4569080770015716,0.050000000745058,0.0495549142360687,293.21160888671875,297.1499938964844,293.1499938964844,0.3004962205886841,-4282.7021484375,304.154541015625,0.9383761286735536,0.386164128780365,0.2712002396583557,293.2221984863281,297.1499938964844,293.1499938964844,0.3630940020084381,-6741.81787109375,304.1275634765625,0.987690806388855,0.4495936334133148,0.4278014898300171,293.272216796875,297.1499938964844,293.1499938964844,0.0099628306925296,-3085.556640625,301.95672607421875,0.4569080770015716,0.050000000745058,0.2350671738386154,291.0901794433594,291.1499938964844,263.1521301269531,262.09686279296875,280.3399353027344,293.352783203125,291.0929260253906,1.0,0.2937009930610657,0.8513174653053284,0.8513174653053284,1.0,1.0,-1.2926703691482544,0.5571075081825256,0.7355628609657288,0.2509749829769134,0.0,0.0,0.5962446928024292,65.79104614257812,79.0,1.4388957023620603,-14025.8818359375,267.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9994506835937,308.5845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17834.939453125,18000.0,0.0,0.0,0.3006702959537506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195681691169739,0.6195745468139648,-6.364378350554034e-06,0.0,0.0003051421372219,0.0,0.0,44.38214874267578,0.0,0.0,0.0,0.4122722744941711,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547769479453563,-1472.99462890625,304.1523132324219,0.5984434485435486,0.1013324037194252,0.0933890268206596,293.4835510253906,297.1499938964844,293.1499938964844,0.0121816052123904,-721.4722900390625,303.1514892578125,0.4520979225635528,0.050000000745058,0.0496432594954967,293.2118225097656,297.1499938964844,293.1499938964844,0.2994741797447204,-4270.77099609375,304.15557861328125,0.9303581714630128,0.3853413760662079,0.2707015573978424,293.2287902832031,297.1499938964844,293.1499938964844,0.360669195652008,-6702.3759765625,304.1360168457031,0.9804478287696838,0.4473852813243866,0.4254584312438965,293.2733764648437,297.1499938964844,293.1499938964844,0.0099392086267471,-3080.91552734375,301.9346923828125,0.4520979225635528,0.050000000745058,0.23548623919487,291.1038818359375,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,293.3593139648437,291.1058959960937,1.0,0.2959335446357727,0.8509902954101562,0.8509902954101562,1.0,1.0,-1.289767146110535,0.5557204484939575,0.7340467572212219,0.2503421008586883,0.0,0.0,0.5979251265525818,67.98601531982422,79.0,15.764816284179688,-13981.23828125,270.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85137939453125,308.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17884.421875,18000.0,0.0,0.0,0.3006018698215484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625232458114624,0.6252388954162598,-6.418385055440012e-06,0.0,0.0003050726954825,0.0,0.0,45.25413513183594,0.0,0.0,0.0,0.4145273566246032,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545613951981067,-1469.2716064453125,304.1522827148437,0.593885600566864,0.1009967029094696,0.0932051837444305,293.4912109375,297.1499938964844,293.1499938964844,0.0120370797812938,-717.5050048828125,303.07330322265625,0.4478867352008819,0.050000000745058,0.0497259683907032,293.2120666503906,297.1499938964844,293.1499938964844,0.2985814809799194,-4260.4755859375,304.1561889648437,0.923065185546875,0.3845098912715912,0.2701878249645233,293.2325744628906,297.1499938964844,293.1499938964844,0.3588875532150268,-6673.68310546875,304.1417541503906,0.9737337827682496,0.4456388652324676,0.4236899316310882,293.2745056152344,297.1499938964844,293.1499938964844,0.0099177546799182,-3077.264404296875,301.9114990234375,0.4478867352008819,0.050000000745058,0.235878586769104,291.1116943359375,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,293.3645324707031,291.1127014160156,1.0,0.2980466187000274,0.8506980538368225,0.8506980538368225,1.0,1.0,-1.287376880645752,0.5545702576637268,0.7328066229820251,0.2498392462730407,0.0,0.0,0.5996675491333008,70.04633331298828,82.0,16.502811431884766,-13930.6953125,274.50347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7136535644531,308.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17914.888671875,18000.0,0.0,0.0,0.3007166981697082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629188060760498,0.6291944980621338,-6.455407401517732e-06,0.0,0.0003051892272196,0.0,0.0,45.86499786376953,0.0,0.0,0.0,0.4161505699157715,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539823956787586,-1459.3935546875,304.1524963378906,0.5851196646690369,0.1001579686999321,0.0926438421010971,293.5068054199219,297.1499938964844,293.1499938964844,0.0117461336776614,-709.3690185546875,302.9119873046875,0.4407293796539306,0.050000000745058,0.0498801469802856,293.2124938964844,297.1499938964844,293.1499938964844,0.2969001829624176,-4241.22314453125,304.15692138671875,0.9103639125823976,0.3828469514846802,0.2691462635993957,293.2359924316406,297.1499938964844,293.1499938964844,0.3561654090881347,-6630.552734375,304.14892578125,0.9613276720046996,0.4428492486476898,0.42102712392807,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750498145818,-3070.39892578125,301.8637390136719,0.4407293796539306,0.050000000745058,0.236609935760498,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281311035156,293.3729553222656,291.12213134765625,1.0,0.3019879162311554,0.8501136302947998,0.8501136302947998,1.0,1.0,-1.2833192348480225,0.5526009798049927,0.7307182550430298,0.2490132600069046,0.0,0.0,0.6028666496276855,73.89360809326172,85.0,14.89892578125,-13842.85546875,281.2796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47369384765625,308.2729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.623046875,18000.0,0.0,0.0,0.3013596534729004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364181637763977,0.636424720287323,-6.5154363255715e-06,0.0,0.0003058417642023,0.0,0.0,46.949893951416016,0.0,0.0,0.0,0.4189830422401428,4.0,0.0,1.0
