time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539823956787586,-1459.3935546875,304.1524963378906,0.5851196646690369,0.1001579686999321,0.0926438421010971,293.5068054199219,297.1499938964844,293.1499938964844,0.0117461336776614,-709.3690185546875,302.9119873046875,0.4407293796539306,0.050000000745058,0.0498801469802856,293.2124938964844,297.1499938964844,293.1499938964844,0.2969001829624176,-4241.22314453125,304.15692138671875,0.9103639125823976,0.3828469514846802,0.2691462635993957,293.2359924316406,297.1499938964844,293.1499938964844,0.3561654090881347,-6630.552734375,304.14892578125,0.9613276720046996,0.4428492486476898,0.42102712392807,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750498145818,-3070.39892578125,301.8637390136719,0.4407293796539306,0.050000000745058,0.236609935760498,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281311035156,293.3729553222656,291.12213134765625,1.0,0.3019879162311554,0.8501136302947998,0.8501136302947998,1.0,1.0,-1.2833192348480225,0.5526009798049927,0.7307182550430298,0.2490132600069046,0.0,0.0,0.6028666496276855,73.89360809326172,85.0,14.89892578125,-13842.85546875,281.2796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47369384765625,308.2729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.623046875,18000.0,0.0,0.0,0.3013596534729004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364181637763977,0.636424720287323,-6.5154363255715e-06,0.0,0.0003058417642023,0.0,0.0,46.949893951416016,0.0,0.0,0.0,0.4189830422401428,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532806329429149,-1447.47021484375,304.15283203125,0.5767961740493774,0.0992167741060257,0.0919521749019622,293.5225524902344,297.1499938964844,293.1499938964844,0.0114507619291543,-700.7205200195312,302.7451477050781,0.4347608685493469,0.050000000745058,0.0500245802104473,293.2128601074219,297.1499938964844,293.1499938964844,0.2952028512954712,-4221.826171875,304.1574401855469,0.8999549746513367,0.3811919689178467,0.2681019008159637,293.2369689941406,297.1499938964844,293.1499938964844,0.3537918031215668,-6593.7763671875,304.1531982421875,0.949787437915802,0.4404698014259338,0.4188644289970398,293.2788391113281,297.1499938964844,293.1499938964844,0.009829020127654,-3062.7353515625,301.8155822753906,0.4347608685493469,0.050000000745058,0.2372950762510299,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802490234375,291.1317443847656,1.0,0.3056387603282928,0.8495291471481323,0.8495291471481323,1.0,1.0,-1.2796350717544556,0.5508005023002625,0.7288345694541931,0.2482868582010269,0.0,0.0,0.6047663688659668,77.5002212524414,88.0,14.026582717895508,-13760.775390625,287.63934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28387451171875,308.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.05859375,18000.0,0.0,0.0,0.3023600280284881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413636803627014,0.6413702368736267,-6.558883796969894e-06,0.0,0.0003068569931201,0.0,0.0,47.71455764770508,0.0,0.0,0.0,0.4209370911121368,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532806329429149,-1447.47021484375,304.15283203125,0.5767961740493774,0.0992167741060257,0.0919521749019622,293.5225524902344,297.1499938964844,293.1499938964844,0.0114507619291543,-700.7205200195312,302.7451477050781,0.4347608685493469,0.050000000745058,0.0500245802104473,293.2128601074219,297.1499938964844,293.1499938964844,0.2952028512954712,-4221.826171875,304.1574401855469,0.8999549746513367,0.3811919689178467,0.2681019008159637,293.2369689941406,297.1499938964844,293.1499938964844,0.3537918031215668,-6593.7763671875,304.1531982421875,0.949787437915802,0.4404698014259338,0.4188644289970398,293.2788391113281,297.1499938964844,293.1499938964844,0.009829020127654,-3062.7353515625,301.8155822753906,0.4347608685493469,0.050000000745058,0.2372950762510299,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802490234375,291.1317443847656,1.0,0.3056387603282928,0.8495291471481323,0.8495291471481323,1.0,1.0,-1.2796350717544556,0.5508005023002625,0.7288345694541931,0.2482868582010269,0.0,0.0,0.6047663688659668,77.5002212524414,88.0,14.026582717895508,-13760.775390625,287.63934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28387451171875,308.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.05859375,18000.0,0.0,0.0,0.3023600280284881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413636803627014,0.6413702368736267,-6.558883796969894e-06,0.0,0.0003068569931201,0.0,0.0,47.71455764770508,0.0,0.0,0.0,0.4209370911121368,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525329001247882,-1434.812744140625,304.15313720703125,0.5689180493354797,0.098244123160839,0.0912138000130653,293.5382995605469,297.1499938964844,293.1499938964844,0.0111525496467947,-691.5943603515625,302.5731811523437,0.4296419620513916,0.050000000745058,0.0501626320183277,293.213134765625,297.1499938964844,293.1499938964844,0.2935003638267517,-4202.38916015625,304.15777587890625,0.8907982110977173,0.3795453011989593,0.2670586705207824,293.2370300292969,297.1499938964844,293.1499938964844,0.351523220539093,-6559.19287109375,304.1558837890625,0.9388980269432068,0.4382544457912445,0.4168918430805206,293.28082275390625,297.1499938964844,293.1499938964844,0.0097803510725498,-3054.43310546875,301.7670593261719,0.4296419620513916,0.050000000745058,0.2379499226808548,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415100097656,1.0,0.3090741336345672,0.849058985710144,0.849058985710144,1.0,1.0,-1.2760804891586304,0.5490644574165344,0.7270159721374512,0.247610867023468,0.0,0.0,0.6053817868232727,80.94760131835938,91.0,13.958317756652832,-13682.9736328125,293.6676940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464233398437,308.0653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.951171875,18000.0,0.0,0.0,0.3034897744655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.643751323223114,0.6437578797340393,-6.582919468200998e-06,0.0,0.000308003538521,0.0,0.0,48.10419464111328,0.0,0.0,0.0,0.4219101965427398,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525329001247882,-1434.812744140625,304.15313720703125,0.5689180493354797,0.098244123160839,0.0912138000130653,293.5382995605469,297.1499938964844,293.1499938964844,0.0111525496467947,-691.5943603515625,302.5731811523437,0.4296419620513916,0.050000000745058,0.0501626320183277,293.213134765625,297.1499938964844,293.1499938964844,0.2935003638267517,-4202.38916015625,304.15777587890625,0.8907982110977173,0.3795453011989593,0.2670586705207824,293.2370300292969,297.1499938964844,293.1499938964844,0.351523220539093,-6559.19287109375,304.1558837890625,0.9388980269432068,0.4382544457912445,0.4168918430805206,293.28082275390625,297.1499938964844,293.1499938964844,0.0097803510725498,-3054.43310546875,301.7670593261719,0.4296419620513916,0.050000000745058,0.2379499226808548,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415100097656,1.0,0.3090741336345672,0.849058985710144,0.849058985710144,1.0,1.0,-1.2760804891586304,0.5490644574165344,0.7270159721374512,0.247610867023468,0.0,0.0,0.6053817868232727,80.94760131835938,91.0,13.958317756652832,-13682.9736328125,293.6676940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464233398437,308.0653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.951171875,18000.0,0.0,0.0,0.3034897744655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.643751323223114,0.6437578797340393,-6.582919468200998e-06,0.0,0.000308003538521,0.0,0.0,48.10419464111328,0.0,0.0,0.0,0.4219101965427398,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517682060599327,-1421.9053955078125,304.1533508300781,0.561464786529541,0.0972678512334823,0.0904634073376655,293.5539245605469,297.1499938964844,293.1499938964844,0.0108533641323447,-682.0185546875,302.3964233398437,0.4251661300659179,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.2917823195457458,-4182.7685546875,304.1580505371094,0.882384181022644,0.3779056370258331,0.2660172283649444,293.2366943359375,297.1499938964844,293.1499938964844,0.3492686450481415,-6525.16796875,304.1576538085937,0.9286341667175292,0.4361162781715393,0.4150019586086273,293.28277587890625,297.1499938964844,293.1499938964844,0.0097293583676218,-3045.500732421875,301.71826171875,0.4251661300659179,0.050000000745058,0.2385837137699127,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.3936462402344,291.15191650390625,1.0,0.3123457729816437,0.8485888242721558,0.8485888242721558,1.0,1.0,-1.2725822925567627,0.5473511815071106,0.7252310514450073,0.2469604313373565,0.0,0.0,0.6045675277709961,84.2837905883789,94.0,14.462176322937012,-13607.4560546875,299.44268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06072998046875,308.0049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.28515625,18000.0,0.0,0.0,0.3045500814914703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433133482933044,0.6433199048042297,-6.585452410945436e-06,0.0,0.0003090795944444,0.0,0.0,48.07306289672852,0.0,0.0,0.0,0.4217955768108368,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517682060599327,-1421.9053955078125,304.1533508300781,0.561464786529541,0.0972678512334823,0.0904634073376655,293.5539245605469,297.1499938964844,293.1499938964844,0.0108533641323447,-682.0185546875,302.3964233398437,0.4251661300659179,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.2917823195457458,-4182.7685546875,304.1580505371094,0.882384181022644,0.3779056370258331,0.2660172283649444,293.2366943359375,297.1499938964844,293.1499938964844,0.3492686450481415,-6525.16796875,304.1576538085937,0.9286341667175292,0.4361162781715393,0.4150019586086273,293.28277587890625,297.1499938964844,293.1499938964844,0.0097293583676218,-3045.500732421875,301.71826171875,0.4251661300659179,0.050000000745058,0.2385837137699127,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.3936462402344,291.15191650390625,1.0,0.3123457729816437,0.8485888242721558,0.8485888242721558,1.0,1.0,-1.2725822925567627,0.5473511815071106,0.7252310514450073,0.2469604313373565,0.0,0.0,0.6045675277709961,84.2837905883789,94.0,14.462176322937012,-13607.4560546875,299.44268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06072998046875,308.0049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.28515625,18000.0,0.0,0.0,0.3045500814914703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433133482933044,0.6433199048042297,-6.585452410945436e-06,0.0,0.0003090795944444,0.0,0.0,48.07306289672852,0.0,0.0,0.0,0.4217955768108368,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513844899833202,-1415.44287109375,304.1534423828125,0.55788654088974,0.0967816412448883,0.0900881364941597,293.5616760253906,297.1499938964844,293.1499938964844,0.0107039837166666,-677.0800170898438,302.3062744140625,0.4231228232383728,0.050000000745058,0.0503618232905864,293.2134094238281,297.1499938964844,293.1499938964844,0.2909214794635772,-4172.93603515625,304.1581420898437,0.8784134984016418,0.3770880699157715,0.2654972374439239,293.2364501953125,297.1499938964844,293.1499938964844,0.3481440246105194,-6508.28125,304.1582946777344,0.9237525463104248,0.43506520986557,0.4140749275684356,293.2837219238281,297.1499938964844,293.1499938964844,0.0097032133489847,-3040.85595703125,301.6936950683594,0.4231228232383728,0.050000000745058,0.2388948053121566,291.1561889648437,291.1499938964844,263.5663452148437,262.4571533203125,280.5717468261719,293.3968505859375,291.1571960449219,1.0,0.3139329552650451,0.8483537435531616,0.8483537435531616,1.0,1.0,-1.270846962928772,0.5464996099472046,0.7243474125862122,0.2466430515050888,0.0,0.0,0.6036238074302673,85.92124938964844,94.0,14.607733726501465,-13569.8642578125,302.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361633300781,307.9842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.912109375,18000.0,0.0,0.0,0.3050012290477752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419976353645325,0.6420041918754578,-6.5782646743173245e-06,0.0,0.0003095374559052,0.0,0.0,47.89347839355469,0.0,0.0,0.0,0.4213147461414337,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510015487670898,-1409.0037841796875,304.15350341796875,0.5544021725654602,0.0962973907589912,0.0897138565778732,293.56939697265625,297.1499938964844,293.1499938964844,0.0105549823492765,-672.0499267578125,302.2149963378906,0.4211904406547546,0.050000000745058,0.0504267513751983,293.2134704589844,297.1499938964844,293.1499938964844,0.2900625467300415,-4163.12451171875,304.1582336425781,0.8745839595794678,0.3762719631195068,0.2649777233600616,293.2361755371094,297.1499938964844,293.1499938964844,0.3470239341259002,-6491.5048828125,304.1588134765625,0.9190543293952942,0.4340236186981201,0.4131568074226379,293.2846374511719,297.1499938964844,293.1499938964844,0.0096767507493495,-3036.127197265625,301.6690368652344,0.4211904406547546,0.050000000745058,0.2392027974128723,291.16143798828125,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.3999938964844,291.16241455078125,1.0,0.3154926002025604,0.8481225371360779,0.8481225371360779,1.0,1.0,-1.2691197395324707,0.5456510186195374,0.7234687209129333,0.2463308721780777,0.0,0.0,0.6023333072662354,87.54242706298828,97.0,14.58229923248291,-13532.134765625,305.0308532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230407714844,307.96942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.533203125,18000.0,0.0,0.0,0.3053750693798065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399606466293335,0.6399672031402588,-6.565487637999468e-06,0.0,0.000309916853439,0.0,0.0,47.60668563842773,0.0,0.0,0.0,0.4205504059791565,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502415150403976,-1396.257080078125,304.1535949707031,0.5477044582366943,0.095335766673088,0.0889695882797241,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586960420012,-661.739990234375,302.0289001464844,0.4176148772239685,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.288360983133316,-4143.6904296875,304.1583251953125,0.867312490940094,0.3746440410614013,0.2639405131340027,293.2355651855469,297.1499938964844,293.1499938964844,0.3448095023632049,-6458.43896484375,304.1595764160156,0.910276472568512,0.4319648742675781,0.4113432466983795,293.2864685058594,297.1499938964844,293.1499938964844,0.0096232173964381,-3026.523681640625,301.6192932128906,0.4176148772239685,0.050000000745058,0.2398109436035156,291.17144775390625,291.1499938964844,263.67694091796875,262.55450439453125,280.6321105957031,293.4061889648437,291.1723327636719,1.0,0.3185418546199798,0.8476600646972656,0.8476600646972656,1.0,1.0,-1.265688419342041,0.5439619421958923,0.7217264771461487,0.2457212209701538,0.0,0.0,0.5987889766693115,90.7436065673828,100.0,13.852094650268556,-13455.4560546875,310.4753112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283203125,307.95513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.765625,18000.0,0.0,0.0,0.3058322668075561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338140964508057,0.6338205933570862,-6.523424417537171e-06,0.0,0.000310380855808,0.0,0.0,46.727516174316406,0.0,0.0,0.0,0.4182555079460144,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502415150403976,-1396.257080078125,304.1535949707031,0.5477044582366943,0.095335766673088,0.0889695882797241,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586960420012,-661.739990234375,302.0289001464844,0.4176148772239685,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.288360983133316,-4143.6904296875,304.1583251953125,0.867312490940094,0.3746440410614013,0.2639405131340027,293.2355651855469,297.1499938964844,293.1499938964844,0.3448095023632049,-6458.43896484375,304.1595764160156,0.910276472568512,0.4319648742675781,0.4113432466983795,293.2864685058594,297.1499938964844,293.1499938964844,0.0096232173964381,-3026.523681640625,301.6192932128906,0.4176148772239685,0.050000000745058,0.2398109436035156,291.17144775390625,291.1499938964844,263.67694091796875,262.55450439453125,280.6321105957031,293.4061889648437,291.1723327636719,1.0,0.3185418546199798,0.8476600646972656,0.8476600646972656,1.0,1.0,-1.265688419342041,0.5439619421958923,0.7217264771461487,0.2457212209701538,0.0,0.0,0.5987889766693115,90.7436065673828,100.0,13.852094650268556,-13455.4560546875,310.4753112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283203125,307.95513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.765625,18000.0,0.0,0.0,0.3058322668075561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338140964508057,0.6338205933570862,-6.523424417537171e-06,0.0,0.000310380855808,0.0,0.0,46.727516174316406,0.0,0.0,0.0,0.4182555079460144,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.0494935810565948,-1383.7613525390625,304.1536560058594,0.5413492321968079,0.0943835899233818,0.088232085108757,293.59979248046875,297.1499938964844,293.1499938964844,0.009965662844479,-651.139404296875,301.83819580078125,0.4143609702587127,0.050000000745058,0.0506814569234848,293.213623046875,297.1499938964844,293.1499938964844,0.2866965532302856,-4124.69091796875,304.1583251953125,0.8605031371116638,0.3730219900608063,0.2629060447216034,293.2348937988281,297.1499938964844,293.1499938964844,0.3426486253738403,-6426.27490234375,304.15997314453125,0.9024466276168824,0.4299347102642059,0.4095557630062103,293.28826904296875,297.1499938964844,293.1499938964844,0.0095694093033671,-3016.8896484375,301.5688781738281,0.4143609702587127,0.050000000745058,0.2404110133647918,291.18023681640625,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.1809997558594,1.0,0.3215148746967315,0.8471975922584534,0.8471975922584534,1.0,1.0,-1.262287974357605,0.5422833561897278,0.7200046181678772,0.2451313436031341,0.0,0.0,0.5941562056541443,93.90250396728516,103.0,12.251534461975098,-13376.9521484375,315.8099670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694580078125,307.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.025390625,18000.0,0.0,0.0,0.3058338165283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253238916397095,0.6253303289413452,-6.463315003202297e-06,0.0,0.0003103824274148,0.0,0.0,45.51802062988281,0.0,0.0,0.0,0.4150514900684356,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.0494935810565948,-1383.7613525390625,304.1536560058594,0.5413492321968079,0.0943835899233818,0.088232085108757,293.59979248046875,297.1499938964844,293.1499938964844,0.009965662844479,-651.139404296875,301.83819580078125,0.4143609702587127,0.050000000745058,0.0506814569234848,293.213623046875,297.1499938964844,293.1499938964844,0.2866965532302856,-4124.69091796875,304.1583251953125,0.8605031371116638,0.3730219900608063,0.2629060447216034,293.2348937988281,297.1499938964844,293.1499938964844,0.3426486253738403,-6426.27490234375,304.15997314453125,0.9024466276168824,0.4299347102642059,0.4095557630062103,293.28826904296875,297.1499938964844,293.1499938964844,0.0095694093033671,-3016.8896484375,301.5688781738281,0.4143609702587127,0.050000000745058,0.2404110133647918,291.18023681640625,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.1809997558594,1.0,0.3215148746967315,0.8471975922584534,0.8471975922584534,1.0,1.0,-1.262287974357605,0.5422833561897278,0.7200046181678772,0.2451313436031341,0.0,0.0,0.5941562056541443,93.90250396728516,103.0,12.251534461975098,-13376.9521484375,315.8099670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694580078125,307.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.025390625,18000.0,0.0,0.0,0.3058338165283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253238916397095,0.6253303289413452,-6.463315003202297e-06,0.0,0.0003103824274148,0.0,0.0,45.51802062988281,0.0,0.0,0.0,0.4150514900684356,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487616173923015,-1371.5830078125,304.1536560058594,0.5353217124938965,0.0934418365359306,0.0875024050474166,293.6146850585937,297.1499938964844,293.1499938964844,0.0096764005720615,-640.2747802734375,301.6427307128906,0.4113662540912628,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2850827872753143,-4106.28466796875,304.1582336425781,0.8541025519371033,0.3714058995246887,0.2618747055530548,293.2341613769531,297.1499938964844,293.1499938964844,0.3405589163303375,-6395.24853515625,304.1601257324219,0.8952863216400146,0.4279305040836334,0.4077918529510498,293.2900085449219,297.1499938964844,293.1499938964844,0.0095157520845532,-3007.36279296875,301.5176696777344,0.4113662540912628,0.050000000745058,0.241004928946495,291.18731689453125,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878967285156,1.0,0.3244255781173706,0.8467432260513306,0.8467432260513306,1.0,1.0,-1.2589200735092163,0.5406087636947632,0.7183112502098083,0.2445852011442184,0.0,0.0,0.5886827111244202,97.03006744384766,106.0,9.92658519744873,-13296.1416015625,321.0600280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390991210937,307.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.478515625,18000.0,0.0,0.0,0.3053258657455444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149688363075256,0.6149752140045166,-6.388819201674778e-06,0.0,0.0003098669403698,0.0,0.0,44.06207275390625,0.0,0.0,0.0,0.4111589789390564,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487616173923015,-1371.5830078125,304.1536560058594,0.5353217124938965,0.0934418365359306,0.0875024050474166,293.6146850585937,297.1499938964844,293.1499938964844,0.0096764005720615,-640.2747802734375,301.6427307128906,0.4113662540912628,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2850827872753143,-4106.28466796875,304.1582336425781,0.8541025519371033,0.3714058995246887,0.2618747055530548,293.2341613769531,297.1499938964844,293.1499938964844,0.3405589163303375,-6395.24853515625,304.1601257324219,0.8952863216400146,0.4279305040836334,0.4077918529510498,293.2900085449219,297.1499938964844,293.1499938964844,0.0095157520845532,-3007.36279296875,301.5176696777344,0.4113662540912628,0.050000000745058,0.241004928946495,291.18731689453125,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878967285156,1.0,0.3244255781173706,0.8467432260513306,0.8467432260513306,1.0,1.0,-1.2589200735092163,0.5406087636947632,0.7183112502098083,0.2445852011442184,0.0,0.0,0.5886827111244202,97.03006744384766,106.0,9.92658519744873,-13296.1416015625,321.0600280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390991210937,307.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.478515625,18000.0,0.0,0.0,0.3053258657455444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149688363075256,0.6149752140045166,-6.388819201674778e-06,0.0,0.0003098669403698,0.0,0.0,44.06207275390625,0.0,0.0,0.0,0.4111589789390564,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.0480755716562271,-1360.219482421875,304.153564453125,0.529683530330658,0.0925748124718666,0.0868110507726669,293.6293640136719,297.1499938964844,293.1499938964844,0.0093913674354553,-629.16796875,301.4425354003906,0.4085785150527954,0.050000000745058,0.0509308651089668,293.2139587402344,297.1499938964844,293.1499938964844,0.2835007011890411,-4088.24169921875,304.1581420898437,0.8480418920516968,0.3697346746921539,0.2608250975608825,293.2333984375,297.1499938964844,293.1499938964844,0.3385510742664337,-6365.49658203125,304.1600952148437,0.8884556889533997,0.4259505271911621,0.4060499370098114,293.2917175292969,297.1499938964844,293.1499938964844,0.0094625279307365,-2998.030029296875,301.465576171875,0.4085785150527954,0.050000000745058,0.2415941059589386,291.1923828125,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927490234375,1.0,0.3272857069969177,0.8462889194488525,0.8462889194488525,1.0,1.0,-1.2555958032608032,0.5389329195022583,0.7166628241539001,0.2441139221191406,0.0,0.0,0.5826718211174011,100.13475036621094,94.0,7.190708160400391,-13213.3720703125,326.24932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286682128906,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18105.158203125,18000.0,0.0,0.0,0.3042989373207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034051775932312,0.6034114956855774,-6.30545400781557e-06,0.0,0.000308824761305,0.0,0.0,42.468746185302734,0.0,0.0,0.0,0.4068298041820526,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.0480755716562271,-1360.219482421875,304.153564453125,0.529683530330658,0.0925748124718666,0.0868110507726669,293.6293640136719,297.1499938964844,293.1499938964844,0.0093913674354553,-629.16796875,301.4425354003906,0.4085785150527954,0.050000000745058,0.0509308651089668,293.2139587402344,297.1499938964844,293.1499938964844,0.2835007011890411,-4088.24169921875,304.1581420898437,0.8480418920516968,0.3697346746921539,0.2608250975608825,293.2333984375,297.1499938964844,293.1499938964844,0.3385510742664337,-6365.49658203125,304.1600952148437,0.8884556889533997,0.4259505271911621,0.4060499370098114,293.2917175292969,297.1499938964844,293.1499938964844,0.0094625279307365,-2998.030029296875,301.465576171875,0.4085785150527954,0.050000000745058,0.2415941059589386,291.1923828125,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927490234375,1.0,0.3272857069969177,0.8462889194488525,0.8462889194488525,1.0,1.0,-1.2555958032608032,0.5389329195022583,0.7166628241539001,0.2441139221191406,0.0,0.0,0.5826718211174011,100.13475036621094,94.0,7.190708160400391,-13213.3720703125,326.24932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286682128906,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18105.158203125,18000.0,0.0,0.0,0.3042989373207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034051775932312,0.6034114956855774,-6.30545400781557e-06,0.0,0.000308824761305,0.0,0.0,42.468746185302734,0.0,0.0,0.0,0.4068298041820526,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477281957864761,-1354.4769287109375,304.153564453125,0.528989851474762,0.0922105833888053,0.0864577740430831,293.6365966796875,297.1499938964844,293.1499938964844,0.0092337345704436,-622.69580078125,301.3407897949219,0.408706933259964,0.050000000745058,0.050925001502037,293.2142944335937,297.1499938964844,293.1499938964844,0.2826165556907654,-4078.104248046875,304.15826416015625,0.8476338982582092,0.3688534796237945,0.2602152824401855,293.2330017089844,297.1499938964844,293.1499938964844,0.3375086784362793,-6350.0048828125,304.16015625,0.8880144357681274,0.4249759018421173,0.4051215052604675,293.2925109863281,297.1499938964844,293.1499938964844,0.0094188768416643,-2989.467041015625,301.4393920898437,0.408706933259964,0.050000000745058,0.2415662705898285,291.1943664550781,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.4263916015625,291.1947937011719,1.0,0.3265500664710998,0.8460617065429688,0.8460617065429688,1.0,1.0,-1.2532856464385986,0.5377817153930664,0.7155039310455322,0.2437734901905059,0.0,0.0,0.5795176029205322,99.9577865600586,94.0,6.696087837219238,-13167.4345703125,324.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,308.011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.857421875,18000.0,0.0,0.0,0.3035931885242462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973425507545471,0.5973488092422485,-6.261858743528137e-06,0.0,0.0003081085160374,0.0,0.0,41.64802932739258,0.0,0.0,0.0,0.404574990272522,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473731979727745,-1348.60546875,304.153564453125,0.5296614170074463,0.0918873399496078,0.086101159453392,293.6437072753906,297.1499938964844,293.1499938964844,0.0090666739270091,-615.5906982421875,301.23834228515625,0.4098239541053772,0.050000000745058,0.0508745126426219,293.2146301269531,297.1499938964844,293.1499938964844,0.281663715839386,-4067.14306640625,304.1584777832031,0.8489320874214172,0.3679737150669098,0.2595659494400024,293.2325134277344,297.1499938964844,293.1499938964844,0.3364177644252777,-6333.7421875,304.1602783203125,0.8895082473754883,0.4240220487117767,0.4041648507118225,293.2932434082031,297.1499938964844,293.1499938964844,0.0093637965619564,-2978.151123046875,301.4134216308594,0.4098239541053772,0.050000000745058,0.2413267791271209,291.1970520019531,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.428955078125,291.1976013183594,1.0,0.3248196840286255,0.8458428382873535,0.8458428382873535,1.0,1.0,-1.250582218170166,0.5364415049552917,0.7141406536102295,0.2433686107397079,0.0,0.0,0.5761140584945679,98.64593505859376,82.0,7.333951473236084,-13117.8037109375,320.8858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33135986328125,308.02850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.244140625,18000.0,0.0,0.0,0.3027546107769012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910053253173828,0.5910115242004395,-6.217119789653225e-06,0.0,0.0003072574327234,0.0,0.0,40.80482482910156,0.0,0.0,0.0,0.4022265076637268,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.046673733741045,-1337.0546875,304.1535339355469,0.5340135097503662,0.0913396999239921,0.0853994637727737,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199322879314,-600.2250366210938,301.0310363769531,0.4142787456512451,0.050000000745058,0.0506848841905593,293.215087890625,297.1499938964844,293.1499938964844,0.2796929478645324,-4044.4580078125,304.158935546875,0.8552956581115723,0.3662450611591339,0.2582168877124786,293.2312927246094,297.1499938964844,293.1499938964844,0.3342083096504211,-6300.7861328125,304.1605529785156,0.8967025279998779,0.4221775531768799,0.4022218585014343,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333145439624,-2950.54296875,301.36199951171875,0.4142787456512451,0.050000000745058,0.2404272705316543,291.2025451660156,291.1499938964844,264.0294494628906,262.86639404296875,280.83306884765625,293.433837890625,291.2029724121094,1.0,0.3189729750156402,0.8454050421714783,0.8454050421714783,1.0,1.0,-1.2444814443588257,0.53341144323349,0.7110700607299805,0.2424922287464141,0.0,0.0,0.5687245726585388,93.76995086669922,70.0,7.067190170288086,-13006.7900390625,307.91961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440612792969,308.0605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18122.9765625,18000.0,0.0,0.0,0.3006778955459595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771971344947815,0.5772032141685486,-6.121592832641909e-06,0.0,0.000305149849737,0.0,0.0,39.013431549072266,0.0,0.0,0.0,0.3971655666828155,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.046673733741045,-1337.0546875,304.1535339355469,0.5340135097503662,0.0913396999239921,0.0853994637727737,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199322879314,-600.2250366210938,301.0310363769531,0.4142787456512451,0.050000000745058,0.0506848841905593,293.215087890625,297.1499938964844,293.1499938964844,0.2796929478645324,-4044.4580078125,304.158935546875,0.8552956581115723,0.3662450611591339,0.2582168877124786,293.2312927246094,297.1499938964844,293.1499938964844,0.3342083096504211,-6300.7861328125,304.1605529785156,0.8967025279998779,0.4221775531768799,0.4022218585014343,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333145439624,-2950.54296875,301.36199951171875,0.4142787456512451,0.050000000745058,0.2404272705316543,291.2025451660156,291.1499938964844,264.0294494628906,262.86639404296875,280.83306884765625,293.433837890625,291.2029724121094,1.0,0.3189729750156402,0.8454050421714783,0.8454050421714783,1.0,1.0,-1.2444814443588257,0.53341144323349,0.7110700607299805,0.2424922287464141,0.0,0.0,0.5687245726585388,93.76995086669922,70.0,7.067190170288086,-13006.7900390625,307.91961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440612792969,308.0605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18122.9765625,18000.0,0.0,0.0,0.3006778955459595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771971344947815,0.5772032141685486,-6.121592832641909e-06,0.0,0.000305149849737,0.0,0.0,39.013431549072266,0.0,0.0,0.0,0.3971655666828155,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460087098181247,-1326.1134033203125,304.1534729003906,0.5419602394104004,0.0909058451652526,0.0847249999642372,293.6707458496094,297.1499938964844,293.1499938964844,0.0083679081872105,-583.8756713867188,300.8202819824219,0.4216394424438476,0.050000000745058,0.0504115931689739,293.2152099609375,297.1499938964844,293.1499938964844,0.2777289748191833,-4021.879150390625,304.15924072265625,0.8662160038948059,0.3645714819431305,0.2568420469760895,293.2298278808594,297.1499938964844,293.1499938964844,0.3320425748825073,-6268.52001953125,304.16064453125,0.9089986681938172,0.4204133152961731,0.4002720415592193,293.2951965332031,297.1499938964844,293.1499938964844,0.0090866293758153,-2918.81787109375,301.3109436035156,0.4216394424438476,0.050000000745058,0.2391308844089508,291.2063293457031,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.2065734863281,1.0,0.3107308447360992,0.8449671864509583,0.8449671864509583,1.0,1.0,-1.2377973794937134,0.5300666093826294,0.7077307105064392,0.2416222989559173,0.0,0.0,0.5609466433525085,86.77091217041016,58.0,5.214590072631836,-12885.416015625,290.35845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628356933594,308.0912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18127.68359375,18000.0,0.0,0.0,0.298076331615448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625842213630676,0.5625902414321899,-6.021539320499869e-06,0.0,0.0003025095793418,0.0,0.0,37.17511367797852,0.0,0.0,0.0,0.3918617963790893,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460087098181247,-1326.1134033203125,304.1534729003906,0.5419602394104004,0.0909058451652526,0.0847249999642372,293.6707458496094,297.1499938964844,293.1499938964844,0.0083679081872105,-583.8756713867188,300.8202819824219,0.4216394424438476,0.050000000745058,0.0504115931689739,293.2152099609375,297.1499938964844,293.1499938964844,0.2777289748191833,-4021.879150390625,304.15924072265625,0.8662160038948059,0.3645714819431305,0.2568420469760895,293.2298278808594,297.1499938964844,293.1499938964844,0.3320425748825073,-6268.52001953125,304.16064453125,0.9089986681938172,0.4204133152961731,0.4002720415592193,293.2951965332031,297.1499938964844,293.1499938964844,0.0090866293758153,-2918.81787109375,301.3109436035156,0.4216394424438476,0.050000000745058,0.2391308844089508,291.2063293457031,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.2065734863281,1.0,0.3107308447360992,0.8449671864509583,0.8449671864509583,1.0,1.0,-1.2377973794937134,0.5300666093826294,0.7077307105064392,0.2416222989559173,0.0,0.0,0.5609466433525085,86.77091217041016,58.0,5.214590072631836,-12885.416015625,290.35845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628356933594,308.0912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18127.68359375,18000.0,0.0,0.0,0.298076331615448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625842213630676,0.5625902414321899,-6.021539320499869e-06,0.0,0.0003025095793418,0.0,0.0,37.17511367797852,0.0,0.0,0.0,0.3918617963790893,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453928112983703,-1316.0194091796875,304.1533203125,0.5534481406211853,0.090572252869606,0.0840925499796867,293.6834411621094,297.1499938964844,293.1499938964844,0.008019033819437,-566.9595947265625,300.6059875488281,0.4324794113636017,0.050000000745058,0.050084613263607,293.21502685546875,297.1499938964844,293.1499938964844,0.2758094668388366,-3999.8408203125,304.15936279296875,0.8817428946495056,0.3629555106163025,0.2554675340652466,293.22821044921875,297.1499938964844,293.1499938964844,0.3299475014209747,-6237.345703125,304.1605834960937,0.9276760816574096,0.4187206625938415,0.3983380496501922,293.29559326171875,297.1499938964844,293.1499938964844,0.008931977674365,-2884.803955078125,301.2602233886719,0.4324794113636017,0.050000000745058,0.2375798374414444,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.20831298828125,1.0,0.3007323443889618,0.8445791602134705,0.8445791602134705,1.0,1.0,-1.230812907218933,0.5265355110168457,0.7042774558067322,0.2408437281847,0.0,0.0,0.553035318851471,78.4124755859375,46.0,2.755080223083496,-12757.421875,270.0103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68218994140625,308.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18127.205078125,18000.0,0.0,0.0,0.2949904501438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477731227874756,0.5477790236473083,-5.921690899413079e-06,0.0,0.0002993778034579,0.0,0.0,35.373374938964844,0.0,0.0,0.0,0.386543869972229,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453928112983703,-1316.0194091796875,304.1533203125,0.5534481406211853,0.090572252869606,0.0840925499796867,293.6834411621094,297.1499938964844,293.1499938964844,0.008019033819437,-566.9595947265625,300.6059875488281,0.4324794113636017,0.050000000745058,0.050084613263607,293.21502685546875,297.1499938964844,293.1499938964844,0.2758094668388366,-3999.8408203125,304.15936279296875,0.8817428946495056,0.3629555106163025,0.2554675340652466,293.22821044921875,297.1499938964844,293.1499938964844,0.3299475014209747,-6237.345703125,304.1605834960937,0.9276760816574096,0.4187206625938415,0.3983380496501922,293.29559326171875,297.1499938964844,293.1499938964844,0.008931977674365,-2884.803955078125,301.2602233886719,0.4324794113636017,0.050000000745058,0.2375798374414444,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.20831298828125,1.0,0.3007323443889618,0.8445791602134705,0.8445791602134705,1.0,1.0,-1.230812907218933,0.5265355110168457,0.7042774558067322,0.2408437281847,0.0,0.0,0.553035318851471,78.4124755859375,46.0,2.755080223083496,-12757.421875,270.0103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68218994140625,308.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18127.205078125,18000.0,0.0,0.0,0.2949904501438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477731227874756,0.5477790236473083,-5.921690899413079e-06,0.0,0.0002993778034579,0.0,0.0,35.373374938964844,0.0,0.0,0.0,0.386543869972229,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448348335921764,-1306.9110107421875,304.15313720703125,0.5686869025230408,0.0903274714946746,0.0835112109780311,293.6956787109375,297.1499938964844,293.1499938964844,0.0076780053786933,-549.7429809570312,300.3880920410156,0.4479655623435974,0.050000000745058,0.0497247539460659,293.214599609375,297.1499938964844,293.1499938964844,0.2739538550376892,-3978.560791015625,304.1593322753906,0.9023536443710328,0.3613941967487335,0.2541073858737945,293.2264709472656,297.1499938964844,293.1499938964844,0.3279365003108978,-6207.4541015625,304.160400390625,0.9519910216331482,0.4170906245708465,0.3964320123195648,293.2956848144531,297.1499938964844,293.1499938964844,0.0087746521458029,-2849.70703125,301.20977783203125,0.4479655623435974,0.050000000745058,0.2358728200197219,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893751263618469,0.8441911339759827,0.8441911339759827,1.0,1.0,-1.223713994026184,0.5228974223136902,0.7008165717124939,0.2402020394802093,0.0,0.0,0.5452457070350647,69.22425079345703,34.0,0.2446561455726623,-12625.6318359375,248.1109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7962646484375,308.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.357421875,18000.0,0.0,0.0,0.2914880812168121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332802534103394,0.5332860350608826,-5.825756034028018e-06,0.0,0.0002958233235403,0.0,0.0,33.67021179199219,0.0,0.0,0.0,0.3813998997211456,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448348335921764,-1306.9110107421875,304.15313720703125,0.5686869025230408,0.0903274714946746,0.0835112109780311,293.6956787109375,297.1499938964844,293.1499938964844,0.0076780053786933,-549.7429809570312,300.3880920410156,0.4479655623435974,0.050000000745058,0.0497247539460659,293.214599609375,297.1499938964844,293.1499938964844,0.2739538550376892,-3978.560791015625,304.1593322753906,0.9023536443710328,0.3613941967487335,0.2541073858737945,293.2264709472656,297.1499938964844,293.1499938964844,0.3279365003108978,-6207.4541015625,304.160400390625,0.9519910216331482,0.4170906245708465,0.3964320123195648,293.2956848144531,297.1499938964844,293.1499938964844,0.0087746521458029,-2849.70703125,301.20977783203125,0.4479655623435974,0.050000000745058,0.2358728200197219,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893751263618469,0.8441911339759827,0.8441911339759827,1.0,1.0,-1.223713994026184,0.5228974223136902,0.7008165717124939,0.2402020394802093,0.0,0.0,0.5452457070350647,69.22425079345703,34.0,0.2446561455726623,-12625.6318359375,248.1109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7962646484375,308.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.357421875,18000.0,0.0,0.0,0.2914880812168121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332802534103394,0.5332860350608826,-5.825756034028018e-06,0.0,0.0002958233235403,0.0,0.0,33.67021179199219,0.0,0.0,0.0,0.3813998997211456,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445783212780952,-1302.7359619140625,304.1530456542969,0.5778340697288513,0.090235449373722,0.0832409933209419,293.7016296386719,297.1499938964844,293.1499938964844,0.0075110988691449,-541.0674438476562,300.2777709960937,0.4579616785049438,0.050000000745058,0.0495367981493473,293.2143249511719,297.1499938964844,293.1499938964844,0.2730511724948883,-3968.214599609375,304.1592712402344,0.9156139492988586,0.3606327772140503,0.2534350752830505,293.2255859375,297.1499938964844,293.1499938964844,0.3269620835781097,-6192.97705078125,304.1602783203125,0.9655556678771972,0.4162966907024383,0.3954915106296539,293.2956237792969,297.1499938964844,293.1499938964844,0.0086959544569253,-2831.9716796875,301.18463134765625,0.4579616785049438,0.050000000745058,0.2349812388420105,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,293.45037841796875,291.20751953125,1.0,0.2832621335983276,0.8439971208572388,0.8439971208572388,1.0,1.0,-1.2201579809188845,0.5210551023483276,0.6991028189659119,0.2399401217699051,0.0,0.0,0.5414572358131409,64.428466796875,34.0,-0.8887796998023987,-12558.9990234375,236.83135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8495483398437,308.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.83984375,18000.0,0.0,0.0,0.2896065413951874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262820720672607,0.526287853717804,-5.780163064628141e-06,0.0,0.0002939138212241,0.0,0.0,32.86909866333008,0.0,0.0,0.0,0.3789358139038086,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443365462124347,-1298.807861328125,304.1529235839844,0.5880637168884277,0.0901618376374244,0.0829844921827316,293.70751953125,297.1499938964844,293.1499938964844,0.0073470300994813,-532.37646484375,300.16656494140625,0.4691917896270752,0.050000000745058,0.0493453741073608,293.2139892578125,297.1499938964844,293.1499938964844,0.2721644639968872,-3958.05322265625,304.1592102050781,0.9316927194595336,0.3598831295967102,0.2527685165405273,293.22467041015625,297.1499938964844,293.1499938964844,0.3260068893432617,-6178.787109375,304.16015625,0.9795233011245728,0.4155153334140777,0.3945596516132355,293.2955322265625,297.1499938964844,293.1499938964844,0.0086176507174968,-2814.206298828125,301.1595764160156,0.4691917896270752,0.050000000745058,0.234073206782341,291.2067565917969,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.45281982421875,291.2065124511719,1.0,0.2768927216529846,0.843823254108429,0.843823254108429,1.0,1.0,-1.2166119813919067,0.5192057490348816,0.6974062323570251,0.2397204339504242,0.0,0.0,0.5377634763717651,59.54609298706055,25.0,-1.9198538064956665,-12492.1591796875,225.4394073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8995666503906,308.1549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.8046875,18000.0,0.0,0.0,0.2876563370227813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5194963216781616,0.5195020437240601,-5.73644047108246e-06,0.0,0.0002919346152339,0.0,0.0,32.10548400878906,0.0,0.0,0.0,0.3765591382980346,4.0,0.0,1.0
