time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.17236328125,297.1499938964844,293.1499938964844,0.043938972055912,-1292.3665771484375,304.1526184082031,0.6085586547851562,0.0900734886527061,0.0825623795390129,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364754647016,-515.504150390625,299.94171142578125,0.4868607521057129,0.050000000745058,0.0490073673427104,293.21319580078125,297.1499938964844,293.1499938964844,0.2704654335975647,-3938.585205078125,304.1589660644531,0.963822305202484,0.3584188520908355,0.2514911293983459,293.2216186523437,297.1499938964844,293.1499938964844,0.3189394772052765,-6068.66162109375,304.1698303222656,0.9990000128746032,0.4142331480979919,0.3871457874774933,293.295166015625,297.1499938964844,293.1499938964844,0.008474763482809,-2781.601318359375,301.1098022460937,0.4868607521057129,0.050000000745058,0.2324698567390442,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.4559020996094,291.2049560546875,1.0,0.2643991112709045,0.8434755802154541,0.8434755802154541,1.0,1.0,-1.2033601999282837,0.5125144124031067,0.690845787525177,0.2383564859628677,0.0,0.0,0.5306621193885803,50.84223556518555,28.0,1.66011381149292,-12324.7314453125,202.96920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9883117675781,308.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.013671875,18000.0,0.0,0.0,0.2835889160633087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066772103309631,0.5066828727722168,-5.655059339915169e-06,0.0,0.0002878067025449,0.0,0.0,30.69735336303711,0.0,0.0,0.0,0.3721199929714203,4.0,0.0,1.0
386280,293.17236328125,297.1499938964844,293.1499938964844,0.043938972055912,-1292.3665771484375,304.1526184082031,0.6085586547851562,0.0900734886527061,0.0825623795390129,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364754647016,-515.504150390625,299.94171142578125,0.4868607521057129,0.050000000745058,0.0490073673427104,293.21319580078125,297.1499938964844,293.1499938964844,0.2704654335975647,-3938.585205078125,304.1589660644531,0.963822305202484,0.3584188520908355,0.2514911293983459,293.2216186523437,297.1499938964844,293.1499938964844,0.3189394772052765,-6068.66162109375,304.1698303222656,0.9990000128746032,0.4142331480979919,0.3871457874774933,293.295166015625,297.1499938964844,293.1499938964844,0.008474763482809,-2781.601318359375,301.1098022460937,0.4868607521057129,0.050000000745058,0.2324698567390442,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.4559020996094,291.2049560546875,1.0,0.2643991112709045,0.8434755802154541,0.8434755802154541,1.0,1.0,-1.2033601999282837,0.5125144124031067,0.690845787525177,0.2383564859628677,0.0,0.0,0.5306621193885803,50.84223556518555,28.0,1.66011381149292,-12324.7314453125,202.96920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9883117675781,308.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.013671875,18000.0,0.0,0.0,0.2835889160633087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066772103309631,0.5066828727722168,-5.655059339915169e-06,0.0,0.0002878067025449,0.0,0.0,30.69735336303711,0.0,0.0,0.0,0.3721199929714203,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435507707297802,-1285.6107177734375,304.15240478515625,0.6197236180305481,0.0900194123387336,0.0823578760027885,293.7302551269531,297.1499938964844,293.1499938964844,0.0067522642202675,-498.9660034179688,299.7258605957031,0.4960978031158447,0.050000000745058,0.0488396286964416,293.2120056152344,297.1499938964844,293.1499938964844,0.2681378722190857,-3911.102783203125,304.15985107421875,0.9799051880836488,0.3570578098297119,0.2504049837589264,293.1969909667969,297.1499938964844,293.1499938964844,0.2975227832794189,-5733.953125,304.1981506347656,0.9990000128746032,0.4173731207847595,0.3660164177417755,293.2945251464844,297.1499938964844,293.1499938964844,0.0083555160090327,-2751.20458984375,301.06964111328125,0.4960978031158447,0.050000000745058,0.2316741645336151,291.2388610839844,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.4301452636719,291.2416076660156,1.0,0.2555824220180511,0.8431279063224792,0.8431279063224792,1.0,1.0,-1.175282597541809,0.4987701177597046,0.6765124797821045,0.2343868166208267,0.0,0.0,0.5168143510818481,46.26259231567383,31.0,34.93193817138672,-12029.12109375,184.62222290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0950622558594,308.2029724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18174.896484375,18000.0,0.0,0.0,0.278966873884201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875341057777405,0.4875396490097046,-5.556852102017729e-06,0.0,0.0002831159217748,0.0,0.0,28.7664794921875,0.0,0.0,0.0,0.3657616972923279,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435507707297802,-1285.6107177734375,304.15240478515625,0.6197236180305481,0.0900194123387336,0.0823578760027885,293.7302551269531,297.1499938964844,293.1499938964844,0.0067522642202675,-498.9660034179688,299.7258605957031,0.4960978031158447,0.050000000745058,0.0488396286964416,293.2120056152344,297.1499938964844,293.1499938964844,0.2681378722190857,-3911.102783203125,304.15985107421875,0.9799051880836488,0.3570578098297119,0.2504049837589264,293.1969909667969,297.1499938964844,293.1499938964844,0.2975227832794189,-5733.953125,304.1981506347656,0.9990000128746032,0.4173731207847595,0.3660164177417755,293.2945251464844,297.1499938964844,293.1499938964844,0.0083555160090327,-2751.20458984375,301.06964111328125,0.4960978031158447,0.050000000745058,0.2316741645336151,291.2388610839844,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.4301452636719,291.2416076660156,1.0,0.2555824220180511,0.8431279063224792,0.8431279063224792,1.0,1.0,-1.175282597541809,0.4987701177597046,0.6765124797821045,0.2343868166208267,0.0,0.0,0.5168143510818481,46.26259231567383,31.0,34.93193817138672,-12029.12109375,184.62222290039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0950622558594,308.2029724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18174.896484375,18000.0,0.0,0.0,0.278966873884201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875341057777405,0.4875396490097046,-5.556852102017729e-06,0.0,0.0002831159217748,0.0,0.0,28.7664794921875,0.0,0.0,0.0,0.3657616972923279,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433780960738658,-1282.7769775390625,304.1518859863281,0.6271985769271851,0.0899742171168327,0.0822076573967933,293.74151611328125,297.1499938964844,293.1499938964844,0.0064926501363515,-483.948486328125,299.4971923828125,0.5028246641159058,0.050000000745058,0.0487316697835922,293.2046813964844,297.1499938964844,293.1499938964844,0.267074853181839,-3899.226806640625,304.158203125,0.990233302116394,0.3569311201572418,0.2497631609439849,293.16534423828125,297.1499938964844,293.1499938964844,0.283156156539917,-5511.59130859375,304.2056579589844,0.9990000128746032,0.4225991666316986,0.3517464101314544,293.29345703125,297.1499938964844,293.1499938964844,0.0082671288400888,-2730.85791015625,301.024169921875,0.5028246641159058,0.050000000745058,0.2311620563268661,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.1533508300781,293.3949584960937,291.2440795898437,1.0,0.249624416232109,0.8429581522941589,0.8429581522941589,1.0,1.0,-1.1564559936523438,0.4893983900547027,0.6670576333999634,0.2322327941656112,0.0,0.0,0.5033559203147888,43.32162857055664,49.0,7.033929347991943,-11748.1337890625,172.99737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2365417480469,308.1843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18179.00390625,18000.0,0.0,0.0,0.273495465517044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635272622108459,0.4635326862335205,-5.422027697932208e-06,0.0,0.0002775631437543,0.0,0.0,26.399038314819336,0.0,0.0,0.0,0.3579202890396118,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433780960738658,-1282.7769775390625,304.1518859863281,0.6271985769271851,0.0899742171168327,0.0822076573967933,293.74151611328125,297.1499938964844,293.1499938964844,0.0064926501363515,-483.948486328125,299.4971923828125,0.5028246641159058,0.050000000745058,0.0487316697835922,293.2046813964844,297.1499938964844,293.1499938964844,0.267074853181839,-3899.226806640625,304.158203125,0.990233302116394,0.3569311201572418,0.2497631609439849,293.16534423828125,297.1499938964844,293.1499938964844,0.283156156539917,-5511.59130859375,304.2056579589844,0.9990000128746032,0.4225991666316986,0.3517464101314544,293.29345703125,297.1499938964844,293.1499938964844,0.0082671288400888,-2730.85791015625,301.024169921875,0.5028246641159058,0.050000000745058,0.2311620563268661,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.1533508300781,293.3949584960937,291.2440795898437,1.0,0.249624416232109,0.8429581522941589,0.8429581522941589,1.0,1.0,-1.1564559936523438,0.4893983900547027,0.6670576333999634,0.2322327941656112,0.0,0.0,0.5033559203147888,43.32162857055664,49.0,7.033929347991943,-11748.1337890625,172.99737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2365417480469,308.1843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18179.00390625,18000.0,0.0,0.0,0.273495465517044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635272622108459,0.4635326862335205,-5.422027697932208e-06,0.0,0.0002775631437543,0.0,0.0,26.399038314819336,0.0,0.0,0.0,0.3579202890396118,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435489192605018,-1286.0506591796875,304.15093994140625,0.6250942945480347,0.0899413377046585,0.0822049751877784,293.75262451171875,297.1499938964844,293.1499938964844,0.0062710423953831,-471.5037231445313,299.2508544921875,0.5009888410568237,0.050000000745058,0.0487598665058612,293.1871337890625,297.1499938964844,293.1499938964844,0.269571304321289,-3930.22998046875,304.1512756347656,0.9889371991157532,0.3591167330741882,0.2512170970439911,293.146484375,297.1499938964844,293.1499938964844,0.2865908741950989,-5574.42724609375,304.1805114746094,0.9990000128746032,0.4260883033275604,0.3555276393890381,293.2919921875,297.1499938964844,293.1499938964844,0.0082303285598754,-2726.555908203125,300.97088623046875,0.5009888410568237,0.050000000745058,0.2312958091497421,291.2132873535156,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.2067565917969,1.0,0.2521613240242004,0.8427883982658386,0.8427883982658386,1.0,1.0,-1.1629183292388916,0.492070198059082,0.6708481311798096,0.2344500720500946,0.0,0.0,0.4963546097278595,44.14192199707031,67.0,-48.031883239746094,-11662.2275390625,176.5780487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3613586425781,308.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.392578125,18000.0,0.0,0.0,0.267630785703659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474421441555023,0.4474474489688873,-5.319638148648664e-06,0.0,0.0002716112358029,0.0,0.0,24.82950019836425,0.0,0.0,0.0,0.352552592754364,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435489192605018,-1286.0506591796875,304.15093994140625,0.6250942945480347,0.0899413377046585,0.0822049751877784,293.75262451171875,297.1499938964844,293.1499938964844,0.0062710423953831,-471.5037231445313,299.2508544921875,0.5009888410568237,0.050000000745058,0.0487598665058612,293.1871337890625,297.1499938964844,293.1499938964844,0.269571304321289,-3930.22998046875,304.1512756347656,0.9889371991157532,0.3591167330741882,0.2512170970439911,293.146484375,297.1499938964844,293.1499938964844,0.2865908741950989,-5574.42724609375,304.1805114746094,0.9990000128746032,0.4260883033275604,0.3555276393890381,293.2919921875,297.1499938964844,293.1499938964844,0.0082303285598754,-2726.555908203125,300.97088623046875,0.5009888410568237,0.050000000745058,0.2312958091497421,291.2132873535156,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.2067565917969,1.0,0.2521613240242004,0.8427883982658386,0.8427883982658386,1.0,1.0,-1.1629183292388916,0.492070198059082,0.6708481311798096,0.2344500720500946,0.0,0.0,0.4963546097278595,44.14192199707031,67.0,-48.031883239746094,-11662.2275390625,176.5780487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3613586425781,308.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.392578125,18000.0,0.0,0.0,0.267630785703659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474421441555023,0.4474474489688873,-5.319638148648664e-06,0.0,0.0002716112358029,0.0,0.0,24.82950019836425,0.0,0.0,0.0,0.352552592754364,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437654927372932,-1290.0347900390625,304.150390625,0.6206204295158386,0.0899214893579483,0.0822495073080062,293.75811767578125,297.1499938964844,293.1499938964844,0.0061741159297525,-466.2878723144531,299.1192932128906,0.4970681071281433,0.050000000745058,0.0488232672214508,293.1825256347656,297.1499938964844,293.1499938964844,0.2710199654102325,-3948.03955078125,304.1484069824219,0.983128786087036,0.3595563471317291,0.2517556548118591,293.1483154296875,297.1499938964844,293.1499938964844,0.2949688136577606,-5711.1005859375,304.1596984863281,0.9990000128746032,0.4257814288139343,0.3638891279697418,293.2914428710937,297.1499938964844,293.1499938964844,0.0082310549914836,-2730.606689453125,300.9396057128906,0.4970681071281433,0.050000000745058,0.2315965592861175,291.1800231933594,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702697753906,291.1729431152344,1.0,0.2560141086578369,0.8427035212516785,0.8427035212516785,1.0,1.0,-1.1740882396697998,0.4971607327461242,0.6769274473190308,0.2370229065418243,0.0,0.0,0.497664213180542,45.902462005615234,67.0,-70.49140167236328,-11709.9296875,183.5308380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3891296386719,308.1180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.13671875,18000.0,0.0,0.0,0.2648974359035492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461533427238464,0.4461586475372314,-5.297209554555593e-06,0.0,0.000268837204203,0.0,0.0,24.64861488342285,0.0,0.0,0.0,0.3519492447376251,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440036095678806,-1294.368408203125,304.1498718261719,0.6142423748970032,0.0898867174983024,0.0823142752051353,293.7635803222656,297.1499938964844,293.1499938964844,0.0060813603922724,-461.2604675292969,298.9859619140625,0.4917299449443817,0.050000000745058,0.0489164553582668,293.1811828613281,297.1499938964844,293.1499938964844,0.2720484137535095,-3960.6669921875,304.1468505859375,0.9737963676452636,0.359412133693695,0.2519330978393554,293.1583251953125,297.1499938964844,293.1499938964844,0.3069643080234527,-5903.30078125,304.1361083984375,0.9990000128746032,0.4238426387310028,0.3758407235145569,293.2912292480469,297.1499938964844,293.1499938964844,0.0082372929900884,-2736.115478515625,300.9071655273437,0.4917299449443817,0.050000000745058,0.232038602232933,291.1461181640625,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.38555908203125,291.1393737792969,1.0,0.2613353133201599,0.8425372838973999,0.8425372838973999,1.0,1.0,-1.189363718032837,0.5041822791099548,0.6851814389228821,0.240395650267601,0.0,0.0,0.5013270378112793,48.47294616699219,70.0,-81.42192840576172,-11807.6064453125,193.55789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38006591796875,308.0984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.716796875,18000.0,0.0,0.0,0.2625127732753753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492868781089782,0.4492921829223633,-5.298681116983062e-06,0.0,0.0002664171042852,0.0,0.0,24.873519897460938,0.0,0.0,0.0,0.3527460396289825,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443206690251827,-1300.1514892578125,304.1494140625,0.6031880378723145,0.0897782146930694,0.082384243607521,293.7745361328125,297.1499938964844,293.1499938964844,0.0058873449452221,-450.057373046875,298.72222900390625,0.4831249713897705,0.050000000745058,0.0490796267986297,293.1820678710937,297.1499938964844,293.1499938964844,0.2726276218891144,-3967.820556640625,304.14703369140625,0.9563000202178956,0.3584408462047577,0.2514666318893432,293.1933898925781,297.1499938964844,293.1499938964844,0.3273656666278839,-6222.43017578125,304.1073303222656,0.9990000128746032,0.4165455102920532,0.3955515623092651,293.2920227050781,297.1499938964844,293.1499938964844,0.0082315318286418,-2740.910400390625,300.84344482421875,0.4831249713897705,0.050000000745058,0.232812613248825,291.09686279296875,291.1499938964844,264.6321716308594,263.3960876464844,281.2128295898437,293.4365234375,291.0943908691406,1.0,0.2696273028850555,0.8422048091888428,0.8422048091888428,1.0,1.0,-1.2137181758880615,0.5152369737625122,0.6984812617301941,0.2462419867515564,0.0,0.0,0.5122076869010925,52.95841598510742,73.0,-59.25570297241211,-12012.8955078125,210.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2434387207031,308.0572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.921875,18000.0,0.0,0.0,0.2591836154460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644858837127685,0.4644912481307983,-5.359882379707415e-06,0.0,0.0002630384406074,0.0,0.0,26.206993103027344,0.0,0.0,0.0,0.3573548197746277,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443206690251827,-1300.1514892578125,304.1494140625,0.6031880378723145,0.0897782146930694,0.082384243607521,293.7745361328125,297.1499938964844,293.1499938964844,0.0058873449452221,-450.057373046875,298.72222900390625,0.4831249713897705,0.050000000745058,0.0490796267986297,293.1820678710937,297.1499938964844,293.1499938964844,0.2726276218891144,-3967.820556640625,304.14703369140625,0.9563000202178956,0.3584408462047577,0.2514666318893432,293.1933898925781,297.1499938964844,293.1499938964844,0.3273656666278839,-6222.43017578125,304.1073303222656,0.9990000128746032,0.4165455102920532,0.3955515623092651,293.2920227050781,297.1499938964844,293.1499938964844,0.0082315318286418,-2740.910400390625,300.84344482421875,0.4831249713897705,0.050000000745058,0.232812613248825,291.09686279296875,291.1499938964844,264.6321716308594,263.3960876464844,281.2128295898437,293.4365234375,291.0943908691406,1.0,0.2696273028850555,0.8422048091888428,0.8422048091888428,1.0,1.0,-1.2137181758880615,0.5152369737625122,0.6984812617301941,0.2462419867515564,0.0,0.0,0.5122076869010925,52.95841598510742,73.0,-59.25570297241211,-12012.8955078125,210.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2434387207031,308.0572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.921875,18000.0,0.0,0.0,0.2591836154460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644858837127685,0.4644912481307983,-5.359882379707415e-06,0.0,0.0002630384406074,0.0,0.0,26.206993103027344,0.0,0.0,0.0,0.3573548197746277,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443482138216495,-1300.43115234375,304.14959716796875,0.5887218117713928,0.089623749256134,0.0824785754084587,293.7856750488281,297.1499938964844,293.1499938964844,0.0056863850913941,-437.1196899414063,298.4779663085937,0.4710786342620849,0.050000000745058,0.0493110939860343,293.171630859375,297.1499938964844,293.1499938964844,0.2729924321174621,-3971.800048828125,304.1473388671875,0.9337807297706604,0.3597038984298706,0.2519526779651642,293.21661376953125,297.1499938964844,293.1499938964844,0.3231012523174286,-6149.74658203125,304.12872314453125,0.979261040687561,0.4106771647930145,0.3906759619712829,293.2936706542969,297.1499938964844,293.1499938964844,0.0082088727504014,-2736.435791015625,300.7919311523437,0.4710786342620849,0.050000000745058,0.2339106053113937,291.10662841796875,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.46026611328125,291.1097106933594,1.0,0.2765171527862549,0.8418723940849304,0.8418723940849304,1.0,1.0,-1.2100839614868164,0.5130124688148499,0.6970714926719666,0.2469119280576706,0.0,0.0,0.5181744694709778,58.80635452270508,76.0,7.473157405853271,-12025.015625,221.6256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00811767578125,307.9954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17909.892578125,18000.0,0.0,0.0,0.2576221227645874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783020615577698,0.4783075153827667,-5.443760073831072e-06,0.0,0.0002614537079352,0.0,0.0,27.576505661010746,0.0,0.0,0.0,0.3619112968444824,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443482138216495,-1300.43115234375,304.14959716796875,0.5887218117713928,0.089623749256134,0.0824785754084587,293.7856750488281,297.1499938964844,293.1499938964844,0.0056863850913941,-437.1196899414063,298.4779663085937,0.4710786342620849,0.050000000745058,0.0493110939860343,293.171630859375,297.1499938964844,293.1499938964844,0.2729924321174621,-3971.800048828125,304.1473388671875,0.9337807297706604,0.3597038984298706,0.2519526779651642,293.21661376953125,297.1499938964844,293.1499938964844,0.3231012523174286,-6149.74658203125,304.12872314453125,0.979261040687561,0.4106771647930145,0.3906759619712829,293.2936706542969,297.1499938964844,293.1499938964844,0.0082088727504014,-2736.435791015625,300.7919311523437,0.4710786342620849,0.050000000745058,0.2339106053113937,291.10662841796875,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.46026611328125,291.1097106933594,1.0,0.2765171527862549,0.8418723940849304,0.8418723940849304,1.0,1.0,-1.2100839614868164,0.5130124688148499,0.6970714926719666,0.2469119280576706,0.0,0.0,0.5181744694709778,58.80635452270508,76.0,7.473157405853271,-12025.015625,221.6256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00811767578125,307.9954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17909.892578125,18000.0,0.0,0.0,0.2576221227645874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783020615577698,0.4783075153827667,-5.443760073831072e-06,0.0,0.0002614537079352,0.0,0.0,27.576505661010746,0.0,0.0,0.0,0.3619112968444824,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443071275949478,-1299.644287109375,304.1497802734375,0.5775679349899292,0.0894192308187484,0.082480251789093,293.7972106933594,297.1499938964844,293.1499938964844,0.0054754680022597,-423.2418823242188,298.22930908203125,0.4599106013774872,0.050000000745058,0.0495031177997589,293.1549377441406,297.1499938964844,293.1499938964844,0.2753492295742035,-3999.582275390625,304.1442565917969,0.9191389679908752,0.3625390827655792,0.2539379298686981,293.2230224609375,297.1499938964844,293.1499938964844,0.3203282058238983,-6103.154296875,304.14019775390625,0.9615801572799684,0.4076792299747467,0.3876096904277801,293.295166015625,297.1499938964844,293.1499938964844,0.0081757754087448,-2729.7041015625,300.7403564453125,0.4599106013774872,0.050000000745058,0.23482146859169,291.1165771484375,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163330078125,1.0,0.2824881076812744,0.8412908315658569,0.8412908315658569,1.0,1.0,-1.2101551294326782,0.5125743746757507,0.6975807547569275,0.2481214702129364,0.0,0.0,0.5215636491775513,63.70059585571289,79.0,4.768143653869629,-11975.8369140625,231.7201385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655029296875,307.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.8671875,18000.0,0.0,0.0,0.2571058571338653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836885929107666,0.4836940765380859,-5.483220775204245e-06,0.0,0.0002609297516755,0.0,0.0,28.151126861572266,0.0,0.0,0.0,0.3638871908187866,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443071275949478,-1299.644287109375,304.1497802734375,0.5775679349899292,0.0894192308187484,0.082480251789093,293.7972106933594,297.1499938964844,293.1499938964844,0.0054754680022597,-423.2418823242188,298.22930908203125,0.4599106013774872,0.050000000745058,0.0495031177997589,293.1549377441406,297.1499938964844,293.1499938964844,0.2753492295742035,-3999.582275390625,304.1442565917969,0.9191389679908752,0.3625390827655792,0.2539379298686981,293.2230224609375,297.1499938964844,293.1499938964844,0.3203282058238983,-6103.154296875,304.14019775390625,0.9615801572799684,0.4076792299747467,0.3876096904277801,293.295166015625,297.1499938964844,293.1499938964844,0.0081757754087448,-2729.7041015625,300.7403564453125,0.4599106013774872,0.050000000745058,0.23482146859169,291.1165771484375,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163330078125,1.0,0.2824881076812744,0.8412908315658569,0.8412908315658569,1.0,1.0,-1.2101551294326782,0.5125743746757507,0.6975807547569275,0.2481214702129364,0.0,0.0,0.5215636491775513,63.70059585571289,79.0,4.768143653869629,-11975.8369140625,231.7201385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655029296875,307.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.8671875,18000.0,0.0,0.0,0.2571058571338653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836885929107666,0.4836940765380859,-5.483220775204245e-06,0.0,0.0002609297516755,0.0,0.0,28.151126861572266,0.0,0.0,0.0,0.3638871908187866,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.044303011149168,-1299.569091796875,304.1498718261719,0.568423330783844,0.089243583381176,0.0824753567576408,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665984258055,-409.2736206054688,297.9729309082031,0.4505632519721985,0.050000000745058,0.0496731214225292,293.1394348144531,297.1499938964844,293.1499938964844,0.2782385647296905,-4033.446044921875,304.1413879394531,0.9085584878921508,0.3655592799186706,0.2561450004577636,293.2248840332031,297.1499938964844,293.1499938964844,0.3185290098190307,-6073.63818359375,304.1463623046875,0.9462065696716307,0.4054425358772278,0.3855553269386291,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442734226584,-2723.931396484375,300.6869812011719,0.4505632519721985,0.050000000745058,0.2356278896331787,291.11651611328125,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.4483337402344,291.1166687011719,1.0,0.2878111600875854,0.8407092690467834,0.8407092690467834,1.0,1.0,-1.2115046977996826,0.5127683877944946,0.6987362504005432,0.2494938522577285,0.0,0.0,0.526081383228302,68.05259704589844,82.0,2.8141186237335205,-11957.5947265625,241.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345458984375,307.7144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.248046875,18000.0,0.0,0.0,0.2574202716350555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913170337677002,0.4913225471973419,-5.5256873565667775e-06,0.0,0.0002612488460727,0.0,0.0,28.9169864654541,0.0,0.0,0.0,0.3664231598377228,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.044303011149168,-1299.569091796875,304.1498718261719,0.568423330783844,0.089243583381176,0.0824753567576408,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665984258055,-409.2736206054688,297.9729309082031,0.4505632519721985,0.050000000745058,0.0496731214225292,293.1394348144531,297.1499938964844,293.1499938964844,0.2782385647296905,-4033.446044921875,304.1413879394531,0.9085584878921508,0.3655592799186706,0.2561450004577636,293.2248840332031,297.1499938964844,293.1499938964844,0.3185290098190307,-6073.63818359375,304.1463623046875,0.9462065696716307,0.4054425358772278,0.3855553269386291,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442734226584,-2723.931396484375,300.6869812011719,0.4505632519721985,0.050000000745058,0.2356278896331787,291.11651611328125,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.4483337402344,291.1166687011719,1.0,0.2878111600875854,0.8407092690467834,0.8407092690467834,1.0,1.0,-1.2115046977996826,0.5127683877944946,0.6987362504005432,0.2494938522577285,0.0,0.0,0.526081383228302,68.05259704589844,82.0,2.8141186237335205,-11957.5947265625,241.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345458984375,307.7144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.248046875,18000.0,0.0,0.0,0.2574202716350555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913170337677002,0.4913225471973419,-5.5256873565667775e-06,0.0,0.0002612488460727,0.0,0.0,28.9169864654541,0.0,0.0,0.0,0.3664231598377228,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443055108189582,-1299.601318359375,304.1498718261719,0.5644009113311768,0.0891702771186828,0.0824805498123169,293.8139953613281,297.1499938964844,293.1499938964844,0.0051620942540466,-402.1491394042969,297.84393310546875,0.4466045796871185,0.050000000745058,0.0497525632381439,293.1322937011719,297.1499938964844,293.1499938964844,0.2797117233276367,-4050.58837890625,304.1402587890625,0.9043324589729308,0.3670991361141205,0.2572654783725738,293.2252502441406,297.1499938964844,293.1499938964844,0.317692369222641,-6060.185546875,304.1485595703125,0.939157247543335,0.4044218063354492,0.3846530318260193,293.29656982421875,297.1499938964844,293.1499938964844,0.008127368055284,-2720.673583984375,300.6607360839844,0.4466045796871185,0.050000000745058,0.2360047399997711,291.1170654296875,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,293.445068359375,291.1171569824219,1.0,0.2902826070785522,0.8404184579849243,0.8404184579849243,1.0,1.0,-1.2123206853866575,0.512946605682373,0.6993740200996399,0.2501656711101532,0.0,0.0,0.5282173156738281,70.08879089355469,82.0,2.2285027503967285,-11949.8828125,245.6729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4254150390625,307.6527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17939.73828125,18000.0,0.0,0.0,0.2578544616699219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950210154056549,0.495026558637619,-5.547656655835453e-06,0.0,0.0002616894780658,0.0,0.0,29.29926300048828,0.0,0.0,0.0,0.3676765561103821,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443136319518089,-1299.727783203125,304.14990234375,0.5606726408004761,0.0891050770878791,0.0824910476803779,293.8194274902344,297.1499938964844,293.1499938964844,0.0050571663305163,-394.91412353515625,297.714111328125,0.4430152773857116,0.050000000745058,0.0498291403055191,293.1255187988281,297.1499938964844,293.1499938964844,0.281213641166687,-4068.0029296875,304.1393127441406,0.9006577730178833,0.3686566650867462,0.2583982646465301,293.2254638671875,297.1499938964844,293.1499938964844,0.316869854927063,-6047.10986328125,304.1502990722656,0.9324858784675598,0.4034294784069061,0.3837835788726806,293.296875,297.1499938964844,293.1499938964844,0.0081099895760416,-2717.2841796875,300.6345520019531,0.4430152773857116,0.050000000745058,0.2363679856061935,291.11749267578125,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422607421875,291.1176147460937,1.0,0.2926502227783203,0.8402131199836731,0.8402131199836731,1.0,1.0,-1.2131774425506592,0.5131612420082092,0.7000161409378052,0.2508192062377929,0.0,0.0,0.5303429365158081,72.05213928222656,85.0,1.9538780450820925,-11944.09375,250.0424194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322265625,307.59521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.861328125,18000.0,0.0,0.0,0.2584411799907684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987107217311859,0.4987162947654724,-5.569647782976972e-06,0.0,0.0002622849424369,0.0,0.0,29.683488845825195,0.0,0.0,0.0,0.3689289689064026,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443347580730915,-1300.0458984375,304.14990234375,0.5539364218711853,0.0889926999807357,0.0825238823890686,293.8301086425781,297.1499938964844,293.1499938964844,0.0048467167653143,-380.1429443359375,297.4527282714844,0.4367265403270721,0.050000000745058,0.0499754436314106,293.1131286621094,297.1499938964844,293.1499938964844,0.284235268831253,-4102.8408203125,304.1378479003906,0.8942553997039795,0.3717879951000213,0.2606800198554992,293.2255554199219,297.1499938964844,293.1499938964844,0.3151957988739013,-6020.826171875,304.1529541015625,0.92024827003479,0.4014954566955566,0.3820966482162475,293.2973327636719,297.1499938964844,293.1499938964844,0.0080734994262456,-2709.892822265625,300.5827941894531,0.4367265403270721,0.050000000745058,0.2370619922876358,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197814941406,1.0,0.2971265017986297,0.8398023843765259,0.8398023843765259,1.0,1.0,-1.2149397134780884,0.5136516690254211,0.7012879848480225,0.2520295679569244,0.0,0.0,0.5343052744865417,75.80345153808594,88.0,3.2092556953430176,-11937.4228515625,258.4554748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1372985839844,307.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17942.19140625,18000.0,0.0,0.0,0.2599851191043854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058467388153076,0.5058523416519165,-5.613186203845544e-06,0.0,0.000263851834461,0.0,0.0,30.43958854675293,0.0,0.0,0.0,0.3713706135749817,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443347580730915,-1300.0458984375,304.14990234375,0.5539364218711853,0.0889926999807357,0.0825238823890686,293.8301086425781,297.1499938964844,293.1499938964844,0.0048467167653143,-380.1429443359375,297.4527282714844,0.4367265403270721,0.050000000745058,0.0499754436314106,293.1131286621094,297.1499938964844,293.1499938964844,0.284235268831253,-4102.8408203125,304.1378479003906,0.8942553997039795,0.3717879951000213,0.2606800198554992,293.2255554199219,297.1499938964844,293.1499938964844,0.3151957988739013,-6020.826171875,304.1529541015625,0.92024827003479,0.4014954566955566,0.3820966482162475,293.2973327636719,297.1499938964844,293.1499938964844,0.0080734994262456,-2709.892822265625,300.5827941894531,0.4367265403270721,0.050000000745058,0.2370619922876358,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197814941406,1.0,0.2971265017986297,0.8398023843765259,0.8398023843765259,1.0,1.0,-1.2149397134780884,0.5136516690254211,0.7012879848480225,0.2520295679569244,0.0,0.0,0.5343052744865417,75.80345153808594,88.0,3.2092556953430176,-11937.4228515625,258.4554748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1372985839844,307.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17942.19140625,18000.0,0.0,0.0,0.2599851191043854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058467388153076,0.5058523416519165,-5.613186203845544e-06,0.0,0.000263851834461,0.0,0.0,30.43958854675293,0.0,0.0,0.0,0.3713706135749817,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443538539111614,-1300.307373046875,304.14990234375,0.5479536652565002,0.0888936072587966,0.0825649946928024,293.8406066894531,297.1499938964844,293.1499938964844,0.004635585937649,-364.989013671875,297.1893005371094,0.4313599467277527,0.050000000745058,0.0501148626208305,293.1025390625,297.1499938964844,293.1499938964844,0.2872119843959808,-4136.91796875,304.136962890625,0.8887531161308289,0.3748788833618164,0.2629413306713104,293.2254638671875,297.1499938964844,293.1499938964844,0.3134635686874389,-5993.9287109375,304.15484619140625,0.9095121622085572,0.3996031582355499,0.3804482817649841,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347768962383,-2701.68798828125,300.53173828125,0.4313599467277527,0.050000000745058,0.2377233356237411,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.43524169921875,291.123779296875,1.0,0.3013250827789306,0.8393916487693787,0.8393916487693787,1.0,1.0,-1.216686129570007,0.5141888856887817,0.7024972438812256,0.253081202507019,0.0,0.0,0.5376197695732117,79.37639617919922,91.0,5.318330764770508,-11934.296875,266.5169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.443359375,18000.0,0.0,0.0,0.2618734538555145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120999217033386,0.5121055841445923,-5.6530925576225854e-06,0.0,0.000265768263489,0.0,0.0,31.11954116821289,0.0,0.0,0.0,0.3735383450984955,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443538539111614,-1300.307373046875,304.14990234375,0.5479536652565002,0.0888936072587966,0.0825649946928024,293.8406066894531,297.1499938964844,293.1499938964844,0.004635585937649,-364.989013671875,297.1893005371094,0.4313599467277527,0.050000000745058,0.0501148626208305,293.1025390625,297.1499938964844,293.1499938964844,0.2872119843959808,-4136.91796875,304.136962890625,0.8887531161308289,0.3748788833618164,0.2629413306713104,293.2254638671875,297.1499938964844,293.1499938964844,0.3134635686874389,-5993.9287109375,304.15484619140625,0.9095121622085572,0.3996031582355499,0.3804482817649841,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347768962383,-2701.68798828125,300.53173828125,0.4313599467277527,0.050000000745058,0.2377233356237411,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.43524169921875,291.123779296875,1.0,0.3013250827789306,0.8393916487693787,0.8393916487693787,1.0,1.0,-1.216686129570007,0.5141888856887817,0.7024972438812256,0.253081202507019,0.0,0.0,0.5376197695732117,79.37639617919922,91.0,5.318330764770508,-11934.296875,266.5169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.443359375,18000.0,0.0,0.0,0.2618734538555145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120999217033386,0.5121055841445923,-5.6530925576225854e-06,0.0,0.000265768263489,0.0,0.0,31.11954116821289,0.0,0.0,0.0,0.3735383450984955,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443645939230918,-1300.4129638671875,304.14990234375,0.5425373911857605,0.0887965410947799,0.0826058387756347,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239619746804,-349.49090576171875,296.9237976074219,0.4266875088214874,0.050000000745058,0.0502494908869266,293.09375,297.1499938964844,293.1499938964844,0.2900837361812591,-4169.5830078125,304.13653564453125,0.8838655352592468,0.3778628408908844,0.2651360929012298,293.2252197265625,297.1499938964844,293.1499938964844,0.3116828501224518,-5966.4619140625,304.1561889648437,0.9003351330757141,0.3977378606796264,0.3788231909275055,293.2980041503906,297.1499938964844,293.1499938964844,0.007994208484888,-2692.801513671875,300.4810791015625,0.4266875088214874,0.050000000745058,0.2383619546890258,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053094446659088,0.83896404504776,0.83896404504776,1.0,1.0,-1.218347430229187,0.5147411823272705,0.7036061882972717,0.2539523243904114,0.0,0.0,0.5401101112365723,82.8227767944336,94.0,7.36313533782959,-11932.8359375,274.3050231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8701171875,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.119140625,18000.0,0.0,0.0,0.2639285922050476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170695781707764,0.51707524061203,-5.686299573426368e-06,0.0,0.0002678539603948,0.0,0.0,31.673246383666992,0.0,0.0,0.0,0.3752847909927368,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443645939230918,-1300.4129638671875,304.14990234375,0.5425373911857605,0.0887965410947799,0.0826058387756347,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239619746804,-349.49090576171875,296.9237976074219,0.4266875088214874,0.050000000745058,0.0502494908869266,293.09375,297.1499938964844,293.1499938964844,0.2900837361812591,-4169.5830078125,304.13653564453125,0.8838655352592468,0.3778628408908844,0.2651360929012298,293.2252197265625,297.1499938964844,293.1499938964844,0.3116828501224518,-5966.4619140625,304.1561889648437,0.9003351330757141,0.3977378606796264,0.3788231909275055,293.2980041503906,297.1499938964844,293.1499938964844,0.007994208484888,-2692.801513671875,300.4810791015625,0.4266875088214874,0.050000000745058,0.2383619546890258,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053094446659088,0.83896404504776,0.83896404504776,1.0,1.0,-1.218347430229187,0.5147411823272705,0.7036061882972717,0.2539523243904114,0.0,0.0,0.5401101112365723,82.8227767944336,94.0,7.36313533782959,-11932.8359375,274.3050231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8701171875,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.119140625,18000.0,0.0,0.0,0.2639285922050476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170695781707764,0.51707524061203,-5.686299573426368e-06,0.0,0.0002678539603948,0.0,0.0,31.673246383666992,0.0,0.0,0.0,0.3752847909927368,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.044361550360918,-1300.2786865234375,304.1499328613281,0.5375593304634094,0.0886910483241081,0.0826383680105209,293.86114501953125,297.1499938964844,293.1499938964844,0.004211513325572,-333.6523742675781,296.6556396484375,0.4225559830665588,0.050000000745058,0.0503806769847869,293.0868530273437,297.1499938964844,293.1499938964844,0.2928046882152557,-4200.34765625,304.1365051269531,0.8794019818305969,0.3806888461112976,0.2672266364097595,293.2249450683594,297.1499938964844,293.1499938964844,0.3098682761192322,-5938.58935546875,304.1571350097656,0.8920332193374634,0.3958918750286102,0.3772144615650177,293.2983703613281,297.1499938964844,293.1499938964844,0.00795210711658,-2683.351318359375,300.4305419921875,0.4225559830665588,0.050000000745058,0.2389842420816421,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.4371032714844,293.433837890625,291.13592529296875,1.0,0.3091224730014801,0.8385365009307861,0.8385365009307861,1.0,1.0,-1.2198693752288818,0.5152827501296997,0.7045866250991821,0.2546374797821045,0.0,0.0,0.541650116443634,86.17610168457031,97.0,8.905107498168945,-11931.4296875,281.8648986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79248046875,307.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.306640625,18000.0,0.0,0.0,0.2659918963909149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204545259475708,0.5204602479934692,-5.710448022000492e-06,0.0,0.0002699479518923,0.0,0.0,32.060916900634766,0.0,0.0,0.0,0.3764954507350921,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.044361550360918,-1300.2786865234375,304.1499328613281,0.5375593304634094,0.0886910483241081,0.0826383680105209,293.86114501953125,297.1499938964844,293.1499938964844,0.004211513325572,-333.6523742675781,296.6556396484375,0.4225559830665588,0.050000000745058,0.0503806769847869,293.0868530273437,297.1499938964844,293.1499938964844,0.2928046882152557,-4200.34765625,304.1365051269531,0.8794019818305969,0.3806888461112976,0.2672266364097595,293.2249450683594,297.1499938964844,293.1499938964844,0.3098682761192322,-5938.58935546875,304.1571350097656,0.8920332193374634,0.3958918750286102,0.3772144615650177,293.2983703613281,297.1499938964844,293.1499938964844,0.00795210711658,-2683.351318359375,300.4305419921875,0.4225559830665588,0.050000000745058,0.2389842420816421,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.4371032714844,293.433837890625,291.13592529296875,1.0,0.3091224730014801,0.8385365009307861,0.8385365009307861,1.0,1.0,-1.2198693752288818,0.5152827501296997,0.7045866250991821,0.2546374797821045,0.0,0.0,0.541650116443634,86.17610168457031,97.0,8.905107498168945,-11931.4296875,281.8648986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79248046875,307.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.306640625,18000.0,0.0,0.0,0.2659918963909149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204545259475708,0.5204602479934692,-5.710448022000492e-06,0.0,0.0002699479518923,0.0,0.0,32.060916900634766,0.0,0.0,0.0,0.3764954507350921,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443529151380062,-1300.091796875,304.14996337890625,0.5352017879486084,0.0886314883828163,0.0826485827565193,293.8663635253906,297.1499938964844,293.1499938964844,0.0041047851555049,-325.6001892089844,296.520263671875,0.4206563234329223,0.050000000745058,0.0504453144967556,293.0841064453125,297.1499938964844,293.1499938964844,0.2940985262393951,-4214.9150390625,304.1365966796875,0.877284824848175,0.3820298910140991,0.2682235240936279,293.2247619628906,297.1499938964844,293.1499938964844,0.3089535236358642,-5924.568359375,304.1575012207031,0.8880828619003296,0.3949743211269378,0.3764147758483886,293.298583984375,297.1499938964844,293.1499938964844,0.0079305609688162,-2678.450439453125,300.4052124023437,0.4206563234329223,0.050000000745058,0.2392908483743667,291.13873291015625,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.4342956542969,291.13946533203125,1.0,0.310974508523941,0.8383226990699768,0.8383226990699768,1.0,1.0,-1.2205640077590942,0.5155412554740906,0.7050227522850037,0.2549119293689728,0.0,0.0,0.5420432090759277,87.82621765136719,97.0,9.422962188720703,-11930.3056640625,285.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7677917480469,307.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.53125,18000.0,0.0,0.0,0.2669813632965088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214926600456238,0.5214983820915222,-5.718604370485991e-06,0.0,0.0002709521504584,0.0,0.0,32.18391418457031,0.0,0.0,0.0,0.3768751323223114,4.0,0.0,1.0
