time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443387478590011,-1299.813232421875,304.1499938964844,0.5329169034957886,0.0885658413171768,0.0826534256339073,293.87158203125,297.1499938964844,293.1499938964844,0.0039977026171982,-317.46295166015625,296.384033203125,0.4188507795333862,0.050000000745058,0.0505094826221466,293.081787109375,297.1499938964844,293.1499938964844,0.2953459024429321,-4228.92333984375,304.13677978515625,0.8752261400222778,0.3833201229572296,0.2691856026649475,293.224609375,297.1499938964844,293.1499938964844,0.3080365359783172,-5910.52783203125,304.1578063964844,0.8842518925666809,0.3940595090389251,0.3756174147129059,293.298828125,297.1499938964844,293.1499938964844,0.0079087344929575,-2673.453125,300.3797912597656,0.4188507795333862,0.050000000745058,0.2395952492952346,291.142333984375,291.1499938964844,265.069580078125,263.7801818847656,281.4579162597656,293.4350280761719,291.14306640625,1.0,0.3127953708171844,0.8381059169769287,0.8381059169769287,1.0,1.0,-1.22121000289917,0.5157879590988159,0.7054221034049988,0.2551439106464386,0.0,0.0,0.5421901345252991,89.46305847167969,100.0,9.76427173614502,-11928.6640625,289.2315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.751953125,307.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.66796875,18000.0,0.0,0.0,0.2679219245910644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220885872840881,0.5220943093299866,-5.723969024984399e-06,0.0,0.0002719066978897,0.0,0.0,32.25787734985352,0.0,0.0,0.0,0.3771058022975921,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442921407520771,-1298.95751953125,304.15008544921875,0.5285348892211914,0.0884130448102951,0.0826437547802925,293.8822021484375,297.1499938964844,293.1499938964844,0.003782324725762,-300.93756103515625,296.1087341308594,0.4154845476150512,0.050000000745058,0.0506367161870002,293.0783996582031,297.1499938964844,293.1499938964844,0.2976975739002228,-4255.2421875,304.13726806640625,0.8712480664253235,0.3857401311397552,0.2709989845752716,293.2242736816406,297.1499938964844,293.1499938964844,0.3062040209770202,-5882.50146484375,304.15826416015625,0.8769201636314392,0.3922361433506012,0.3740281462669372,293.2994384765625,297.1499938964844,293.1499938964844,0.0078643606975674,-2663.22412109375,300.32861328125,0.4154845476150512,0.050000000745058,0.2401987910270691,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.1502380371094,1.0,0.3163526058197021,0.8376723527908325,0.8376723527908325,1.0,1.0,-1.2223447561264038,0.5162357091903687,0.7061090469360352,0.255493700504303,0.0,0.0,0.5417711138725281,92.70439910888672,103.0,9.903731346130373,-11923.5029296875,296.4342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452392578125,307.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.345703125,18000.0,0.0,0.0,0.2696030735969543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521986722946167,0.5219924449920654,-5.726647032133769e-06,0.0,0.0002736128517426,0.0,0.0,32.26224136352539,0.0,0.0,0.0,0.377108097076416,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442921407520771,-1298.95751953125,304.15008544921875,0.5285348892211914,0.0884130448102951,0.0826437547802925,293.8822021484375,297.1499938964844,293.1499938964844,0.003782324725762,-300.93756103515625,296.1087341308594,0.4154845476150512,0.050000000745058,0.0506367161870002,293.0783996582031,297.1499938964844,293.1499938964844,0.2976975739002228,-4255.2421875,304.13726806640625,0.8712480664253235,0.3857401311397552,0.2709989845752716,293.2242736816406,297.1499938964844,293.1499938964844,0.3062040209770202,-5882.50146484375,304.15826416015625,0.8769201636314392,0.3922361433506012,0.3740281462669372,293.2994384765625,297.1499938964844,293.1499938964844,0.0078643606975674,-2663.22412109375,300.32861328125,0.4154845476150512,0.050000000745058,0.2401987910270691,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.1502380371094,1.0,0.3163526058197021,0.8376723527908325,0.8376723527908325,1.0,1.0,-1.2223447561264038,0.5162357091903687,0.7061090469360352,0.255493700504303,0.0,0.0,0.5417711138725281,92.70439910888672,103.0,9.903731346130373,-11923.5029296875,296.4342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452392578125,307.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.345703125,18000.0,0.0,0.0,0.2696030735969543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521986722946167,0.5219924449920654,-5.726647032133769e-06,0.0,0.0002736128517426,0.0,0.0,32.26224136352539,0.0,0.0,0.0,0.377108097076416,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442195795476436,-1297.6822509765625,304.1501770019531,0.5243666172027588,0.0882275030016899,0.0826045870780944,293.8929443359375,297.1499938964844,293.1499938964844,0.0035653111990541,-284.1014099121094,295.8294372558594,0.4123928546905517,0.050000000745058,0.0507627911865711,293.0764465332031,297.1499938964844,293.1499938964844,0.2998631298542022,-4279.38134765625,304.1379089355469,0.8674193620681763,0.387949526309967,0.2726635336875915,293.2239685058594,297.1499938964844,293.1499938964844,0.3043835759162903,-5854.693359375,304.1585388183594,0.8699930906295776,0.3904186487197876,0.3724439442157745,293.3002014160156,297.1499938964844,293.1499938964844,0.0078192176297307,-2652.762451171875,300.2767028808594,0.4123928546905517,0.050000000745058,0.2407968193292617,291.15631103515625,291.1499938964844,265.1546936035156,263.8554077148437,281.49810791015625,293.4403686523437,291.1569519042969,1.0,0.3198089301586151,0.8372387290000916,0.8372387290000916,1.0,1.0,-1.2232635021209717,0.5166093111038208,0.7066541910171509,0.2557200789451599,0.0,0.0,0.5404689908027649,95.91136932373048,106.0,9.391316413879396,-11915.154296875,303.4880676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686767578125,307.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.841796875,18000.0,0.0,0.0,0.2709481418132782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520239531993866,0.5202452540397644,-5.718718057323713e-06,0.0,0.0002749779378063,0.0,0.0,32.08244705200195,0.0,0.0,0.0,0.3765382170677185,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442195795476436,-1297.6822509765625,304.1501770019531,0.5243666172027588,0.0882275030016899,0.0826045870780944,293.8929443359375,297.1499938964844,293.1499938964844,0.0035653111990541,-284.1014099121094,295.8294372558594,0.4123928546905517,0.050000000745058,0.0507627911865711,293.0764465332031,297.1499938964844,293.1499938964844,0.2998631298542022,-4279.38134765625,304.1379089355469,0.8674193620681763,0.387949526309967,0.2726635336875915,293.2239685058594,297.1499938964844,293.1499938964844,0.3043835759162903,-5854.693359375,304.1585388183594,0.8699930906295776,0.3904186487197876,0.3724439442157745,293.3002014160156,297.1499938964844,293.1499938964844,0.0078192176297307,-2652.762451171875,300.2767028808594,0.4123928546905517,0.050000000745058,0.2407968193292617,291.15631103515625,291.1499938964844,265.1546936035156,263.8554077148437,281.49810791015625,293.4403686523437,291.1569519042969,1.0,0.3198089301586151,0.8372387290000916,0.8372387290000916,1.0,1.0,-1.2232635021209717,0.5166093111038208,0.7066541910171509,0.2557200789451599,0.0,0.0,0.5404689908027649,95.91136932373048,106.0,9.391316413879396,-11915.154296875,303.4880676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686767578125,307.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.841796875,18000.0,0.0,0.0,0.2709481418132782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520239531993866,0.5202452540397644,-5.718718057323713e-06,0.0,0.0002749779378063,0.0,0.0,32.08244705200195,0.0,0.0,0.0,0.3765382170677185,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441205352544784,-1295.98388671875,304.1502685546875,0.5203797221183777,0.0880065709352493,0.0825333073735237,293.90380859375,297.1499938964844,293.1499938964844,0.0033462799619883,-266.9555969238281,295.5458679199219,0.4095220565795898,0.050000000745058,0.0508880019187927,293.0757141113281,297.1499938964844,293.1499938964844,0.3018623888492584,-4301.599609375,304.1386108398437,0.8637176156044006,0.38996422290802,0.2741891145706177,293.2236633300781,297.1499938964844,293.1499938964844,0.3025858402252197,-5827.25439453125,304.15869140625,0.8634340167045593,0.3886048197746277,0.3708627223968506,293.3011169433594,297.1499938964844,293.1499938964844,0.0077734729275107,-2642.142333984375,300.22393798828125,0.4095220565795898,0.050000000745058,0.2413907647132873,291.16229248046875,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.162841796875,1.0,0.3231773376464844,0.8368059396743774,0.8368059396743774,1.0,1.0,-1.2239744663238523,0.5168989896774292,0.7070754766464233,0.2558641731739044,0.0,0.0,0.5384180545806885,99.09255981445312,109.0,8.339472770690918,-11903.1708984375,310.4105834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,307.3159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.173828125,18000.0,0.0,0.0,0.2719009518623352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170645713806152,0.5170702934265137,-5.701433110516518e-06,0.0,0.0002759449125733,0.0,0.0,31.7437744140625,0.0,0.0,0.0,0.3754748702049255,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441205352544784,-1295.98388671875,304.1502685546875,0.5203797221183777,0.0880065709352493,0.0825333073735237,293.90380859375,297.1499938964844,293.1499938964844,0.0033462799619883,-266.9555969238281,295.5458679199219,0.4095220565795898,0.050000000745058,0.0508880019187927,293.0757141113281,297.1499938964844,293.1499938964844,0.3018623888492584,-4301.599609375,304.1386108398437,0.8637176156044006,0.38996422290802,0.2741891145706177,293.2236633300781,297.1499938964844,293.1499938964844,0.3025858402252197,-5827.25439453125,304.15869140625,0.8634340167045593,0.3886048197746277,0.3708627223968506,293.3011169433594,297.1499938964844,293.1499938964844,0.0077734729275107,-2642.142333984375,300.22393798828125,0.4095220565795898,0.050000000745058,0.2413907647132873,291.16229248046875,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.162841796875,1.0,0.3231773376464844,0.8368059396743774,0.8368059396743774,1.0,1.0,-1.2239744663238523,0.5168989896774292,0.7070754766464233,0.2558641731739044,0.0,0.0,0.5384180545806885,99.09255981445312,109.0,8.339472770690918,-11903.1708984375,310.4105834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,307.3159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.173828125,18000.0,0.0,0.0,0.2719009518623352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170645713806152,0.5170702934265137,-5.701433110516518e-06,0.0,0.0002759449125733,0.0,0.0,31.7437744140625,0.0,0.0,0.0,0.3754748702049255,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439952686429023,-1293.8707275390625,304.150390625,0.5165521502494812,0.0877492874860763,0.0824287459254264,293.91473388671875,297.1499938964844,293.1499938964844,0.0031250410247594,-249.5148468017578,295.25787353515625,0.4068267941474914,0.050000000745058,0.0510125234723091,293.075927734375,297.1499938964844,293.1499938964844,0.3037176728248596,-4322.1767578125,304.1393127441406,0.8601323366165161,0.3918028473854065,0.2755886316299438,293.223388671875,297.1499938964844,293.1499938964844,0.3008186221122741,-5800.29638671875,304.1587219238281,0.8572131395339966,0.3867935240268707,0.3692833185195923,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272919006645,-2631.427001953125,300.1701965332031,0.4068267941474914,0.050000000745058,0.2419814467430114,291.167236328125,291.1499938964844,265.2357482910156,263.9273681640625,281.5377502441406,293.44854736328125,291.16766357421875,1.0,0.3264675438404083,0.8363732099533081,0.8363732099533081,1.0,1.0,-1.2244915962219238,0.5170986652374268,0.7073929309844971,0.2559652328491211,0.0,0.0,0.5357785224914551,102.2534637451172,112.0,6.920713901519775,-11887.45703125,317.21551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,307.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.48828125,18000.0,0.0,0.0,0.2724296450614929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512756884098053,0.5127626061439514,-5.676829005096806e-06,0.0,0.0002764814707916,0.0,0.0,31.28232765197754,0.0,0.0,0.0,0.3740075230598449,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439952686429023,-1293.8707275390625,304.150390625,0.5165521502494812,0.0877492874860763,0.0824287459254264,293.91473388671875,297.1499938964844,293.1499938964844,0.0031250410247594,-249.5148468017578,295.25787353515625,0.4068267941474914,0.050000000745058,0.0510125234723091,293.075927734375,297.1499938964844,293.1499938964844,0.3037176728248596,-4322.1767578125,304.1393127441406,0.8601323366165161,0.3918028473854065,0.2755886316299438,293.223388671875,297.1499938964844,293.1499938964844,0.3008186221122741,-5800.29638671875,304.1587219238281,0.8572131395339966,0.3867935240268707,0.3692833185195923,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272919006645,-2631.427001953125,300.1701965332031,0.4068267941474914,0.050000000745058,0.2419814467430114,291.167236328125,291.1499938964844,265.2357482910156,263.9273681640625,281.5377502441406,293.44854736328125,291.16766357421875,1.0,0.3264675438404083,0.8363732099533081,0.8363732099533081,1.0,1.0,-1.2244915962219238,0.5170986652374268,0.7073929309844971,0.2559652328491211,0.0,0.0,0.5357785224914551,102.2534637451172,112.0,6.920713901519775,-11887.45703125,317.21551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,307.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.48828125,18000.0,0.0,0.0,0.2724296450614929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512756884098053,0.5127626061439514,-5.676829005096806e-06,0.0,0.0002764814707916,0.0,0.0,31.28232765197754,0.0,0.0,0.0,0.3740075230598449,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.043923083692789,-1292.6639404296875,304.15045166015625,0.5146930813789368,0.0876071155071258,0.0823639929294586,293.92022705078125,297.1499938964844,293.1499938964844,0.0030133607797324,-240.67437744140625,295.1121826171875,0.4055324196815491,0.050000000745058,0.0510745570063591,293.07635498046875,297.1499938964844,293.1499938964844,0.3045960664749145,-4331.90869140625,304.1396484375,0.8583800196647644,0.3926588296890259,0.2762437462806701,293.2232666015625,297.1499938964844,293.1499938964844,0.2999480962753296,-5787.02099609375,304.1587219238281,0.8542210459709167,0.3858886063098907,0.3684941530227661,293.3027648925781,297.1499938964844,293.1499938964844,0.0077040456235408,-2626.0400390625,300.1429443359375,0.4055324196815491,0.050000000745058,0.2422757148742675,291.16925048828125,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.4508972167969,291.1696472167969,1.0,0.3280855119228363,0.8361567854881287,0.8361567854881287,1.0,1.0,-1.2246806621551514,0.5171637535095215,0.7075169086456299,0.256007432937622,0.0,0.0,0.5342878699302673,103.82740783691406,112.0,6.113554000854492,-11878.142578125,320.5765075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,307.3609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.9609375,18000.0,0.0,0.0,0.2725313603878021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102642774581909,0.5102699398994446,-5.662273906636983e-06,0.0,0.0002765847020782,0.0,0.0,31.015668869018555,0.0,0.0,0.0,0.3731602728366852,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438450053334236,-1291.3651123046875,304.1505126953125,0.5128685235977173,0.0874564722180366,0.082291379570961,293.9257202148437,297.1499938964844,293.1499938964844,0.0029010649304836,-231.76541137695312,294.96533203125,0.404266893863678,0.050000000745058,0.0511364787817001,293.07696533203125,297.1499938964844,293.1499938964844,0.3054431080818176,-4341.28662109375,304.1399841308594,0.8566519618034363,0.393472671508789,0.2768699526786804,293.22314453125,297.1499938964844,293.1499938964844,0.2990866005420685,-5773.884765625,304.15869140625,0.851302444934845,0.3849841952323913,0.3677052557468414,293.3033447265625,297.1499938964844,293.1499938964844,0.0076807360164821,-2620.6435546875,300.11541748046875,0.404266893863678,0.050000000745058,0.2425694316625595,291.17095947265625,291.1499938964844,265.2747802734375,263.9621887207031,281.55780029296875,293.453369140625,291.1712951660156,1.0,0.3296868801116943,0.8359416723251343,0.8359416723251343,1.0,1.0,-1.2248252630233765,0.5172058939933777,0.707619309425354,0.256046712398529,0.0,0.0,0.5327157378196716,105.39798736572266,115.0,5.271836757659912,-11867.923828125,323.91217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,307.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.779296875,18000.0,0.0,0.0,0.2725292146205902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076087713241577,0.5076143741607666,-5.646662430081051e-06,0.0,0.0002765824901871,0.0,0.0,30.732580184936523,0.0,0.0,0.0,0.3722569942474365,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436721257865428,-1288.5064697265625,304.150634765625,0.5093178153038025,0.0871309414505958,0.0821236819028854,293.9367370605469,297.1499938964844,293.1499938964844,0.0026742257177829,-213.7225036621093,294.6681823730469,0.4018049240112304,0.050000000745058,0.0512600317597389,293.0787353515625,297.1499938964844,293.1499938964844,0.3070357739925384,-4358.89892578125,304.14068603515625,0.8532546758651733,0.3949645459651947,0.2780300974845886,293.2229309082031,297.1499938964844,293.1499938964844,0.2973909080028534,-5748.02978515625,304.1586303710937,0.8456718921661377,0.3831768631935119,0.3661285936832428,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338937506079,-2609.8125,300.0596008300781,0.4018049240112304,0.050000000745058,0.2431555241346359,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.1736755371094,1.0,0.3328419029712677,0.8355113863945007,0.8355113863945007,1.0,1.0,-1.224975824356079,0.5172168016433716,0.7077590823173523,0.2561207711696625,0.0,0.0,0.5294038653373718,108.53053283691406,103.0,3.5804216861724854,-11844.8125,330.5069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,307.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.580078125,18000.0,0.0,0.0,0.2722229659557342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019569993019104,0.5019626021385193,-5.61326123715844e-06,0.0,0.0002762716903816,0.0,0.0,30.134382247924805,0.0,0.0,0.0,0.370336651802063,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436721257865428,-1288.5064697265625,304.150634765625,0.5093178153038025,0.0871309414505958,0.0821236819028854,293.9367370605469,297.1499938964844,293.1499938964844,0.0026742257177829,-213.7225036621093,294.6681823730469,0.4018049240112304,0.050000000745058,0.0512600317597389,293.0787353515625,297.1499938964844,293.1499938964844,0.3070357739925384,-4358.89892578125,304.14068603515625,0.8532546758651733,0.3949645459651947,0.2780300974845886,293.2229309082031,297.1499938964844,293.1499938964844,0.2973909080028534,-5748.02978515625,304.1586303710937,0.8456718921661377,0.3831768631935119,0.3661285936832428,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338937506079,-2609.8125,300.0596008300781,0.4018049240112304,0.050000000745058,0.2431555241346359,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.1736755371094,1.0,0.3328419029712677,0.8355113863945007,0.8355113863945007,1.0,1.0,-1.224975824356079,0.5172168016433716,0.7077590823173523,0.2561207711696625,0.0,0.0,0.5294038653373718,108.53053283691406,103.0,3.5804216861724854,-11844.8125,330.5069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,307.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.580078125,18000.0,0.0,0.0,0.2722229659557342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019569993019104,0.5019626021385193,-5.61326123715844e-06,0.0,0.0002762716903816,0.0,0.0,30.134382247924805,0.0,0.0,0.0,0.370336651802063,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433222018182277,-1282.73486328125,304.1510009765625,0.509986937046051,0.0868102833628654,0.0817726552486419,293.9476928710937,297.1499938964844,293.1499938964844,0.0024352024774998,-194.6510162353516,294.36785888671875,0.4029765725135803,0.050000000745058,0.0512007810175418,293.0809020996094,297.1499938964844,293.1499938964844,0.3082939684391022,-4372.63818359375,304.1416931152344,0.8563430309295654,0.396330863237381,0.2789505124092102,293.2225952148437,297.1499938964844,293.1499938964844,0.2955260276794433,-5719.421875,304.15887451171875,0.8464864492416382,0.3813986182212829,0.3643856644630432,293.3058776855469,297.1499938964844,293.1499938964844,0.0075531573966145,-2589.4833984375,300.0036315917969,0.4029765725135803,0.050000000745058,0.2428744584321975,291.1764831542969,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.17694091796875,1.0,0.3306950032711029,0.8350811004638672,0.8350811004638672,1.0,1.0,-1.223159909248352,0.5163165926933289,0.7068433165550232,0.255756139755249,0.0,0.0,0.5257119536399841,107.00593566894533,91.0,4.878255367279053,-11808.1318359375,326.53485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,307.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.53515625,18000.0,0.0,0.0,0.2715363800525665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958774149417877,0.4958829879760742,-5.577794127020752e-06,0.0,0.0002755749155767,0.0,0.0,29.500703811645508,0.0,0.0,0.0,0.3682801425457001,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433222018182277,-1282.73486328125,304.1510009765625,0.509986937046051,0.0868102833628654,0.0817726552486419,293.9476928710937,297.1499938964844,293.1499938964844,0.0024352024774998,-194.6510162353516,294.36785888671875,0.4029765725135803,0.050000000745058,0.0512007810175418,293.0809020996094,297.1499938964844,293.1499938964844,0.3082939684391022,-4372.63818359375,304.1416931152344,0.8563430309295654,0.396330863237381,0.2789505124092102,293.2225952148437,297.1499938964844,293.1499938964844,0.2955260276794433,-5719.421875,304.15887451171875,0.8464864492416382,0.3813986182212829,0.3643856644630432,293.3058776855469,297.1499938964844,293.1499938964844,0.0075531573966145,-2589.4833984375,300.0036315917969,0.4029765725135803,0.050000000745058,0.2428744584321975,291.1764831542969,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.17694091796875,1.0,0.3306950032711029,0.8350811004638672,0.8350811004638672,1.0,1.0,-1.223159909248352,0.5163165926933289,0.7068433165550232,0.255756139755249,0.0,0.0,0.5257119536399841,107.00593566894533,91.0,4.878255367279053,-11808.1318359375,326.53485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,307.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.53515625,18000.0,0.0,0.0,0.2715363800525665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958774149417877,0.4958829879760742,-5.577794127020752e-06,0.0,0.0002755749155767,0.0,0.0,29.500703811645508,0.0,0.0,0.0,0.3682801425457001,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435963086783885,-1287.2451171875,304.1501770019531,0.5160684585571289,0.0875885784626007,0.0820756927132606,293.9526672363281,297.1499938964844,293.1499938964844,0.0022029802203178,-176.1021728515625,294.0797119140625,0.4071097075939178,0.050000000745058,0.0509991571307182,293.0785217285156,297.1499938964844,293.1499938964844,0.3100622594356537,-4392.44677734375,304.1414794921875,0.8654632568359375,0.3985766768455505,0.2802523374557495,293.2169189453125,297.1499938964844,293.1499938964844,0.2943407297134399,-5701.67724609375,304.1578674316406,0.8532006144523621,0.3807175457477569,0.3633272647857666,293.30084228515625,297.1499938964844,293.1499938964844,0.0074709402397274,-2567.95947265625,299.9643859863281,0.4071097075939178,0.050000000745058,0.2419180423021316,291.1783142089844,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781616210937,1.0,0.3252698183059692,0.8346652984619141,0.8346652984619141,1.0,1.0,-1.2224252223968506,0.5158882737159729,0.7065368890762329,0.2557203769683838,0.0,0.0,0.5217235684394836,101.89414978027344,79.0,1.2153761386871338,-11768.68359375,315.5817565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23248291015625,307.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.783203125,18000.0,0.0,0.0,0.2704799175262451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889694154262543,0.4889749586582184,-5.538060577237047e-06,0.0,0.0002745027304627,0.0,0.0,28.79277610778809,0.0,0.0,0.0,0.365966647863388,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435963086783885,-1287.2451171875,304.1501770019531,0.5160684585571289,0.0875885784626007,0.0820756927132606,293.9526672363281,297.1499938964844,293.1499938964844,0.0022029802203178,-176.1021728515625,294.0797119140625,0.4071097075939178,0.050000000745058,0.0509991571307182,293.0785217285156,297.1499938964844,293.1499938964844,0.3100622594356537,-4392.44677734375,304.1414794921875,0.8654632568359375,0.3985766768455505,0.2802523374557495,293.2169189453125,297.1499938964844,293.1499938964844,0.2943407297134399,-5701.67724609375,304.1578674316406,0.8532006144523621,0.3807175457477569,0.3633272647857666,293.30084228515625,297.1499938964844,293.1499938964844,0.0074709402397274,-2567.95947265625,299.9643859863281,0.4071097075939178,0.050000000745058,0.2419180423021316,291.1783142089844,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781616210937,1.0,0.3252698183059692,0.8346652984619141,0.8346652984619141,1.0,1.0,-1.2224252223968506,0.5158882737159729,0.7065368890762329,0.2557203769683838,0.0,0.0,0.5217235684394836,101.89414978027344,79.0,1.2153761386871338,-11768.68359375,315.5817565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23248291015625,307.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.783203125,18000.0,0.0,0.0,0.2704799175262451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889694154262543,0.4889749586582184,-5.538060577237047e-06,0.0,0.0002745027304627,0.0,0.0,28.79277610778809,0.0,0.0,0.0,0.365966647863388,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437027402222156,-1288.9781494140625,304.14996337890625,0.5247474312782288,0.0879430025815963,0.0821928903460502,293.9594421386719,297.1499938964844,293.1499938964844,0.0019624722190201,-156.8800048828125,293.7839050292969,0.4134755730628967,0.050000000745058,0.0507176145911216,293.0795593261719,297.1499938964844,293.1499938964844,0.311456561088562,-4407.8310546875,304.1420288085937,0.8785420060157776,0.4001809358596802,0.2812414169311523,293.2138671875,297.1499938964844,293.1499938964844,0.2930346131324768,-5681.82861328125,304.1574401855469,0.8638123273849487,0.3796418309211731,0.362098753452301,293.2975158691406,297.1499938964844,293.1499938964844,0.0073692523874342,-2541.040771484375,299.9217224121094,0.4134755730628967,0.050000000745058,0.2405825406312942,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175260424613952,0.8342494964599609,0.8342494964599609,1.0,1.0,-1.220338225364685,0.5148147344589233,0.7055234909057617,0.2554382681846618,0.0,0.0,0.5178595185279846,94.74075317382812,67.0,2.4508490562438965,-11722.4267578125,299.8360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184814453125,307.5142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.666015625,18000.0,0.0,0.0,0.2691155076026916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482553631067276,0.4825591444969177,-5.500382030731998e-06,0.0,0.0002731180284172,0.0,0.0,28.140913009643555,0.0,0.0,0.0,0.3638047277927398,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437027402222156,-1288.9781494140625,304.14996337890625,0.5247474312782288,0.0879430025815963,0.0821928903460502,293.9594421386719,297.1499938964844,293.1499938964844,0.0019624722190201,-156.8800048828125,293.7839050292969,0.4134755730628967,0.050000000745058,0.0507176145911216,293.0795593261719,297.1499938964844,293.1499938964844,0.311456561088562,-4407.8310546875,304.1420288085937,0.8785420060157776,0.4001809358596802,0.2812414169311523,293.2138671875,297.1499938964844,293.1499938964844,0.2930346131324768,-5681.82861328125,304.1574401855469,0.8638123273849487,0.3796418309211731,0.362098753452301,293.2975158691406,297.1499938964844,293.1499938964844,0.0073692523874342,-2541.040771484375,299.9217224121094,0.4134755730628967,0.050000000745058,0.2405825406312942,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175260424613952,0.8342494964599609,0.8342494964599609,1.0,1.0,-1.220338225364685,0.5148147344589233,0.7055234909057617,0.2554382681846618,0.0,0.0,0.5178595185279846,94.74075317382812,67.0,2.4508490562438965,-11722.4267578125,299.8360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184814453125,307.5142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.666015625,18000.0,0.0,0.0,0.2691155076026916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.482553631067276,0.4825591444969177,-5.500382030731998e-06,0.0,0.0002731180284172,0.0,0.0,28.140913009643555,0.0,0.0,0.0,0.3638047277927398,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436652302742004,-1288.3406982421875,304.1500549316406,0.5299946665763855,0.0880639553070068,0.0821615904569625,293.9633178710937,297.1499938964844,293.1499938964844,0.0018407225143164,-147.14056396484375,293.6347961425781,0.4175783395767212,0.050000000745058,0.0505563914775848,293.0805969238281,297.1499938964844,293.1499938964844,0.3119752407073974,-4413.4482421875,304.1425476074219,0.8865078091621399,0.4008661210536957,0.2816226482391357,293.2127380371094,297.1499938964844,293.1499938964844,0.292272686958313,-5670.125,304.157470703125,0.8705227971076965,0.3790528178215027,0.3613953292369842,293.2963562011719,297.1499938964844,293.1499938964844,0.0073138670995831,-2526.138671875,299.89990234375,0.4175783395767212,0.050000000745058,0.2398177534341812,291.1806335449219,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.4855651855469,291.180908203125,1.0,0.3129810988903045,0.8340415358543396,0.8340415358543396,1.0,1.0,-1.218802571296692,0.5140445828437805,0.7047580480575562,0.2552036941051483,0.0,0.0,0.5156568288803101,90.63948822021484,67.0,3.201976776123047,-11692.533203125,290.6942749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35955810546875,307.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.001953125,18000.0,0.0,0.0,0.2683254182338714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790089130401611,0.4790143966674804,-5.480830623127986e-06,0.0,0.0002723161887843,0.0,0.0,27.78999137878418,0.0,0.0,0.0,0.3626278340816498,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435994751751422,-1287.244384765625,304.150146484375,0.5359436869621277,0.0881649032235145,0.082098864018917,293.9674377441406,297.1499938964844,293.1499938964844,0.001718386542052,-137.3558807373047,293.48419189453125,0.4224191606044769,0.050000000745058,0.0503852367401123,293.0819091796875,297.1499938964844,293.1499938964844,0.3124304115772247,-4418.35107421875,304.14306640625,0.8954561352729797,0.4014891982078552,0.2819512188434601,293.2117614746094,297.1499938964844,293.1499938964844,0.2914923131465912,-5658.12744140625,304.15753173828125,0.8782296776771545,0.3784502744674682,0.3606637716293335,293.29541015625,297.1499938964844,293.1499938964844,0.0072568096220493,-2510.721923828125,299.8775939941406,0.4224191606044769,0.050000000745058,0.2390058636665344,291.18194580078125,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.4914855957031,291.1821594238281,1.0,0.3080721497535705,0.8338443636894226,0.8338443636894226,1.0,1.0,-1.2170639038085938,0.5131757855415344,0.7038880586624146,0.254940390586853,0.0,0.0,0.5133954286575317,86.28424072265625,55.0,3.20092248916626,-11659.4091796875,280.9678039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39971923828125,307.5386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.474609375,18000.0,0.0,0.0,0.2674641907215118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4752975106239319,0.4753029942512512,-5.460317879624199e-06,0.0,0.0002714421716518,0.0,0.0,27.42514610290528,0.0,0.0,0.0,0.3614024817943573,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0434092991054058,-1284.10205078125,304.1504211425781,0.5501883625984192,0.0883236527442932,0.0819081291556358,293.9761962890625,297.1499938964844,293.1499938964844,0.0014728107489645,-117.71873474121094,293.1788635253906,0.4349117279052734,0.050000000745058,0.0500209182500839,293.0851745605469,297.1499938964844,293.1499938964844,0.3131613731384277,-4426.14990234375,304.1441650390625,0.9174277782440186,0.4025528728961944,0.2824642658233642,293.2100830078125,297.1499938964844,293.1499938964844,0.2899056077003479,-5633.7177734375,304.1576538085937,0.8969041705131531,0.3772270679473877,0.3591540157794952,293.2940673828125,297.1499938964844,293.1499938964844,0.0071395183913409,-2478.810546875,299.83172607421875,0.4349117279052734,0.050000000745058,0.2372777014970779,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.297311782836914,0.8334499597549438,0.8334499597549438,1.0,1.0,-1.2131272554397583,0.5112074017524719,0.7019197940826416,0.2543660700321197,0.0,0.0,0.5087560415267944,77.01136016845703,43.0,2.5677382946014404,-11586.79296875,260.2594909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4768371582031,307.5574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18060.294921875,18000.0,0.0,0.0,0.2655380368232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676785767078399,0.4676840007305145,-5.418077762442408e-06,0.0,0.0002694873255677,0.0,0.0,26.68439674377441,0.0,0.0,0.0,0.3589022755622864,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0434092991054058,-1284.10205078125,304.1504211425781,0.5501883625984192,0.0883236527442932,0.0819081291556358,293.9761962890625,297.1499938964844,293.1499938964844,0.0014728107489645,-117.71873474121094,293.1788635253906,0.4349117279052734,0.050000000745058,0.0500209182500839,293.0851745605469,297.1499938964844,293.1499938964844,0.3131613731384277,-4426.14990234375,304.1441650390625,0.9174277782440186,0.4025528728961944,0.2824642658233642,293.2100830078125,297.1499938964844,293.1499938964844,0.2899056077003479,-5633.7177734375,304.1576538085937,0.8969041705131531,0.3772270679473877,0.3591540157794952,293.2940673828125,297.1499938964844,293.1499938964844,0.0071395183913409,-2478.810546875,299.83172607421875,0.4349117279052734,0.050000000745058,0.2372777014970779,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.297311782836914,0.8334499597549438,0.8334499597549438,1.0,1.0,-1.2131272554397583,0.5112074017524719,0.7019197940826416,0.2543660700321197,0.0,0.0,0.5087560415267944,77.01136016845703,43.0,2.5677382946014404,-11586.79296875,260.2594909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4768371582031,307.5574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18060.294921875,18000.0,0.0,0.0,0.2655380368232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676785767078399,0.4676840007305145,-5.418077762442408e-06,0.0,0.0002694873255677,0.0,0.0,26.68439674377441,0.0,0.0,0.0,0.3589022755622864,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431654006242752,-1280.0947265625,304.15069580078125,0.5679457783699036,0.0884398892521858,0.0816575661301612,293.9854736328125,297.1499938964844,293.1499938964844,0.0012268744176253,-98.0575942993164,292.8685913085937,0.4524009823799133,0.050000000745058,0.0496377982199192,293.0892639160156,297.1499938964844,293.1499938964844,0.3136567771434784,-4431.31982421875,304.145263671875,0.9465410113334656,0.4033700227737427,0.2827929854393005,293.2086486816406,297.1499938964844,293.1499938964844,0.2883095443248749,-5609.15771484375,304.15777587890625,0.9219662547111512,0.3759972751140594,0.3576148450374603,293.2932434082031,297.1499938964844,293.1499938964844,0.0070202141068875,-2446.042236328125,299.7846069335937,0.4524009823799133,0.050000000745058,0.2354603409767151,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854620218276977,0.8330555558204651,0.8330555558204651,1.0,1.0,-1.2087323665618896,0.5089995265007019,0.6997328400611877,0.2537709772586822,0.0,0.0,0.5040124654769897,67.25804138183594,31.0,1.599827527999878,-11507.1982421875,238.5270233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54852294921875,307.57080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.744140625,18000.0,0.0,0.0,0.2633674740791321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599331021308899,0.4599384665489197,-5.375656201067613e-06,0.0,0.0002672844857443,0.0,0.0,25.945560455322266,0.0,0.0,0.0,0.3563696146011352,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431654006242752,-1280.0947265625,304.15069580078125,0.5679457783699036,0.0884398892521858,0.0816575661301612,293.9854736328125,297.1499938964844,293.1499938964844,0.0012268744176253,-98.0575942993164,292.8685913085937,0.4524009823799133,0.050000000745058,0.0496377982199192,293.0892639160156,297.1499938964844,293.1499938964844,0.3136567771434784,-4431.31982421875,304.145263671875,0.9465410113334656,0.4033700227737427,0.2827929854393005,293.2086486816406,297.1499938964844,293.1499938964844,0.2883095443248749,-5609.15771484375,304.15777587890625,0.9219662547111512,0.3759972751140594,0.3576148450374603,293.2932434082031,297.1499938964844,293.1499938964844,0.0070202141068875,-2446.042236328125,299.7846069335937,0.4524009823799133,0.050000000745058,0.2354603409767151,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854620218276977,0.8330555558204651,0.8330555558204651,1.0,1.0,-1.2087323665618896,0.5089995265007019,0.6997328400611877,0.2537709772586822,0.0,0.0,0.5040124654769897,67.25804138183594,31.0,1.599827527999878,-11507.1982421875,238.5270233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54852294921875,307.57080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.744140625,18000.0,0.0,0.0,0.2633674740791321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599331021308899,0.4599384665489197,-5.375656201067613e-06,0.0,0.0002672844857443,0.0,0.0,25.945560455322266,0.0,0.0,0.0,0.3563696146011352,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428861156105995,-1275.5235595703125,304.1509094238281,0.5897297263145447,0.088524118065834,0.0813664868474006,293.9950256347656,297.1499938964844,293.1499938964844,0.0009813931537792,-78.43655395507812,292.5535888671875,0.4746412634849548,0.050000000745058,0.0492443963885307,293.0940856933594,297.1499938964844,293.1499938964844,0.3139180541038513,-4433.88427734375,304.1464233398437,0.9787758588790894,0.4039322733879089,0.2829387187957763,293.2073669433594,297.1499938964844,293.1499938964844,0.2867239713668823,-5584.7587890625,304.1578063964844,0.9553731083869934,0.3747705221176147,0.35606649518013,293.2927551269531,297.1499938964844,293.1499938964844,0.0069007710553705,-2412.93310546875,299.7365417480469,0.4746412634849548,0.050000000745058,0.2335942089557647,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.185302734375,1.0,0.2726456522941589,0.8326990008354187,0.8326990008354187,1.0,1.0,-1.2039874792099,0.5066022276878357,0.6973851919174194,0.2531906366348266,0.0,0.0,0.4992701411247253,57.24184799194336,34.0,0.6257030367851257,-11422.2919921875,216.289291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61328125,307.5785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.765625,18000.0,0.0,0.0,0.2609916031360626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522344172000885,0.4522397518157959,-5.334007255441975e-06,0.0,0.0002648733207024,0.0,0.0,25.22516822814941,0.0,0.0,0.0,0.3538691103458404,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428861156105995,-1275.5235595703125,304.1509094238281,0.5897297263145447,0.088524118065834,0.0813664868474006,293.9950256347656,297.1499938964844,293.1499938964844,0.0009813931537792,-78.43655395507812,292.5535888671875,0.4746412634849548,0.050000000745058,0.0492443963885307,293.0940856933594,297.1499938964844,293.1499938964844,0.3139180541038513,-4433.88427734375,304.1464233398437,0.9787758588790894,0.4039322733879089,0.2829387187957763,293.2073669433594,297.1499938964844,293.1499938964844,0.2867239713668823,-5584.7587890625,304.1578063964844,0.9553731083869934,0.3747705221176147,0.35606649518013,293.2927551269531,297.1499938964844,293.1499938964844,0.0069007710553705,-2412.93310546875,299.7365417480469,0.4746412634849548,0.050000000745058,0.2335942089557647,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.185302734375,1.0,0.2726456522941589,0.8326990008354187,0.8326990008354187,1.0,1.0,-1.2039874792099,0.5066022276878357,0.6973851919174194,0.2531906366348266,0.0,0.0,0.4992701411247253,57.24184799194336,34.0,0.6257030367851257,-11422.2919921875,216.289291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61328125,307.5785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.765625,18000.0,0.0,0.0,0.2609916031360626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522344172000885,0.4522397518157959,-5.334007255441975e-06,0.0,0.0002648733207024,0.0,0.0,25.22516822814941,0.0,0.0,0.0,0.3538691103458404,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427069328725338,-1272.6258544921875,304.1509094238281,0.6056877374649048,0.0885515511035919,0.0811719298362732,294.0047912597656,297.1499938964844,293.1499938964844,0.0007390196551568,-59.06856918334961,292.233154296875,0.4874913692474365,0.050000000745058,0.0489951781928539,293.099853515625,297.1499938964844,293.1499938964844,0.3139795362949371,-4434.6962890625,304.14752197265625,0.9984353184700012,0.4041787087917328,0.2829643785953522,293.2063293457031,297.1499938964844,293.1499938964844,0.2853153049945831,-5563.2021484375,304.1575622558594,0.977774977684021,0.3735289275646209,0.3546562194824219,293.2926330566406,297.1499938964844,293.1499938964844,0.0068069896660745,-2387.1396484375,299.6870422363281,0.4874913692474365,0.050000000745058,0.232412040233612,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996826171875,293.5415344238281,291.18359375,1.0,0.2645542323589325,0.8323425054550171,0.8323425054550171,1.0,1.0,-1.200298309326172,0.5046486854553223,0.6956495642662048,0.25297412276268,0.0,0.0,0.4947983622550964,50.89493942260742,37.0,-2.33358120918274,-11340.5595703125,202.07272338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6688842773437,307.5777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.08984375,18000.0,0.0,0.0,0.2584675848484039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444846898317337,0.444852203130722,-5.294208222039742e-06,0.0,0.0002623117470648,0.0,0.0,24.54552459716797,0.0,0.0,0.0,0.3514823615550995,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427069328725338,-1272.6258544921875,304.1509094238281,0.6056877374649048,0.0885515511035919,0.0811719298362732,294.0047912597656,297.1499938964844,293.1499938964844,0.0007390196551568,-59.06856918334961,292.233154296875,0.4874913692474365,0.050000000745058,0.0489951781928539,293.099853515625,297.1499938964844,293.1499938964844,0.3139795362949371,-4434.6962890625,304.14752197265625,0.9984353184700012,0.4041787087917328,0.2829643785953522,293.2063293457031,297.1499938964844,293.1499938964844,0.2853153049945831,-5563.2021484375,304.1575622558594,0.977774977684021,0.3735289275646209,0.3546562194824219,293.2926330566406,297.1499938964844,293.1499938964844,0.0068069896660745,-2387.1396484375,299.6870422363281,0.4874913692474365,0.050000000745058,0.232412040233612,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996826171875,293.5415344238281,291.18359375,1.0,0.2645542323589325,0.8323425054550171,0.8323425054550171,1.0,1.0,-1.200298309326172,0.5046486854553223,0.6956495642662048,0.25297412276268,0.0,0.0,0.4947983622550964,50.89493942260742,37.0,-2.33358120918274,-11340.5595703125,202.07272338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6688842773437,307.5777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18056.08984375,18000.0,0.0,0.0,0.2584675848484039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444846898317337,0.444852203130722,-5.294208222039742e-06,0.0,0.0002623117470648,0.0,0.0,24.54552459716797,0.0,0.0,0.0,0.3514823615550995,4.0,0.0,1.0
