time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426418855786323,-1271.56689453125,304.1508483886719,0.6101860404014587,0.0885411202907562,0.0811055824160575,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194891757331,-49.514408111572266,292.072021484375,0.491020917892456,0.050000000745058,0.0489291809499263,293.1004943847656,297.1499938964844,293.1499938964844,0.3087917566299438,-4373.34765625,304.1575622558594,0.9990000128746032,0.404680997133255,0.2787962555885315,293.2059020996094,297.1499938964844,293.1499938964844,0.284637987613678,-5552.81201171875,304.15740966796875,0.9834690690040588,0.3729023933410644,0.354001373052597,293.29266357421875,297.1499938964844,293.1499938964844,0.0067702461965382,-2377.046142578125,299.66217041015625,0.491020917892456,0.050000000745058,0.2320989668369293,291.18365478515625,291.1499938964844,265.625,264.2820129394531,281.8179016113281,293.5448913574219,291.184326171875,1.0,0.2616439461708069,0.8321642279624939,0.8321642279624939,1.0,1.0,-1.1940515041351318,0.5016316175460815,0.6924198865890503,0.2519066333770752,0.0,0.0,0.492607057094574,49.14379119873047,37.0,2.63367247581482,-11280.9423828125,196.4368438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6931457519531,307.5867614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.263671875,18000.0,0.0,0.0,0.2571628987789154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414763152599334,0.4414815902709961,-5.276046067592688e-06,0.0,0.0002609876391943,0.0,0.0,24.23895072937012,0.0,0.0,0.0,0.3503910601139068,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425451286137104,-1269.90234375,304.15087890625,0.6133874654769897,0.0885090753436088,0.0810427069664001,294.0146179199219,297.1499938964844,293.1499938964844,0.0005074982764199,-38.26203918457031,291.91632080078125,0.4936140477657318,0.050000000745058,0.048882495611906,293.0962829589844,297.1499938964844,293.1499938964844,0.3029687404632568,-4305.525390625,304.16668701171875,0.9990000128746032,0.4061325490474701,0.2744292020797729,293.2055358886719,297.1499938964844,293.1499938964844,0.2838086485862732,-5539.857421875,304.1575622558594,0.987341046333313,0.3722635209560394,0.3533604145050049,293.292724609375,297.1499938964844,293.1499938964844,0.0067344238050282,-2366.648193359375,299.6396484375,0.4936140477657318,0.050000000745058,0.2318775206804275,291.190185546875,291.1499938964844,265.6433410644531,264.2991027832031,281.8341064453125,293.5428161621094,291.19171142578125,1.0,0.2593367397785187,0.8320081830024719,0.8320081830024719,1.0,1.0,-1.1876444816589355,0.4985252022743225,0.6891192197799683,0.2508591115474701,0.0,0.0,0.4892985820770263,47.880741119384766,40.0,11.090871810913086,-11213.7431640625,191.8016967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71844482421875,307.5919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.18359375,18000.0,0.0,0.0,0.2557982206344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373155236244201,0.4373207688331604,-5.256879376247525e-06,0.0,0.0002596026752144,0.0,0.0,23.876440048217773,0.0,0.0,0.0,0.3490716814994812,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0423847772181034,-1267.234619140625,304.1508483886719,0.6173260807991028,0.0884029045701026,0.0809020400047302,294.0245056152344,297.1499938964844,293.1499938964844,0.0004114806652069,-19.37029266357422,291.5953063964844,0.4970763027667999,0.050000000745058,0.0488229170441627,293.0859680175781,297.1499938964844,293.1499938964844,0.2952724993228912,-4217.1005859375,304.1736145019531,0.9990000128746032,0.4095895886421203,0.2687530517578125,293.2050170898437,297.1499938964844,293.1499938964844,0.2823774516582489,-5517.7685546875,304.15740966796875,0.9919195175170898,0.3709640204906463,0.3520838916301727,293.2926940917969,297.1499938964844,293.1499938964844,0.0066709658131003,-2348.90869140625,299.5922546386719,0.4970763027667999,0.050000000745058,0.231594905257225,291.1957702636719,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.53863525390625,291.1954040527344,1.0,0.2563214898109436,0.8316960334777832,0.8316960334777832,1.0,1.0,-1.1787177324295044,0.4939651787281036,0.6847525238990784,0.250039666891098,0.0,0.0,0.4825959503650665,46.2761344909668,43.0,3.3673152923583984,-11075.0068359375,185.72901916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77423095703125,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.3515625,18000.0,0.0,0.0,0.2528568208217621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426779955625534,0.4267851710319519,-5.206734840612626e-06,0.0,0.0002566175244282,0.0,0.0,22.96609687805176,0.0,0.0,0.0,0.3458073139190674,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0423847772181034,-1267.234619140625,304.1508483886719,0.6173260807991028,0.0884029045701026,0.0809020400047302,294.0245056152344,297.1499938964844,293.1499938964844,0.0004114806652069,-19.37029266357422,291.5953063964844,0.4970763027667999,0.050000000745058,0.0488229170441627,293.0859680175781,297.1499938964844,293.1499938964844,0.2952724993228912,-4217.1005859375,304.1736145019531,0.9990000128746032,0.4095895886421203,0.2687530517578125,293.2050170898437,297.1499938964844,293.1499938964844,0.2823774516582489,-5517.7685546875,304.15740966796875,0.9919195175170898,0.3709640204906463,0.3520838916301727,293.2926940917969,297.1499938964844,293.1499938964844,0.0066709658131003,-2348.90869140625,299.5922546386719,0.4970763027667999,0.050000000745058,0.231594905257225,291.1957702636719,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.53863525390625,291.1954040527344,1.0,0.2563214898109436,0.8316960334777832,0.8316960334777832,1.0,1.0,-1.1787177324295044,0.4939651787281036,0.6847525238990784,0.250039666891098,0.0,0.0,0.4825959503650665,46.2761344909668,43.0,3.3673152923583984,-11075.0068359375,185.72901916503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77423095703125,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.3515625,18000.0,0.0,0.0,0.2528568208217621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426779955625534,0.4267851710319519,-5.206734840612626e-06,0.0,0.0002566175244282,0.0,0.0,22.96609687805176,0.0,0.0,0.0,0.3458073139190674,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.0422764979302883,-1265.542236328125,304.1507568359375,0.6187022924423218,0.0882633775472641,0.0807617902755737,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.4985124766826629,0.050000000745058,0.0487991794943809,293.0821838378906,297.1499938964844,293.1499938964844,0.2920748591423034,-4181.869140625,304.1708984375,0.9990000128746032,0.4119991064071655,0.2664583027362823,293.2045593261719,297.1499938964844,293.1499938964844,0.2812210321426391,-5500.1845703125,304.1568603515625,0.9932056069374084,0.369659274816513,0.3508339524269104,293.292724609375,297.1499938964844,293.1499938964844,0.0066176373511552,-2334.812744140625,299.541015625,0.4985124766826629,0.050000000745058,0.2314823120832443,291.1907043457031,291.1499938964844,265.7166748046875,264.3677062988281,281.9032897949219,293.543212890625,291.1900329589844,1.0,0.2550663650035858,0.8313838839530945,0.8313838839530945,1.0,1.0,-1.174129843711853,0.4912459552288055,0.6828838586807251,0.2506391108036041,0.0,0.0,0.4774782955646515,45.65174865722656,46.0,-5.004848003387451,-10972.0693359375,183.0394897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.826416015625,307.5600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.943359375,18000.0,0.0,0.0,0.2497288882732391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183308780193329,0.4183360338211059,-5.162002253200626e-06,0.0,0.0002534430823288,0.0,0.0,22.233295440673828,0.0,0.0,0.0,0.343117743730545,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.0422764979302883,-1265.542236328125,304.1507568359375,0.6187022924423218,0.0882633775472641,0.0807617902755737,294.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.4985124766826629,0.050000000745058,0.0487991794943809,293.0821838378906,297.1499938964844,293.1499938964844,0.2920748591423034,-4181.869140625,304.1708984375,0.9990000128746032,0.4119991064071655,0.2664583027362823,293.2045593261719,297.1499938964844,293.1499938964844,0.2812210321426391,-5500.1845703125,304.1568603515625,0.9932056069374084,0.369659274816513,0.3508339524269104,293.292724609375,297.1499938964844,293.1499938964844,0.0066176373511552,-2334.812744140625,299.541015625,0.4985124766826629,0.050000000745058,0.2314823120832443,291.1907043457031,291.1499938964844,265.7166748046875,264.3677062988281,281.9032897949219,293.543212890625,291.1900329589844,1.0,0.2550663650035858,0.8313838839530945,0.8313838839530945,1.0,1.0,-1.174129843711853,0.4912459552288055,0.6828838586807251,0.2506391108036041,0.0,0.0,0.4774782955646515,45.65174865722656,46.0,-5.004848003387451,-10972.0693359375,183.0394897460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.826416015625,307.5600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.943359375,18000.0,0.0,0.0,0.2497288882732391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183308780193329,0.4183360338211059,-5.162002253200626e-06,0.0,0.0002534430823288,0.0,0.0,22.233295440673828,0.0,0.0,0.0,0.343117743730545,4.0,0.0,1.0
390060,293.1514892578125,297.1499938964844,293.1499938964844,0.0421701744198799,-1263.914306640625,304.1506652832031,0.6180213093757629,0.0880705863237381,0.0806079655885696,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.4982627928256988,0.050000000745058,0.0488032586872577,293.0877685546875,297.1499938964844,293.1499938964844,0.292438268661499,-4188.205078125,304.1632385253906,0.9990000128746032,0.412607878446579,0.2668545246124267,293.20428466796875,297.1499938964844,293.1499938964844,0.2801575362682342,-5484.05419921875,304.1563415527344,0.9919224381446838,0.3683380484580993,0.3496006727218628,293.2931823730469,297.1499938964844,293.1499938964844,0.0065687717869877,-2322.1923828125,299.4875793457031,0.4982627928256988,0.050000000745058,0.2315016388893127,291.18280029296875,291.1499938964844,265.7533264160156,264.402099609375,281.9459228515625,293.55889892578125,291.1818542480469,1.0,0.2552004754543304,0.8311347365379333,0.8311347365379333,1.0,1.0,-1.1729679107666016,0.4899991452693939,0.6829687356948853,0.2523167729377746,0.0,0.0,0.4736054241657257,45.78759765625,49.0,-10.220623016357422,-10894.8154296875,182.9477996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8601379394531,307.53912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.876953125,18000.0,0.0,0.0,0.2466103583574295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118285477161407,0.4118336737155914,-5.127359145262744e-06,0.0,0.000250278157182,0.0,0.0,21.677631378173828,0.0,0.0,0.0,0.3410483598709106,4.0,0.0,1.0
390120,293.1514892578125,297.1499938964844,293.1499938964844,0.0421701744198799,-1263.914306640625,304.1506652832031,0.6180213093757629,0.0880705863237381,0.0806079655885696,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.4982627928256988,0.050000000745058,0.0488032586872577,293.0877685546875,297.1499938964844,293.1499938964844,0.292438268661499,-4188.205078125,304.1632385253906,0.9990000128746032,0.412607878446579,0.2668545246124267,293.20428466796875,297.1499938964844,293.1499938964844,0.2801575362682342,-5484.05419921875,304.1563415527344,0.9919224381446838,0.3683380484580993,0.3496006727218628,293.2931823730469,297.1499938964844,293.1499938964844,0.0065687717869877,-2322.1923828125,299.4875793457031,0.4982627928256988,0.050000000745058,0.2315016388893127,291.18280029296875,291.1499938964844,265.7533264160156,264.402099609375,281.9459228515625,293.55889892578125,291.1818542480469,1.0,0.2552004754543304,0.8311347365379333,0.8311347365379333,1.0,1.0,-1.1729679107666016,0.4899991452693939,0.6829687356948853,0.2523167729377746,0.0,0.0,0.4736054241657257,45.78759765625,49.0,-10.220623016357422,-10894.8154296875,182.9477996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8601379394531,307.53912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.876953125,18000.0,0.0,0.0,0.2466103583574295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118285477161407,0.4118336737155914,-5.127359145262744e-06,0.0,0.000250278157182,0.0,0.0,21.677631378173828,0.0,0.0,0.0,0.3410483598709106,4.0,0.0,1.0
390180,293.1527099609375,297.1499938964844,293.1499938964844,0.0420172363519668,-1261.5355224609375,304.15069580078125,0.6155705451965332,0.0877834632992744,0.0803983360528945,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.496679425239563,0.050000000745058,0.0488295555114746,293.1026611328125,297.1499938964844,293.1499938964844,0.295696884393692,-4227.859375,304.1533508300781,0.9990000128746032,0.4111801385879516,0.2693934440612793,293.2042236328125,297.1499938964844,293.1499938964844,0.2791213691234588,-5468.30224609375,304.1559753417969,0.9884911775588988,0.3669763803482055,0.348357081413269,293.2943420410156,297.1499938964844,293.1499938964844,0.0065219108946621,-2310.221435546875,299.4315185546875,0.496679425239563,0.050000000745058,0.2316263914108276,291.1735534667969,291.1499938964844,265.7900085449219,264.4365539550781,281.9935302734375,293.585693359375,291.172607421875,1.0,0.2564284801483154,0.8308855295181274,0.8308855295181274,1.0,1.0,-1.1744520664215088,0.4899194538593292,0.6845325827598572,0.2547314465045929,0.0,0.0,0.4710791110992431,46.52735900878906,52.0,-12.312573432922363,-10839.529296875,184.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8670959472656,307.5093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.435546875,18000.0,0.0,0.0,0.2436773926019668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074155986309051,0.4074207246303558,-5.103003786643967e-06,0.0,0.000247301562922,0.0,0.0,21.301897048950195,0.0,0.0,0.0,0.3396323919296264,4.0,0.0,1.0
390240,293.1527099609375,297.1499938964844,293.1499938964844,0.0420172363519668,-1261.5355224609375,304.15069580078125,0.6155705451965332,0.0877834632992744,0.0803983360528945,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.496679425239563,0.050000000745058,0.0488295555114746,293.1026611328125,297.1499938964844,293.1499938964844,0.295696884393692,-4227.859375,304.1533508300781,0.9990000128746032,0.4111801385879516,0.2693934440612793,293.2042236328125,297.1499938964844,293.1499938964844,0.2791213691234588,-5468.30224609375,304.1559753417969,0.9884911775588988,0.3669763803482055,0.348357081413269,293.2943420410156,297.1499938964844,293.1499938964844,0.0065219108946621,-2310.221435546875,299.4315185546875,0.496679425239563,0.050000000745058,0.2316263914108276,291.1735534667969,291.1499938964844,265.7900085449219,264.4365539550781,281.9935302734375,293.585693359375,291.172607421875,1.0,0.2564284801483154,0.8308855295181274,0.8308855295181274,1.0,1.0,-1.1744520664215088,0.4899194538593292,0.6845325827598572,0.2547314465045929,0.0,0.0,0.4710791110992431,46.52735900878906,52.0,-12.312573432922363,-10839.529296875,184.8895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8670959472656,307.5093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.435546875,18000.0,0.0,0.0,0.2436773926019668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074155986309051,0.4074207246303558,-5.103003786643967e-06,0.0,0.000247301562922,0.0,0.0,21.301897048950195,0.0,0.0,0.0,0.3396323919296264,4.0,0.0,1.0
390300,293.1534729003906,297.1499938964844,293.1499938964844,0.0419134274125099,-1259.898193359375,304.1507568359375,0.6137480139732361,0.0875997021794319,0.0802649781107902,294.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4954911768436432,0.050000000745058,0.0488497614860534,293.11346435546875,297.1499938964844,293.1499938964844,0.2982369661331177,-4258.0126953125,304.14813232421875,0.9990000128746032,0.4096583724021911,0.2713273465633392,293.20428466796875,297.1499938964844,293.1499938964844,0.2785943448543548,-5460.25830078125,304.1558532714844,0.986052393913269,0.3662746250629425,0.3477240800857544,293.29522705078125,297.1499938964844,293.1499938964844,0.0064986264333128,-2304.26708984375,299.4024658203125,0.4954911768436432,0.050000000745058,0.2317222356796264,291.1689758300781,291.1499938964844,265.8083190917969,264.4537658691406,282.0187683105469,293.6029968261719,291.16802978515625,1.0,0.2573790550231933,0.8307608962059021,0.8307608962059021,1.0,1.0,-1.1759926080703735,0.4902500808238983,0.6857425570487976,0.2561114728450775,0.0,0.0,0.4702773094177246,47.08712005615234,52.0,-12.565288543701172,-10818.486328125,186.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,307.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.375,18000.0,0.0,0.0,0.2423287332057953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405926376581192,0.4059314727783203,-5.09442816110095e-06,0.0,0.0002459328679833,0.0,0.0,21.17461585998535,0.0,0.0,0.0,0.3391485512256622,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0417890585958957,-1257.9228515625,304.1508483886719,0.6115533709526062,0.0873884409666061,0.0801109597086906,294.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.4940919578075409,0.050000000745058,0.0488740503787994,293.1264343261719,297.1499938964844,293.1499938964844,0.3012964427471161,-4293.96826171875,304.1429138183594,0.9990000128746032,0.4075760543346405,0.2736341655254364,293.2044372558594,297.1499938964844,293.1499938964844,0.2780550122261047,-5452.00146484375,304.15576171875,0.9831709861755372,0.3655570149421692,0.347080796957016,293.2963256835937,297.1499938964844,293.1499938964844,0.0064752576872706,-2298.2685546875,299.37274169921875,0.4940919578075409,0.050000000745058,0.2318374514579773,291.1644897460937,291.1499938964844,265.82666015625,264.47100830078125,282.0449523925781,293.6231689453125,291.1636047363281,1.0,0.2585175931453705,0.8305919170379639,0.8305919170379639,1.0,1.0,-1.1779719591140747,0.4907931089401245,0.687178909778595,0.2575501799583435,0.0,0.0,0.4697582721710205,47.75580978393555,55.0,-12.404166221618652,-10801.056640625,188.45913696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8436889648437,307.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.658203125,18000.0,0.0,0.0,0.2410799860954284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048760235309601,0.4048811197280884,-5.0880057642643806e-06,0.0,0.0002446655416861,0.0,0.0,21.08373069763184,0.0,0.0,0.0,0.3388039171695709,4.0,0.0,1.0
390420,293.1562805175781,297.1499938964844,293.1499938964844,0.0414728075265884,-1252.8568115234375,304.1510925292969,0.6061724424362183,0.0868820026516914,0.0797380805015564,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4907820224761963,0.050000000745058,0.0489335320889949,293.1586608886719,297.1499938964844,293.1499938964844,0.3087593913078308,-4380.6337890625,304.13287353515625,0.9990000128746032,0.4016538858413696,0.279202401638031,293.2049560546875,297.1499938964844,293.1499938964844,0.2769197821617126,-5434.53369140625,304.1557312011719,0.9761671423912048,0.3640708327293396,0.3457581698894501,293.29913330078125,297.1499938964844,293.1499938964844,0.0064277565106749,-2285.941162109375,299.3113098144531,0.4907820224761963,0.050000000745058,0.2321196049451828,291.15655517578125,291.1499938964844,265.86334228515625,264.5054626464844,282.1006774902344,293.67413330078125,291.1558532714844,1.0,0.2612743079662323,0.8302538990974426,0.8302538990974426,1.0,1.0,-1.1830296516418457,0.4924564063549042,0.6905732750892639,0.2604802250862121,0.0,0.0,0.4694342613220215,49.38056182861328,58.0,-10.917095184326172,-10774.591796875,193.34039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7907409667969,307.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1875,18000.0,0.0,0.0,0.2389329969882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039311408996582,0.4039362370967865,-5.081013114249799e-06,0.0,0.0002424866252113,0.0,0.0,20.997709274291992,0.0,0.0,0.0,0.3384739458560943,4.0,0.0,1.0
390480,293.1562805175781,297.1499938964844,293.1499938964844,0.0414728075265884,-1252.8568115234375,304.1510925292969,0.6061724424362183,0.0868820026516914,0.0797380805015564,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4907820224761963,0.050000000745058,0.0489335320889949,293.1586608886719,297.1499938964844,293.1499938964844,0.3087593913078308,-4380.6337890625,304.13287353515625,0.9990000128746032,0.4016538858413696,0.279202401638031,293.2049560546875,297.1499938964844,293.1499938964844,0.2769197821617126,-5434.53369140625,304.1557312011719,0.9761671423912048,0.3640708327293396,0.3457581698894501,293.29913330078125,297.1499938964844,293.1499938964844,0.0064277565106749,-2285.941162109375,299.3113098144531,0.4907820224761963,0.050000000745058,0.2321196049451828,291.15655517578125,291.1499938964844,265.86334228515625,264.5054626464844,282.1006774902344,293.67413330078125,291.1558532714844,1.0,0.2612743079662323,0.8302538990974426,0.8302538990974426,1.0,1.0,-1.1830296516418457,0.4924564063549042,0.6905732750892639,0.2604802250862121,0.0,0.0,0.4694342613220215,49.38056182861328,58.0,-10.917095184326172,-10774.591796875,193.34039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7907409667969,307.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1875,18000.0,0.0,0.0,0.2389329969882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039311408996582,0.4039362370967865,-5.081013114249799e-06,0.0,0.0002424866252113,0.0,0.0,20.997709274291992,0.0,0.0,0.0,0.3384739458560943,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410519354045391,-1245.948486328125,304.15142822265625,0.5978503823280334,0.0862800404429435,0.0793133974075317,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4854706525802612,0.050000000745058,0.0490339323878288,293.1899108886719,297.1499938964844,293.1499938964844,0.3071700036525726,-4360.009765625,304.1419982910156,0.9907339811325072,0.3950656652450561,0.2777419090270996,293.2057189941406,297.1499938964844,293.1499938964844,0.2755167782306671,-5412.54296875,304.1561889648437,0.9648274779319764,0.3625296056270599,0.3444209396839142,293.3025207519531,297.1499938964844,293.1499938964844,0.0063815736211836,-2273.12939453125,299.2508850097656,0.4854706525802612,0.050000000745058,0.2325958609580993,291.158203125,291.1499938964844,265.8999938964844,264.5399169921875,282.1697692871094,293.72918701171875,291.1601867675781,1.0,0.2642800807952881,0.8299158811569214,0.8299158811569214,1.0,1.0,-1.179857850074768,0.4901727139949798,0.6896851062774658,0.2619787156581878,0.0,0.0,0.4685311317443847,51.93482971191406,61.0,7.863039493560791,-10707.7841796875,197.4469451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7179870605469,307.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.494140625,18000.0,0.0,0.0,0.2372425347566604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034569561481476,0.4034620523452759,-5.0791063586075325e-06,0.0,0.0002407710126135,0.0,0.0,20.960474014282227,0.0,0.0,0.0,0.3383058607578277,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410519354045391,-1245.948486328125,304.15142822265625,0.5978503823280334,0.0862800404429435,0.0793133974075317,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4854706525802612,0.050000000745058,0.0490339323878288,293.1899108886719,297.1499938964844,293.1499938964844,0.3071700036525726,-4360.009765625,304.1419982910156,0.9907339811325072,0.3950656652450561,0.2777419090270996,293.2057189941406,297.1499938964844,293.1499938964844,0.2755167782306671,-5412.54296875,304.1561889648437,0.9648274779319764,0.3625296056270599,0.3444209396839142,293.3025207519531,297.1499938964844,293.1499938964844,0.0063815736211836,-2273.12939453125,299.2508850097656,0.4854706525802612,0.050000000745058,0.2325958609580993,291.158203125,291.1499938964844,265.8999938964844,264.5399169921875,282.1697692871094,293.72918701171875,291.1601867675781,1.0,0.2642800807952881,0.8299158811569214,0.8299158811569214,1.0,1.0,-1.179857850074768,0.4901727139949798,0.6896851062774658,0.2619787156581878,0.0,0.0,0.4685311317443847,51.93482971191406,61.0,7.863039493560791,-10707.7841796875,197.4469451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7179870605469,307.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.494140625,18000.0,0.0,0.0,0.2372425347566604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034569561481476,0.4034620523452759,-5.0791063586075325e-06,0.0,0.0002407710126135,0.0,0.0,20.960474014282227,0.0,0.0,0.0,0.3383058607578277,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405079387128353,-1236.8931884765625,304.15185546875,0.5887908339500427,0.0855924561619758,0.0788198187947273,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4797053635120392,0.050000000745058,0.0491464585065841,293.2096862792969,297.1499938964844,293.1499938964844,0.3023742139339447,-4303.109375,304.1524963378906,0.9776777029037476,0.3900371789932251,0.2741952538490295,293.2066345214844,297.1499938964844,293.1499938964844,0.2737983465194702,-5385.3515625,304.1569519042969,0.952065408229828,0.3609314858913421,0.3430419564247131,293.3059997558594,297.1499938964844,293.1499938964844,0.0063314600847661,-2258.213623046875,299.1940612792969,0.4797053635120392,0.050000000745058,0.2331296503543853,291.17291259765625,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.76837158203125,291.17352294921875,1.0,0.2673261761665344,0.829561710357666,0.829561710357666,1.0,1.0,-1.1741317510604858,0.4867016971111297,0.6874300241470337,0.2629141509532928,0.0,0.0,0.4643199443817138,54.75951385498047,64.0,12.322402954101562,-10585.9599609375,201.23269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.655517578125,307.3045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.2421875,18000.0,0.0,0.0,0.2357280552387237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983369171619415,0.3983419835567474,-5.062476247985615e-06,0.0,0.0002392340102232,0.0,0.0,20.575027465820312,0.0,0.0,0.0,0.3368400037288666,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405079387128353,-1236.8931884765625,304.15185546875,0.5887908339500427,0.0855924561619758,0.0788198187947273,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4797053635120392,0.050000000745058,0.0491464585065841,293.2096862792969,297.1499938964844,293.1499938964844,0.3023742139339447,-4303.109375,304.1524963378906,0.9776777029037476,0.3900371789932251,0.2741952538490295,293.2066345214844,297.1499938964844,293.1499938964844,0.2737983465194702,-5385.3515625,304.1569519042969,0.952065408229828,0.3609314858913421,0.3430419564247131,293.3059997558594,297.1499938964844,293.1499938964844,0.0063314600847661,-2258.213623046875,299.1940612792969,0.4797053635120392,0.050000000745058,0.2331296503543853,291.17291259765625,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.76837158203125,291.17352294921875,1.0,0.2673261761665344,0.829561710357666,0.829561710357666,1.0,1.0,-1.1741317510604858,0.4867016971111297,0.6874300241470337,0.2629141509532928,0.0,0.0,0.4643199443817138,54.75951385498047,64.0,12.322402954101562,-10585.9599609375,201.23269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.655517578125,307.3045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.2421875,18000.0,0.0,0.0,0.2357280552387237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983369171619415,0.3983419835567474,-5.062476247985615e-06,0.0,0.0002392340102232,0.0,0.0,20.575027465820312,0.0,0.0,0.0,0.3368400037288666,4.0,0.0,1.0
390780,293.1630859375,297.1499938964844,293.1499938964844,0.0399632602930069,-1227.9417724609375,304.15216064453125,0.5797320008277893,0.084860011935234,0.0782801508903503,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4737005233764648,0.050000000745058,0.04926223680377,293.2282409667969,297.1499938964844,293.1499938964844,0.2977102398872375,-4248.66552734375,304.1593933105469,0.9634379744529724,0.3847658038139343,0.2706952691078186,293.2075500488281,297.1499938964844,293.1499938964844,0.2722565531730652,-5361.189453125,304.1572265625,0.939064621925354,0.3593127429485321,0.3416379690170288,293.3092956542969,297.1499938964844,293.1499938964844,0.0062839821912348,-2244.68310546875,299.13299560546875,0.4737005233764648,0.050000000745058,0.2336788475513458,291.1783447265625,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8090209960937,291.1789855957031,1.0,0.2704219818115234,0.8292075395584106,0.8292075395584106,1.0,1.0,-1.1683964729309082,0.4833036661148071,0.6850928068161011,0.2636248469352722,0.0,0.0,0.4601862132549286,57.66081237792969,67.0,9.58246612548828,-10465.0888671875,205.12615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.616455078125,307.2458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.57421875,18000.0,0.0,0.0,0.2341819107532501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925576210021972,0.3925626575946808,-5.037271876062732e-06,0.0,0.0002376648772042,0.0,0.0,20.121644973754883,0.0,0.0,0.0,0.3350914120674133,4.0,0.0,1.0
390840,293.1630859375,297.1499938964844,293.1499938964844,0.0399632602930069,-1227.9417724609375,304.15216064453125,0.5797320008277893,0.084860011935234,0.0782801508903503,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4737005233764648,0.050000000745058,0.04926223680377,293.2282409667969,297.1499938964844,293.1499938964844,0.2977102398872375,-4248.66552734375,304.1593933105469,0.9634379744529724,0.3847658038139343,0.2706952691078186,293.2075500488281,297.1499938964844,293.1499938964844,0.2722565531730652,-5361.189453125,304.1572265625,0.939064621925354,0.3593127429485321,0.3416379690170288,293.3092956542969,297.1499938964844,293.1499938964844,0.0062839821912348,-2244.68310546875,299.13299560546875,0.4737005233764648,0.050000000745058,0.2336788475513458,291.1783447265625,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8090209960937,291.1789855957031,1.0,0.2704219818115234,0.8292075395584106,0.8292075395584106,1.0,1.0,-1.1683964729309082,0.4833036661148071,0.6850928068161011,0.2636248469352722,0.0,0.0,0.4601862132549286,57.66081237792969,67.0,9.58246612548828,-10465.0888671875,205.12615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.616455078125,307.2458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.57421875,18000.0,0.0,0.0,0.2341819107532501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925576210021972,0.3925626575946808,-5.037271876062732e-06,0.0,0.0002376648772042,0.0,0.0,20.121644973754883,0.0,0.0,0.0,0.3350914120674133,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396801605820655,-1223.285888671875,304.1522827148437,0.5752267837524414,0.0844866037368774,0.0780012905597686,294.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.4705050587654114,0.050000000745058,0.0493215434253215,293.2379150390625,297.1499938964844,293.1499938964844,0.2951565682888031,-4219.029296875,304.1623229980469,0.9557583928108216,0.3818736374378204,0.2688108384609222,293.2077331542969,297.1499938964844,293.1499938964844,0.2714821398258209,-5349.04736328125,304.1573181152344,0.9325849413871764,0.3585435748100281,0.3409433960914612,293.3108825683594,297.1499938964844,293.1499938964844,0.0062602218240499,-2237.84521484375,299.1023864746094,0.4705050587654114,0.050000000745058,0.2339601665735244,291.1814880371094,291.1499938964844,265.9916687011719,264.6258850097656,282.32879638671875,293.8299560546875,291.1820983886719,1.0,0.2719751000404358,0.829030454158783,0.829030454158783,1.0,1.0,-1.1653753519058228,0.481567233800888,0.6838080883026123,0.2638505101203918,0.0,0.0,0.4577704071998596,59.142765045166016,67.0,9.009352684020996,-10403.0859375,207.0677032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050720214844,307.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.06640625,18000.0,0.0,0.0,0.2333753257989883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893234431743622,0.3893284797668457,-5.023610356147401e-06,0.0,0.0002368462883168,0.0,0.0,19.87189483642578,0.0,0.0,0.0,0.3341200649738312,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394145473837852,-1218.9281005859375,304.15234375,0.5708174705505371,0.0841513723134994,0.077736772596836,294.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.4671369791030884,0.050000000745058,0.0493816137313842,293.24908447265625,297.1499938964844,293.1499938964844,0.2923240065574646,-4186.20703125,304.16522216796875,0.9476004242897034,0.3785708248615265,0.2667065262794494,293.20684814453125,297.1499938964844,293.1499938964844,0.2708416581153869,-5339.0947265625,304.1571350097656,0.9263353943824768,0.3579831123352051,0.3403737246990204,293.3123474121094,297.1499938964844,293.1499938964844,0.0062369285151362,-2231.187744140625,299.07159423828125,0.4671369791030884,0.050000000745058,0.2342451065778732,291.18389892578125,291.1499938964844,266.010009765625,264.6430358886719,282.3570251464844,293.8463134765625,291.1842346191406,1.0,0.2735266089439392,0.8289082646369934,0.8289082646369934,1.0,1.0,-1.1622625589370728,0.4798185527324676,0.6824440360069275,0.2639859616756439,0.0,0.0,0.4552609026432037,60.640811920166016,70.0,7.115319728851318,-10341.00390625,208.9989318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990295410156,307.19537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.2325322479009628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858603835105896,0.3858653903007507,-5.0090211516362615e-06,0.0,0.0002359906793572,0.0,0.0,19.606475830078125,0.0,0.0,0.0,0.3330791890621185,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390518195927143,-1213.0145263671875,304.15216064453125,0.5627264976501465,0.0836823657155036,0.0773692280054092,294.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4599227905273437,0.050000000745058,0.0495029166340827,293.2738952636719,297.1499938964844,293.1499938964844,0.2857499122619629,-4110.0986328125,304.17108154296875,0.9300714731216432,0.3710338175296783,0.2617671191692352,293.2025756835937,297.1499938964844,293.1499938964844,0.2701534032821655,-5328.78173828125,304.1558837890625,0.9150163531303406,0.3574042320251465,0.3397858142852783,293.3145446777344,297.1499938964844,293.1499938964844,0.0061929807998239,-2218.826904296875,299.00994873046875,0.4599227905273437,0.050000000745058,0.2348205298185348,291.1854858398437,291.1499938964844,266.0466613769531,264.67724609375,282.4075927734375,293.872314453125,291.1855163574219,1.0,0.276620090007782,0.8286639451980591,0.8286639451980591,1.0,1.0,-1.1560235023498535,0.4764097929000854,0.6796137094497681,0.2639905214309692,0.0,0.0,0.4503960311412811,63.65976333618164,73.0,2.840340375900269,-10223.3603515625,212.86573791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6008605957031,307.1553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.263671875,18000.0,0.0,0.0,0.2307189404964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789853453636169,0.3789903223514557,-4.979101049684687e-06,0.0,0.0002341504005016,0.0,0.0,19.081960678100582,0.0,0.0,0.0,0.3310055136680603,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390518195927143,-1213.0145263671875,304.15216064453125,0.5627264976501465,0.0836823657155036,0.0773692280054092,294.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4599227905273437,0.050000000745058,0.0495029166340827,293.2738952636719,297.1499938964844,293.1499938964844,0.2857499122619629,-4110.0986328125,304.17108154296875,0.9300714731216432,0.3710338175296783,0.2617671191692352,293.2025756835937,297.1499938964844,293.1499938964844,0.2701534032821655,-5328.78173828125,304.1558837890625,0.9150163531303406,0.3574042320251465,0.3397858142852783,293.3145446777344,297.1499938964844,293.1499938964844,0.0061929807998239,-2218.826904296875,299.00994873046875,0.4599227905273437,0.050000000745058,0.2348205298185348,291.1854858398437,291.1499938964844,266.0466613769531,264.67724609375,282.4075927734375,293.872314453125,291.1855163574219,1.0,0.276620090007782,0.8286639451980591,0.8286639451980591,1.0,1.0,-1.1560235023498535,0.4764097929000854,0.6796137094497681,0.2639905214309692,0.0,0.0,0.4503960311412811,63.65976333618164,73.0,2.840340375900269,-10223.3603515625,212.86573791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6008605957031,307.1553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.263671875,18000.0,0.0,0.0,0.2307189404964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789853453636169,0.3789903223514557,-4.979101049684687e-06,0.0,0.0002341504005016,0.0,0.0,19.081960678100582,0.0,0.0,0.0,0.3310055136680603,4.0,0.0,1.0
391140,293.1646423339844,297.1499938964844,293.1499938964844,0.038898941129446,-1210.5452880859375,304.1517028808594,0.5556519627571106,0.0834350883960723,0.0772175714373588,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4530752599239349,0.050000000745058,0.049625214189291,293.2998046875,297.1499938964844,293.1499938964844,0.2782765924930572,-4023.5341796875,304.1764831542969,0.9122135043144226,0.3626365661621094,0.256157636642456,293.1963806152344,297.1499938964844,293.1499938964844,0.2700031101703644,-5327.02099609375,304.1541748046875,0.905354619026184,0.3573260307312011,0.3397315442562103,293.315673828125,297.1499938964844,293.1499938964844,0.0061517665162682,-2207.24609375,298.9501647949219,0.4530752599239349,0.050000000745058,0.2354006618261337,291.18603515625,291.1499938964844,266.0833435058594,264.7113952636719,282.4556884765625,293.89947509765625,291.1860656738281,1.0,0.2796957790851593,0.82841956615448,0.82841956615448,1.0,1.0,-1.1498864889144895,0.4731833040714264,0.6767032146453857,0.2636427879333496,0.0,0.0,0.4455575942993164,66.69587707519531,76.0,1.2794331312179563,-10112.8798828125,216.7519073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61572265625,307.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.646484375,18000.0,0.0,0.0,0.2287395745515823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372324526309967,0.3723294734954834,-4.950365564582171e-06,0.0,0.0002321415813639,0.0,0.0,18.58192253112793,0.0,0.0,0.0,0.3290134966373443,4.0,0.0,1.0
391200,293.1646423339844,297.1499938964844,293.1499938964844,0.038898941129446,-1210.5452880859375,304.1517028808594,0.5556519627571106,0.0834350883960723,0.0772175714373588,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4530752599239349,0.050000000745058,0.049625214189291,293.2998046875,297.1499938964844,293.1499938964844,0.2782765924930572,-4023.5341796875,304.1764831542969,0.9122135043144226,0.3626365661621094,0.256157636642456,293.1963806152344,297.1499938964844,293.1499938964844,0.2700031101703644,-5327.02099609375,304.1541748046875,0.905354619026184,0.3573260307312011,0.3397315442562103,293.315673828125,297.1499938964844,293.1499938964844,0.0061517665162682,-2207.24609375,298.9501647949219,0.4530752599239349,0.050000000745058,0.2354006618261337,291.18603515625,291.1499938964844,266.0833435058594,264.7113952636719,282.4556884765625,293.89947509765625,291.1860656738281,1.0,0.2796957790851593,0.82841956615448,0.82841956615448,1.0,1.0,-1.1498864889144895,0.4731833040714264,0.6767032146453857,0.2636427879333496,0.0,0.0,0.4455575942993164,66.69587707519531,76.0,1.2794331312179563,-10112.8798828125,216.7519073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61572265625,307.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.646484375,18000.0,0.0,0.0,0.2287395745515823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372324526309967,0.3723294734954834,-4.950365564582171e-06,0.0,0.0002321415813639,0.0,0.0,18.58192253112793,0.0,0.0,0.0,0.3290134966373443,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393420457839965,-1217.8543701171875,304.1503295898437,0.5508242845535278,0.0842100754380226,0.0776949152350425,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468288719654083,0.050000000745058,0.0497480332851409,293.325439453125,297.1499938964844,293.1499938964844,0.2701853215694427,-3929.613037109375,304.1811218261719,0.8958824276924133,0.3536455333232879,0.2500956654548645,293.19256591796875,297.1499938964844,293.1499938964844,0.2698685526847839,-5325.2900390625,304.1530456542969,0.8968350291252136,0.3569396734237671,0.3396581709384918,293.3157653808594,297.1499938964844,293.1499938964844,0.0061130821704864,-2196.3388671875,298.89276123046875,0.4468288719654083,0.050000000745058,0.2359832525253296,291.1864318847656,291.1499938964844,266.1199951171875,264.7453918457031,282.5022888183594,293.9298095703125,291.1864013671875,1.0,0.2827497720718384,0.8281950354576111,0.8281950354576111,1.0,1.0,-1.143941879272461,0.4701833128929138,0.6737585663795471,0.2629643678665161,0.0,0.0,0.440666526556015,69.73857116699219,79.0,0.3865354061126709,-10005.8115234375,220.66793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6385803222656,307.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.7109375,18000.0,0.0,0.0,0.2266038656234741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656867146492004,0.3656916320323944,-4.92247909278376e-06,0.0,0.0002299741172464,0.0,0.0,18.09313201904297,0.0,0.0,0.0,0.3270584046840668,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393420457839965,-1217.8543701171875,304.1503295898437,0.5508242845535278,0.0842100754380226,0.0776949152350425,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468288719654083,0.050000000745058,0.0497480332851409,293.325439453125,297.1499938964844,293.1499938964844,0.2701853215694427,-3929.613037109375,304.1811218261719,0.8958824276924133,0.3536455333232879,0.2500956654548645,293.19256591796875,297.1499938964844,293.1499938964844,0.2698685526847839,-5325.2900390625,304.1530456542969,0.8968350291252136,0.3569396734237671,0.3396581709384918,293.3157653808594,297.1499938964844,293.1499938964844,0.0061130821704864,-2196.3388671875,298.89276123046875,0.4468288719654083,0.050000000745058,0.2359832525253296,291.1864318847656,291.1499938964844,266.1199951171875,264.7453918457031,282.5022888183594,293.9298095703125,291.1864013671875,1.0,0.2827497720718384,0.8281950354576111,0.8281950354576111,1.0,1.0,-1.143941879272461,0.4701833128929138,0.6737585663795471,0.2629643678665161,0.0,0.0,0.440666526556015,69.73857116699219,79.0,0.3865354061126709,-10005.8115234375,220.66793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6385803222656,307.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.7109375,18000.0,0.0,0.0,0.2266038656234741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656867146492004,0.3656916320323944,-4.92247909278376e-06,0.0,0.0002299741172464,0.0,0.0,18.09313201904297,0.0,0.0,0.0,0.3270584046840668,4.0,0.0,1.0
391380,293.1493530273437,297.1499938964844,293.1499938964844,0.0407942123711109,-1241.6611328125,304.1477966308594,0.5493714809417725,0.0859258919954299,0.0792267397046089,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411316215991974,0.050000000745058,0.0498713999986648,293.3497314453125,297.1499938964844,293.1499938964844,0.2616884410381317,-3830.650634765625,304.18487548828125,0.8801651000976562,0.3442672491073608,0.2437198162078857,293.1920166015625,297.1499938964844,293.1499938964844,0.2691922783851623,-5314.6865234375,304.1531677246094,0.8882842063903809,0.3559749722480774,0.3389678299427032,293.3149719238281,297.1499938964844,293.1499938964844,0.0060770059935748,-2186.184814453125,298.8374938964844,0.4411316215991974,0.050000000745058,0.2365684509277343,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477600097656,293.9635314941406,291.18603515625,1.0,0.285780131816864,0.8279705047607422,0.8279705047607422,1.0,1.0,-1.1381494998931885,0.4673770070075989,0.6707724928855896,0.2619833350181579,0.0,0.0,0.4358793497085571,72.7890853881836,82.0,-0.2595930397510528,-9902.353515625,224.603744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6652526855469,307.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.65234375,18000.0,0.0,0.0,0.2243295162916183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592420220375061,0.3592469096183777,-4.89571084472118e-06,0.0,0.0002276659361086,0.0,0.0,17.626129150390625,0.0,0.0,0.0,0.3251821100711822,4.0,0.0,1.0
391440,293.1493530273437,297.1499938964844,293.1499938964844,0.0407942123711109,-1241.6611328125,304.1477966308594,0.5493714809417725,0.0859258919954299,0.0792267397046089,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411316215991974,0.050000000745058,0.0498713999986648,293.3497314453125,297.1499938964844,293.1499938964844,0.2616884410381317,-3830.650634765625,304.18487548828125,0.8801651000976562,0.3442672491073608,0.2437198162078857,293.1920166015625,297.1499938964844,293.1499938964844,0.2691922783851623,-5314.6865234375,304.1531677246094,0.8882842063903809,0.3559749722480774,0.3389678299427032,293.3149719238281,297.1499938964844,293.1499938964844,0.0060770059935748,-2186.184814453125,298.8374938964844,0.4411316215991974,0.050000000745058,0.2365684509277343,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477600097656,293.9635314941406,291.18603515625,1.0,0.285780131816864,0.8279705047607422,0.8279705047607422,1.0,1.0,-1.1381494998931885,0.4673770070075989,0.6707724928855896,0.2619833350181579,0.0,0.0,0.4358793497085571,72.7890853881836,82.0,-0.2595930397510528,-9902.353515625,224.603744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6652526855469,307.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.65234375,18000.0,0.0,0.0,0.2243295162916183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592420220375061,0.3592469096183777,-4.89571084472118e-06,0.0,0.0002276659361086,0.0,0.0,17.626129150390625,0.0,0.0,0.0,0.3251821100711822,4.0,0.0,1.0
