time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416214615106582,-1255.197998046875,304.1466979980469,0.5490171909332275,0.0868063643574714,0.0800951048731803,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4384822845458984,0.050000000745058,0.0499330833554267,293.3586730957031,297.1499938964844,293.1499938964844,0.2575114071369171,-3781.91650390625,304.18609619140625,0.8726320862770081,0.3399733901023865,0.2405915260314941,293.1921081542969,297.1499938964844,293.1499938964844,0.2687648236751556,-5307.9462890625,304.15338134765625,0.8841121196746826,0.3554226458072662,0.3385248482227325,293.3143615722656,297.1499938964844,293.1499938964844,0.0060594589449465,-2181.236572265625,298.8104858398437,0.4384822845458984,0.050000000745058,0.2368610501289367,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,293.9762268066406,291.1856689453125,1.0,0.2872858941555023,0.8278582096099854,0.8278582096099854,1.0,1.0,-1.1353302001953125,0.466051310300827,0.6692789196968079,0.2613959908485412,0.0,0.0,0.4335127472877502,74.31266021728516,82.0,-1.026403307914734,-9852.9326171875,226.577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6788024902344,307.06793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.751953125,18000.0,0.0,0.0,0.2231491953134536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560909628868103,0.3560958504676819,-4.882847861154005e-06,0.0,0.0002264680515509,0.0,0.0,17.400848388671875,0.0,0.0,0.0,0.3242737352848053,4.0,0.0,1.0
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423619374632835,-1267.3233642578125,304.1459655761719,0.5484669804573059,0.0874782875180244,0.0808599442243576,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360047876834869,0.050000000745058,0.0499935634434223,293.3625793457031,297.1499938964844,293.1499938964844,0.2539958655834198,-3741.10107421875,304.1859130859375,0.8659562468528748,0.3365633487701416,0.2379619926214218,293.1922607421875,297.1499938964844,293.1499938964844,0.268357902765274,-5301.58056640625,304.15350341796875,0.8801162242889404,0.3548634946346283,0.338061660528183,293.313720703125,297.1499938964844,293.1499938964844,0.0060423342511057,-2176.537353515625,298.7830505371094,0.4360047876834869,0.050000000745058,0.2371479421854019,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.57763671875,293.9771728515625,291.18328857421875,1.0,0.2887956798076629,0.8277519345283508,0.8277519345283508,1.0,1.0,-1.1329525709152222,0.4649646878242492,0.6679878830909729,0.260811984539032,0.0,0.0,0.4314098954200744,75.80958557128906,85.0,-4.87698221206665,-9809.203125,228.64161682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6914978027344,307.0542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.220703125,18000.0,0.0,0.0,0.2219514846801757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531017601490021,0.3531066179275512,-4.870388693234418e-06,0.0,0.0002252525446237,0.0,0.0,17.187707901000977,0.0,0.0,0.0,0.323417991399765,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.043267972767353,-1282.2088623046875,304.1458435058594,0.5457650423049927,0.0881132110953331,0.0817457437515258,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.4314272999763489,0.050000000745058,0.0501132830977439,293.3628234863281,297.1499938964844,293.1499938964844,0.2487306743860244,-3680.501953125,304.18267822265625,0.8547163009643555,0.3311160504817962,0.2339844107627868,293.1923522949219,297.1499938964844,293.1499938964844,0.2676880061626434,-5291.2919921875,304.1534423828125,0.8725460767745972,0.3537701368331909,0.3371439576148987,293.3124389648437,297.1499938964844,293.1499938964844,0.0060101249255239,-2168.173828125,298.725830078125,0.4314272999763489,0.050000000745058,0.2377158403396606,291.17413330078125,291.1499938964844,266.2300109863281,264.8464660644531,282.5884094238281,293.96514892578125,291.17303466796875,1.0,0.2918311655521393,0.8275394439697266,0.8275394439697266,1.0,1.0,-1.1289650201797483,0.4632155895233154,0.6657494306564331,0.2596243917942047,0.0,0.0,0.4288210570812225,78.77815246582031,88.0,-11.803544044494627,-9745.9736328125,232.96104431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7083740234375,307.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.34375,18000.0,0.0,0.0,0.2195780128240585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489258289337158,0.348930686712265,-4.850616278417874e-06,0.0,0.000222843766096,0.0,0.0,16.884742736816406,0.0,0.0,0.0,0.3221901655197143,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.043267972767353,-1282.2088623046875,304.1458435058594,0.5457650423049927,0.0881132110953331,0.0817457437515258,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.4314272999763489,0.050000000745058,0.0501132830977439,293.3628234863281,297.1499938964844,293.1499938964844,0.2487306743860244,-3680.501953125,304.18267822265625,0.8547163009643555,0.3311160504817962,0.2339844107627868,293.1923522949219,297.1499938964844,293.1499938964844,0.2676880061626434,-5291.2919921875,304.1534423828125,0.8725460767745972,0.3537701368331909,0.3371439576148987,293.3124389648437,297.1499938964844,293.1499938964844,0.0060101249255239,-2168.173828125,298.725830078125,0.4314272999763489,0.050000000745058,0.2377158403396606,291.17413330078125,291.1499938964844,266.2300109863281,264.8464660644531,282.5884094238281,293.96514892578125,291.17303466796875,1.0,0.2918311655521393,0.8275394439697266,0.8275394439697266,1.0,1.0,-1.1289650201797483,0.4632155895233154,0.6657494306564331,0.2596243917942047,0.0,0.0,0.4288210570812225,78.77815246582031,88.0,-11.803544044494627,-9745.9736328125,232.96104431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7083740234375,307.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.34375,18000.0,0.0,0.0,0.2195780128240585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489258289337158,0.348930686712265,-4.850616278417874e-06,0.0,0.000222843766096,0.0,0.0,16.884742736816406,0.0,0.0,0.0,0.3221901655197143,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436089448630809,-1287.8045654296875,304.14666748046875,0.5416429042816162,0.0882188230752945,0.0820475965738296,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.4272112548351288,0.050000000745058,0.0502340272068977,293.35968017578125,297.1499938964844,293.1499938964844,0.2443298697471618,-3629.775390625,304.1791381835937,0.8448190093040466,0.3263581991195678,0.2306834459304809,293.1923217773437,297.1499938964844,293.1499938964844,0.2669956982135772,-5280.58544921875,304.1534423828125,0.8653831481933594,0.3527075350284576,0.3362590670585632,293.3114013671875,297.1499938964844,293.1499938964844,0.0059771612286567,-2159.344970703125,298.669189453125,0.4272112548351288,0.050000000745058,0.2382886111736297,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.5962829589844,293.9505615234375,291.1654663085937,1.0,0.2948704957962036,0.8273269534111023,0.8273269534111023,1.0,1.0,-1.12513530254364,0.4615879952907562,0.6635473370552063,0.2583416104316711,0.0,0.0,0.4272441565990448,81.77184295654297,76.0,-10.318740844726562,-9699.78515625,237.35031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7059936523437,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.77734375,18000.0,0.0,0.0,0.2173668146133422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465798199176788,0.3465846478939056,-4.839109351451043e-06,0.0,0.0002205996861448,0.0,0.0,16.71452522277832,0.0,0.0,0.0,0.3214876055717468,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436089448630809,-1287.8045654296875,304.14666748046875,0.5416429042816162,0.0882188230752945,0.0820475965738296,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.4272112548351288,0.050000000745058,0.0502340272068977,293.35968017578125,297.1499938964844,293.1499938964844,0.2443298697471618,-3629.775390625,304.1791381835937,0.8448190093040466,0.3263581991195678,0.2306834459304809,293.1923217773437,297.1499938964844,293.1499938964844,0.2669956982135772,-5280.58544921875,304.1534423828125,0.8653831481933594,0.3527075350284576,0.3362590670585632,293.3114013671875,297.1499938964844,293.1499938964844,0.0059771612286567,-2159.344970703125,298.669189453125,0.4272112548351288,0.050000000745058,0.2382886111736297,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.5962829589844,293.9505615234375,291.1654663085937,1.0,0.2948704957962036,0.8273269534111023,0.8273269534111023,1.0,1.0,-1.12513530254364,0.4615879952907562,0.6635473370552063,0.2583416104316711,0.0,0.0,0.4272441565990448,81.77184295654297,76.0,-10.318740844726562,-9699.78515625,237.35031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7059936523437,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.77734375,18000.0,0.0,0.0,0.2173668146133422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465798199176788,0.3465846478939056,-4.839109351451043e-06,0.0,0.0002205996861448,0.0,0.0,16.71452522277832,0.0,0.0,0.0,0.3214876055717468,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.0435437560081481,-1286.694091796875,304.1478881835937,0.5431902408599854,0.0881224498152732,0.0819490998983383,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287409484386444,0.050000000745058,0.0501890070736408,293.355712890625,297.1499938964844,293.1499938964844,0.2400162816047668,-3579.53759765625,304.1766357421875,0.84323650598526,0.3218506872653961,0.2274786978960037,293.19207763671875,297.1499938964844,293.1499938964844,0.2660678625106811,-5265.97216796875,304.15386962890625,0.866839587688446,0.3516809344291687,0.3352364897727966,293.310546875,297.1499938964844,293.1499938964844,0.0059207309968769,-2142.6103515625,298.6141967773437,0.4287409484386444,0.050000000745058,0.2380750328302383,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075744628906,293.9380798339844,291.1627197265625,1.0,0.2924771606922149,0.8270983695983887,0.8270983695983887,1.0,1.0,-1.119633436203003,0.4591773748397827,0.6604560613632202,0.256725937128067,0.0,0.0,0.4258478581905365,80.54634094238281,64.0,-4.209237098693848,-9647.3779296875,233.07012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6851806640625,306.9978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.55859375,18000.0,0.0,0.0,0.2153877764940261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448061048984527,0.3448109328746795,-4.831535534322029e-06,0.0,0.0002185912017012,0.0,0.0,16.58995246887207,0.0,0.0,0.0,0.3209697306156158,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.0435437560081481,-1286.694091796875,304.1478881835937,0.5431902408599854,0.0881224498152732,0.0819490998983383,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287409484386444,0.050000000745058,0.0501890070736408,293.355712890625,297.1499938964844,293.1499938964844,0.2400162816047668,-3579.53759765625,304.1766357421875,0.84323650598526,0.3218506872653961,0.2274786978960037,293.19207763671875,297.1499938964844,293.1499938964844,0.2660678625106811,-5265.97216796875,304.15386962890625,0.866839587688446,0.3516809344291687,0.3352364897727966,293.310546875,297.1499938964844,293.1499938964844,0.0059207309968769,-2142.6103515625,298.6141967773437,0.4287409484386444,0.050000000745058,0.2380750328302383,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075744628906,293.9380798339844,291.1627197265625,1.0,0.2924771606922149,0.8270983695983887,0.8270983695983887,1.0,1.0,-1.119633436203003,0.4591773748397827,0.6604560613632202,0.256725937128067,0.0,0.0,0.4258478581905365,80.54634094238281,64.0,-4.209237098693848,-9647.3779296875,233.07012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6851806640625,306.9978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.55859375,18000.0,0.0,0.0,0.2153877764940261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448061048984527,0.3448109328746795,-4.831535534322029e-06,0.0,0.0002185912017012,0.0,0.0,16.58995246887207,0.0,0.0,0.0,0.3209697306156158,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432594642043113,-1281.962646484375,304.1490783691406,0.5496545433998108,0.0879555717110633,0.0816492661833763,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4350824058055877,0.050000000745058,0.0500169657170772,293.3514404296875,297.1499938964844,293.1499938964844,0.2356947064399719,-3528.736328125,304.17498779296875,0.8481166362762451,0.3175040483474731,0.2243028283119201,293.19158935546875,297.1499938964844,293.1499938964844,0.2649590969085693,-5248.39208984375,304.1544189453125,0.8752961754798889,0.3507115840911865,0.3341389298439026,293.309814453125,297.1499938964844,293.1499938964844,0.0058464384637773,-2119.6875,298.56121826171875,0.4350824058055877,0.050000000745058,0.237258955836296,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.621826171875,293.9276428222656,291.16424560546875,1.0,0.2864845097064972,0.826869785785675,0.826869785785675,1.0,1.0,-1.1129584312438965,0.4562202394008636,0.6567381620407104,0.2548782527446747,0.0,0.0,0.4239011704921722,76.0896987915039,52.0,0.7530441880226135,-9580.6552734375,222.30018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654296875,306.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.68359375,18000.0,0.0,0.0,0.2136162519454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425261080265045,0.3425309360027313,-4.823503331863321e-06,0.0,0.0002167933416785,0.0,0.0,16.435815811157227,0.0,0.0,0.0,0.3203482627868652,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432594642043113,-1281.962646484375,304.1490783691406,0.5496545433998108,0.0879555717110633,0.0816492661833763,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4350824058055877,0.050000000745058,0.0500169657170772,293.3514404296875,297.1499938964844,293.1499938964844,0.2356947064399719,-3528.736328125,304.17498779296875,0.8481166362762451,0.3175040483474731,0.2243028283119201,293.19158935546875,297.1499938964844,293.1499938964844,0.2649590969085693,-5248.39208984375,304.1544189453125,0.8752961754798889,0.3507115840911865,0.3341389298439026,293.309814453125,297.1499938964844,293.1499938964844,0.0058464384637773,-2119.6875,298.56121826171875,0.4350824058055877,0.050000000745058,0.237258955836296,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.621826171875,293.9276428222656,291.16424560546875,1.0,0.2864845097064972,0.826869785785675,0.826869785785675,1.0,1.0,-1.1129584312438965,0.4562202394008636,0.6567381620407104,0.2548782527446747,0.0,0.0,0.4239011704921722,76.0896987915039,52.0,0.7530441880226135,-9580.6552734375,222.30018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.654296875,306.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.68359375,18000.0,0.0,0.0,0.2136162519454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425261080265045,0.3425309360027313,-4.823503331863321e-06,0.0,0.0002167933416785,0.0,0.0,16.435815811157227,0.0,0.0,0.0,0.3203482627868652,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430673845112323,-1278.7835693359375,304.14959716796875,0.5544785261154175,0.0878542736172676,0.0814506411552429,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.4399719834327698,0.050000000745058,0.0498982407152652,293.3492736816406,297.1499938964844,293.1499938964844,0.2335548549890518,-3503.4541015625,304.17431640625,0.852614164352417,0.3153789043426513,0.2227260619401931,293.1912841796875,297.1499938964844,293.1499938964844,0.2643796801567077,-5239.2080078125,304.1546630859375,0.8817946910858154,0.3502468168735504,0.3335766792297363,293.3094787597656,297.1499938964844,293.1499938964844,0.0058052851818501,-2106.8369140625,298.53497314453125,0.4399719834327698,0.050000000745058,0.2366957664489746,291.1651611328125,291.1499938964844,266.3583374023437,264.962158203125,282.6299133300781,293.9232788085937,291.1654357910156,1.0,0.282451331615448,0.8267555236816406,0.8267555236816406,1.0,1.0,-1.109334111213684,0.4546060860157013,0.6547279953956604,0.2539055049419403,0.0,0.0,0.4227784872055053,73.02986145019531,52.0,2.1315388679504395,-9543.2392578125,215.2940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63787841796875,306.95269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.388671875,18000.0,0.0,0.0,0.2127884030342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411825895309448,0.3411874175071716,-4.818771685677348e-06,0.0,0.0002159531868528,0.0,0.0,16.34532928466797,0.0,0.0,0.0,0.3199801743030548,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428497269749641,-1275.1893310546875,304.1500549316406,0.5603399872779846,0.0877442434430122,0.0812272876501083,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4461150467395782,0.050000000745058,0.0497631207108497,293.3470458984375,297.1499938964844,293.1499938964844,0.2314327508211136,-3478.305908203125,304.1737670898437,0.8584906458854675,0.3132902979850769,0.2211598306894302,293.19091796875,297.1499938964844,293.1499938964844,0.2637900710105896,-5229.865234375,304.1549072265625,0.8897959589958191,0.3497969508171081,0.3330108523368835,293.3091735839844,297.1499938964844,293.1499938964844,0.005762199871242,-2093.294921875,298.50885009765625,0.4461150467395782,0.050000000745058,0.2360548228025436,291.1665344238281,291.1499938964844,266.3766784667969,264.9784240722656,282.63848876953125,293.9192810058594,291.16680908203125,1.0,0.2778528928756714,0.8266611695289612,0.8266611695289612,1.0,1.0,-1.1055753231048584,0.4529277384281158,0.6526475548744202,0.252918004989624,0.0,0.0,0.4215430319309234,69.55361938476562,40.0,3.107484579086304,-9503.875,207.50338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62188720703125,306.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.34765625,18000.0,0.0,0.0,0.2119887173175811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397149443626404,0.3397197425365448,-4.813650321011664e-06,0.0,0.0002151416119886,0.0,0.0,16.246915817260742,0.0,0.0,0.0,0.3195728361606598,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424615256488323,-1268.7962646484375,304.15069580078125,0.5719113349914551,0.0875499695539474,0.0808298662304878,294.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4588967263698578,0.050000000745058,0.0495208837091922,293.3432922363281,297.1499938964844,293.1499938964844,0.2281083762645721,-3438.7861328125,304.1729431152344,0.871006965637207,0.3100461065769195,0.218698114156723,293.190185546875,297.1499938964844,293.1499938964844,0.262849897146225,-5214.9873046875,304.1551513671875,0.905901312828064,0.3491151034832001,0.3321133553981781,293.30865478515625,297.1499938964844,293.1499938964844,0.005690555088222,-2070.632080078125,298.4671936035156,0.4588967263698578,0.050000000745058,0.2349057495594024,291.16876220703125,291.1499938964844,266.406005859375,265.0043334960937,282.652587890625,293.9127197265625,291.1690368652344,1.0,0.2694977223873138,0.8265101909637451,0.8265101909637451,1.0,1.0,-1.0993963479995728,0.4501558542251587,0.6492404937744141,0.2513384222984314,0.0,0.0,0.4193588495254516,63.33115768432617,40.0,3.644309520721436,-9437.6298828125,193.8546600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987548828125,306.9075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.560546875,18000.0,0.0,0.0,0.2107482999563217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370896577835083,0.3370944857597351,-4.804268428415526e-06,0.0,0.0002138827258022,0.0,0.0,16.070938110351562,0.0,0.0,0.0,0.3188668489456177,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.0423572175204753,-1267.081787109375,304.1508483886719,0.5752320885658264,0.0874964147806167,0.0807229429483413,294.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4627265930175781,0.050000000745058,0.0494564287364482,293.34234619140625,297.1499938964844,293.1499938964844,0.2272924035787582,-3429.06396484375,304.1727600097656,0.874790370464325,0.3092501759529114,0.2180917114019394,293.1899719238281,297.1499938964844,293.1499938964844,0.2626175880432129,-5211.31494140625,304.1552124023437,0.9108582139015198,0.3489505350589752,0.3318913877010345,293.3085327148437,297.1499938964844,293.1499938964844,0.0056722974404692,-2064.833984375,298.456787109375,0.4627265930175781,0.050000000745058,0.2346000075340271,291.1692810058594,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,293.9111633300781,291.1695556640625,1.0,0.2672385275363922,0.8264724016189575,0.8264724016189575,1.0,1.0,-1.0978293418884275,0.4494499266147613,0.6483794450759888,0.250947505235672,0.0,0.0,0.4187816977500915,61.676876068115234,28.0,3.660545825958252,-9420.6484375,190.27398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5935974121094,306.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.09765625,18000.0,0.0,0.0,0.2104428112506866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363923132419586,0.336397111415863,-4.801779596164124e-06,0.0,0.0002135726972483,0.0,0.0,16.024362564086914,0.0,0.0,0.0,0.3186777830123901,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417916253209114,-1257.80029296875,304.1515197753906,0.5945495367050171,0.0871963500976562,0.080143429338932,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4812269210815429,0.050000000745058,0.0491171702742576,293.3376159667969,297.1499938964844,293.1499938964844,0.2232792973518371,-3381.1123046875,304.1718444824219,0.8983088135719299,0.305335134267807,0.2150988131761551,293.1889038085937,297.1499938964844,293.1499938964844,0.2614644169807434,-5193.0986328125,304.1553955078125,0.9423025846481324,0.3481526374816894,0.3307916820049286,293.3078918457031,297.1499938964844,293.1499938964844,0.0055797472596168,-2035.2900390625,298.40478515625,0.4812269210815429,0.050000000745058,0.2329907119274139,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.9045715332031,291.1721496582031,1.0,0.2550255954265594,0.8262836933135986,0.8262836933135986,1.0,1.0,-1.089882731437683,0.4458471238613128,0.6440355777740479,0.249035507440567,0.0,0.0,0.4156930446624756,52.97603225708008,25.0,3.745504379272461,-9333.654296875,171.68771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.490234375,18000.0,0.0,0.0,0.2089236378669738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326826691627502,0.3326874673366546,-4.788540991285117e-06,0.0,0.0002120309218298,0.0,0.0,15.777732849121094,0.0,0.0,0.0,0.3176735043525696,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417916253209114,-1257.80029296875,304.1515197753906,0.5945495367050171,0.0871963500976562,0.080143429338932,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4812269210815429,0.050000000745058,0.0491171702742576,293.3376159667969,297.1499938964844,293.1499938964844,0.2232792973518371,-3381.1123046875,304.1718444824219,0.8983088135719299,0.305335134267807,0.2150988131761551,293.1889038085937,297.1499938964844,293.1499938964844,0.2614644169807434,-5193.0986328125,304.1553955078125,0.9423025846481324,0.3481526374816894,0.3307916820049286,293.3078918457031,297.1499938964844,293.1499938964844,0.0055797472596168,-2035.2900390625,298.40478515625,0.4812269210815429,0.050000000745058,0.2329907119274139,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.9045715332031,291.1721496582031,1.0,0.2550255954265594,0.8262836933135986,0.8262836933135986,1.0,1.0,-1.089882731437683,0.4458471238613128,0.6440355777740479,0.249035507440567,0.0,0.0,0.4156930446624756,52.97603225708008,25.0,3.745504379272461,-9333.654296875,171.68771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.490234375,18000.0,0.0,0.0,0.2089236378669738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326826691627502,0.3326874673366546,-4.788540991285117e-06,0.0,0.0002120309218298,0.0,0.0,15.777732849121094,0.0,0.0,0.0,0.3176735043525696,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397248193621635,-1223.869873046875,304.1545104980469,0.6070308685302734,0.0845630392432212,0.0780069530010223,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950403273105621,0.050000000745058,0.0488580130040645,293.34283447265625,297.1499938964844,293.1499938964844,0.2179851084947586,-3316.893310546875,304.1734313964844,0.919633686542511,0.299507737159729,0.2111076712608337,293.1979064941406,297.1499938964844,293.1499938964844,0.2588776051998138,-5151.404296875,304.157958984375,0.9680743217468262,0.3453280329704284,0.328258067369461,293.31964111328125,297.1499938964844,293.1499938964844,0.0054627698846161,-1997.688720703125,298.3206787109375,0.4950403273105621,0.050000000745058,0.2317613810300827,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.244742602109909,0.8261417150497437,0.8261417150497437,1.0,1.0,-1.077701449394226,0.4402521252632141,0.6374493837356567,0.2463659644126892,0.0,0.0,0.4115221500396728,46.25180816650391,25.0,11.414000511169434,-9223.1923828125,155.8248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5627136230469,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.34765625,18000.0,0.0,0.0,0.2073568552732467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281957805156708,0.3282005488872528,-4.77366029372206e-06,0.0,0.0002104408486047,0.0,0.0,15.485316276550291,0.0,0.0,0.0,0.3164703547954559,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397248193621635,-1223.869873046875,304.1545104980469,0.6070308685302734,0.0845630392432212,0.0780069530010223,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950403273105621,0.050000000745058,0.0488580130040645,293.34283447265625,297.1499938964844,293.1499938964844,0.2179851084947586,-3316.893310546875,304.1734313964844,0.919633686542511,0.299507737159729,0.2111076712608337,293.1979064941406,297.1499938964844,293.1499938964844,0.2588776051998138,-5151.404296875,304.157958984375,0.9680743217468262,0.3453280329704284,0.328258067369461,293.31964111328125,297.1499938964844,293.1499938964844,0.0054627698846161,-1997.688720703125,298.3206787109375,0.4950403273105621,0.050000000745058,0.2317613810300827,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.18023681640625,1.0,0.244742602109909,0.8261417150497437,0.8261417150497437,1.0,1.0,-1.077701449394226,0.4402521252632141,0.6374493837356567,0.2463659644126892,0.0,0.0,0.4115221500396728,46.25180816650391,25.0,11.414000511169434,-9223.1923828125,155.8248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5627136230469,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.34765625,18000.0,0.0,0.0,0.2073568552732467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281957805156708,0.3282005488872528,-4.77366029372206e-06,0.0,0.0002104408486047,0.0,0.0,15.485316276550291,0.0,0.0,0.0,0.3164703547954559,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375747345387935,-1188.6387939453125,304.15655517578125,0.6157271265983582,0.0823612883687019,0.0757801458239555,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5069717168807983,0.050000000745058,0.0486715398728847,293.341552734375,297.1499938964844,293.1499938964844,0.2133134752511978,-3260.298583984375,304.17333984375,0.9387468099594116,0.2948745787143707,0.2075897306203842,293.2009582519531,297.1499938964844,293.1499938964844,0.2567301392555237,-5117.203125,304.1588134765625,0.9869118332862854,0.3434852659702301,0.3261868953704834,293.327880859375,297.1499938964844,293.1499938964844,0.0053663640283048,-1966.544677734375,298.2417907714844,0.5069717168807983,0.050000000745058,0.2308768332004547,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8738708496094,291.1845092773437,1.0,0.236813873052597,0.8259997963905334,0.8259997963905334,1.0,1.0,-1.0670336484909058,0.4354084730148315,0.6316251158714294,0.2438961863517761,0.0,0.0,0.4063311219215393,41.38608169555664,25.0,4.559216499328613,-9105.1767578125,144.06417846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712585449219,306.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.76171875,18000.0,0.0,0.0,0.2056094408035278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218871653079986,0.3218919336795807,-4.752667337015737e-06,0.0,0.0002086674503516,0.0,0.0,15.078452110290527,0.0,0.0,0.0,0.314830869436264,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375747345387935,-1188.6387939453125,304.15655517578125,0.6157271265983582,0.0823612883687019,0.0757801458239555,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5069717168807983,0.050000000745058,0.0486715398728847,293.341552734375,297.1499938964844,293.1499938964844,0.2133134752511978,-3260.298583984375,304.17333984375,0.9387468099594116,0.2948745787143707,0.2075897306203842,293.2009582519531,297.1499938964844,293.1499938964844,0.2567301392555237,-5117.203125,304.1588134765625,0.9869118332862854,0.3434852659702301,0.3261868953704834,293.327880859375,297.1499938964844,293.1499938964844,0.0053663640283048,-1966.544677734375,298.2417907714844,0.5069717168807983,0.050000000745058,0.2308768332004547,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8738708496094,291.1845092773437,1.0,0.236813873052597,0.8259997963905334,0.8259997963905334,1.0,1.0,-1.0670336484909058,0.4354084730148315,0.6316251158714294,0.2438961863517761,0.0,0.0,0.4063311219215393,41.38608169555664,25.0,4.559216499328613,-9105.1767578125,144.06417846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712585449219,306.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.76171875,18000.0,0.0,0.0,0.2056094408035278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218871653079986,0.3218919336795807,-4.752667337015737e-06,0.0,0.0002086674503516,0.0,0.0,15.078452110290527,0.0,0.0,0.0,0.314830869436264,4.0,0.0,1.0
392700,293.174072265625,297.1499938964844,293.1499938964844,0.0367288514971733,-1174.8045654296875,304.1568908691406,0.6195168495178223,0.0816061794757843,0.0748902186751365,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5125258564949036,0.050000000745058,0.0485976822674274,293.3400573730469,297.1499938964844,293.1499938964844,0.2112836986780166,-3235.766845703125,304.1727905273437,0.946962833404541,0.2927422225475311,0.2060183137655258,293.20269775390625,297.1499938964844,293.1499938964844,0.2558253705501556,-5102.92529296875,304.15887451171875,0.9941731691360474,0.3425037562847137,0.3252465426921844,293.3310546875,297.1499938964844,293.1499938964844,0.005323376506567,-1952.83837890625,298.2021179199219,0.5125258564949036,0.050000000745058,0.2305264770984649,291.18365478515625,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,293.8626403808594,291.1833190917969,1.0,0.2335304021835327,0.825928807258606,0.825928807258606,1.0,1.0,-1.062441110610962,0.4333431422710418,0.6290979385375977,0.2427841871976852,0.0,0.0,0.4041915833950043,39.453155517578125,25.0,0.8202352523803711,-9055.486328125,139.3607940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58074951171875,306.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6015625,18000.0,0.0,0.0,0.2046626210212707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191438615322113,0.3191486299037933,-4.742251348943682e-06,0.0,0.0002077065437333,0.0,0.0,14.899425506591797,0.0,0.0,0.0,0.3140974044799804,4.0,0.0,1.0
392760,293.1754455566406,297.1499938964844,293.1499938964844,0.0361095741391181,-1164.6739501953125,304.1567687988281,0.6231493949890137,0.0810326039791107,0.0742396116256713,294.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5176336169242859,0.050000000745058,0.0485359691083431,293.33837890625,297.1499938964844,293.1499938964844,0.2093346118927002,-3212.16943359375,304.1722106933594,0.953857958316803,0.290666401386261,0.2045090794563293,293.2045593261719,297.1499938964844,293.1499938964844,0.254355788230896,-5079.0390625,304.15997314453125,0.9990000128746032,0.341470718383789,0.3236465454101562,293.33367919921875,297.1499938964844,293.1499938964844,0.0052828905172646,-1939.8883056640625,298.1632080078125,0.5176336169242859,0.050000000745058,0.2302337437868118,291.1825866699219,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,293.8528747558594,291.1824035644531,1.0,0.2306084185838699,0.8258922100067139,0.8258922100067139,1.0,1.0,-1.057548761367798,0.431141197681427,0.6264075040817261,0.2416192591190338,0.0,0.0,0.4021291136741638,37.82435607910156,28.0,-0.4878645837306976,-9007.435546875,135.16029357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59161376953125,306.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.5,18000.0,0.0,0.0,0.2036817073822021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166312575340271,0.3166359663009643,-4.732746674562804e-06,0.0,0.0002067110472125,0.0,0.0,14.736469268798828,0.0,0.0,0.0,0.3134313225746155,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351519174873828,-1148.856201171875,304.1560974121094,0.6258125305175781,0.0800739452242851,0.0732776150107383,294.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5228254795074463,0.050000000745058,0.0484785735607147,293.3349304199219,297.1499938964844,293.1499938964844,0.2054420113563537,-3164.70068359375,304.1712951660156,0.9580824971199036,0.2865918576717376,0.2016173154115677,293.2029724121094,297.1499938964844,293.1499938964844,0.2467183768749237,-4955.326171875,304.16912841796875,0.9990000128746032,0.3403936922550201,0.3157598674297333,293.3377380371094,297.1499938964844,293.1499938964844,0.0052102860063314,-1915.9630126953125,298.0916442871094,0.5228254795074463,0.050000000745058,0.229961484670639,291.1894836425781,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.82916259765625,291.190673828125,1.0,0.2266659289598465,0.8258191347122192,0.8258191347122192,1.0,1.0,-1.0429812669754028,0.4245317280292511,0.6184495091438293,0.2383326441049575,0.0,0.0,0.3965794444084167,36.17951583862305,31.0,9.554926872253418,-8885.19140625,128.57911682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197204589844,306.791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.861328125,18000.0,0.0,0.0,0.2015817314386367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108802139759063,0.3108849227428436,-4.714332135336008e-06,0.0,0.0002045798319159,0.0,0.0,14.376161575317385,0.0,0.0,0.0,0.3119369447231293,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351519174873828,-1148.856201171875,304.1560974121094,0.6258125305175781,0.0800739452242851,0.0732776150107383,294.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5228254795074463,0.050000000745058,0.0484785735607147,293.3349304199219,297.1499938964844,293.1499938964844,0.2054420113563537,-3164.70068359375,304.1712951660156,0.9580824971199036,0.2865918576717376,0.2016173154115677,293.2029724121094,297.1499938964844,293.1499938964844,0.2467183768749237,-4955.326171875,304.16912841796875,0.9990000128746032,0.3403936922550201,0.3157598674297333,293.3377380371094,297.1499938964844,293.1499938964844,0.0052102860063314,-1915.9630126953125,298.0916442871094,0.5228254795074463,0.050000000745058,0.229961484670639,291.1894836425781,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.82916259765625,291.190673828125,1.0,0.2266659289598465,0.8258191347122192,0.8258191347122192,1.0,1.0,-1.0429812669754028,0.4245317280292511,0.6184495091438293,0.2383326441049575,0.0,0.0,0.3965794444084167,36.17951583862305,31.0,9.554926872253418,-8885.19140625,128.57911682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197204589844,306.791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.861328125,18000.0,0.0,0.0,0.2015817314386367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108802139759063,0.3108849227428436,-4.714332135336008e-06,0.0,0.0002045798319159,0.0,0.0,14.376161575317385,0.0,0.0,0.0,0.3119369447231293,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343567542731761,-1135.74755859375,304.1553955078125,0.6260091662406921,0.0791883841156959,0.0724467486143112,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.5253037214279175,0.050000000745058,0.0484528578817844,293.331787109375,297.1499938964844,293.1499938964844,0.2017670720815658,-3119.8134765625,304.1703186035156,0.957477569580078,0.28254234790802,0.198776364326477,293.1993713378906,297.1499938964844,293.1499938964844,0.2428890168666839,-4894.23095703125,304.1689147949219,0.9990000128746032,0.3397878408432007,0.3118667602539062,293.34063720703125,297.1499938964844,293.1499938964844,0.0051439120434224,-1894.4638671875,298.0192565917969,0.5253037214279175,0.050000000745058,0.229839488863945,291.1907043457031,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,293.8109436035156,291.1898803710937,1.0,0.2245522290468216,0.8257459998130798,0.8257459998130798,1.0,1.0,-1.033757209777832,0.4204536378383636,0.613303542137146,0.2359828948974609,0.0,0.0,0.3908702433109283,35.40182876586914,34.0,-1.4632682800292969,-8770.6005859375,124.94670867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,306.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.64453125,18000.0,0.0,0.0,0.1992394924163818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038809597492218,0.303885668516159,-4.6911227400414646e-06,0.0,0.0002022027620114,0.0,0.0,13.94106388092041,0.0,0.0,0.0,0.3101645708084106,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343567542731761,-1135.74755859375,304.1553955078125,0.6260091662406921,0.0791883841156959,0.0724467486143112,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.5253037214279175,0.050000000745058,0.0484528578817844,293.331787109375,297.1499938964844,293.1499938964844,0.2017670720815658,-3119.8134765625,304.1703186035156,0.957477569580078,0.28254234790802,0.198776364326477,293.1993713378906,297.1499938964844,293.1499938964844,0.2428890168666839,-4894.23095703125,304.1689147949219,0.9990000128746032,0.3397878408432007,0.3118667602539062,293.34063720703125,297.1499938964844,293.1499938964844,0.0051439120434224,-1894.4638671875,298.0192565917969,0.5253037214279175,0.050000000745058,0.229839488863945,291.1907043457031,291.1499938964844,266.6333312988281,265.20147705078125,282.7599792480469,293.8109436035156,291.1898803710937,1.0,0.2245522290468216,0.8257459998130798,0.8257459998130798,1.0,1.0,-1.033757209777832,0.4204536378383636,0.613303542137146,0.2359828948974609,0.0,0.0,0.3908702433109283,35.40182876586914,34.0,-1.4632682800292969,-8770.6005859375,124.94670867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,306.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.64453125,18000.0,0.0,0.0,0.1992394924163818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038809597492218,0.303885668516159,-4.6911227400414646e-06,0.0,0.0002022027620114,0.0,0.0,13.94106388092041,0.0,0.0,0.0,0.3101645708084106,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336446352303028,-1124.068603515625,304.15478515625,0.6240129470825195,0.0783068165183067,0.0716559812426567,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254658460617065,0.050000000745058,0.0484512448310852,293.3289794921875,297.1499938964844,293.1499938964844,0.198311373591423,-3077.558837890625,304.1693115234375,0.9528687000274658,0.2785091996192932,0.1959653049707412,293.1994323730469,297.1499938964844,293.1499938964844,0.242582231760025,-4891.37744140625,304.1630249023437,0.9990000128746032,0.3385294377803802,0.3116158545017242,293.3428649902344,297.1499938964844,293.1499938964844,0.0050840377807617,-1875.6097412109373,297.94305419921875,0.5254658460617065,0.050000000745058,0.2298318445682525,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077087402344,291.18084716796875,1.0,0.2239480763673782,0.8257139325141907,0.8257139325141907,1.0,1.0,-1.0291200876235962,0.4185631871223449,0.6105569005012512,0.2343866527080536,0.0,0.0,0.3871394991874695,35.28807067871094,37.0,-10.317237854003906,-8697.921875,123.62881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6940612792969,306.7450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.103515625,18000.0,0.0,0.0,0.1967744976282119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990498840808868,0.2990545630455017,-4.672335762734292e-06,0.0,0.0001997011131606,0.0,0.0,13.636862754821776,0.0,0.0,0.0,0.3089098036289215,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336446352303028,-1124.068603515625,304.15478515625,0.6240129470825195,0.0783068165183067,0.0716559812426567,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254658460617065,0.050000000745058,0.0484512448310852,293.3289794921875,297.1499938964844,293.1499938964844,0.198311373591423,-3077.558837890625,304.1693115234375,0.9528687000274658,0.2785091996192932,0.1959653049707412,293.1994323730469,297.1499938964844,293.1499938964844,0.242582231760025,-4891.37744140625,304.1630249023437,0.9990000128746032,0.3385294377803802,0.3116158545017242,293.3428649902344,297.1499938964844,293.1499938964844,0.0050840377807617,-1875.6097412109373,297.94305419921875,0.5254658460617065,0.050000000745058,0.2298318445682525,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077087402344,291.18084716796875,1.0,0.2239480763673782,0.8257139325141907,0.8257139325141907,1.0,1.0,-1.0291200876235962,0.4185631871223449,0.6105569005012512,0.2343866527080536,0.0,0.0,0.3871394991874695,35.28807067871094,37.0,-10.317237854003906,-8697.921875,123.62881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6940612792969,306.7450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.103515625,18000.0,0.0,0.0,0.1967744976282119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990498840808868,0.2990545630455017,-4.672335762734292e-06,0.0,0.0001997011131606,0.0,0.0,13.636862754821776,0.0,0.0,0.0,0.3089098036289215,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.032936543226242,-1112.421142578125,304.1543884277344,0.6200363039970398,0.0773781612515449,0.0708530247211456,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236890912055969,0.050000000745058,0.0484695956110954,293.3264465332031,297.1499938964844,293.1499938964844,0.1949462741613388,-3036.251953125,304.1684875488281,0.9447150230407716,0.2744861543178558,0.1931767761707306,293.2049560546875,297.1499938964844,293.1499938964844,0.2451901584863662,-4935.974609375,304.154296875,0.9990000128746032,0.3361699879169464,0.314391940832138,293.3449401855469,297.1499938964844,293.1499938964844,0.0050270049832761,-1857.76220703125,297.8651428222656,0.5236890912055969,0.050000000745058,0.2299188822507858,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8205871582031,291.1693115234375,1.0,0.2245938628911972,0.8256818056106567,0.8256818056106567,1.0,1.0,-1.0282665491104126,0.4185099899768829,0.6097565293312073,0.2333055436611175,0.0,0.0,0.3851014971733093,35.721153259277344,40.0,-15.23102855682373,-8657.3115234375,124.18170928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7101745605469,306.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.25,18000.0,0.0,0.0,0.1943973451852798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961668074131012,0.2961714565753937,-4.6602699512732215e-06,0.0,0.0001972885947907,0.0,0.0,13.454538345336914,0.0,0.0,0.0,0.3081464767456054,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.032936543226242,-1112.421142578125,304.1543884277344,0.6200363039970398,0.0773781612515449,0.0708530247211456,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236890912055969,0.050000000745058,0.0484695956110954,293.3264465332031,297.1499938964844,293.1499938964844,0.1949462741613388,-3036.251953125,304.1684875488281,0.9447150230407716,0.2744861543178558,0.1931767761707306,293.2049560546875,297.1499938964844,293.1499938964844,0.2451901584863662,-4935.974609375,304.154296875,0.9990000128746032,0.3361699879169464,0.314391940832138,293.3449401855469,297.1499938964844,293.1499938964844,0.0050270049832761,-1857.76220703125,297.8651428222656,0.5236890912055969,0.050000000745058,0.2299188822507858,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8205871582031,291.1693115234375,1.0,0.2245938628911972,0.8256818056106567,0.8256818056106567,1.0,1.0,-1.0282665491104126,0.4185099899768829,0.6097565293312073,0.2333055436611175,0.0,0.0,0.3851014971733093,35.721153259277344,40.0,-15.23102855682373,-8657.3115234375,124.18170928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7101745605469,306.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.25,18000.0,0.0,0.0,0.1943973451852798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961668074131012,0.2961714565753937,-4.6602699512732215e-06,0.0,0.0001972885947907,0.0,0.0,13.454538345336914,0.0,0.0,0.0,0.3081464767456054,4.0,0.0,1.0
