time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325696989893913,-1106.360595703125,304.1542358398437,0.6173155307769775,0.0768830329179763,0.0704338178038597,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5221725702285767,0.050000000745058,0.0484856590628623,293.3253173828125,297.1499938964844,293.1499938964844,0.1932865679264068,-3015.813232421875,304.16815185546875,0.9393972754478456,0.2724769711494446,0.191789373755455,293.2098083496094,297.1499938964844,293.1499938964844,0.2473327964544296,-4971.73046875,304.1496276855469,0.9990000128746032,0.3345231711864471,0.3166328072547912,293.3460388183594,297.1499938964844,293.1499938964844,0.0049990224651992,-1849.010986328125,297.825439453125,0.5221725702285767,0.050000000745058,0.2299950867891311,291.1645812988281,291.1499938964844,266.7250061035156,265.28009033203125,282.7975158691406,293.8329467773437,291.1631164550781,1.0,0.2253110408782959,0.8256657719612122,0.8256657719612122,1.0,1.0,-1.0288928747177124,0.419010192155838,0.609882652759552,0.2328657954931259,0.0,0.0,0.3847522139549255,36.12260055541992,40.0,-16.30494499206543,-8647.2666015625,125.0360336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7077941894531,306.7137756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.240234375,18000.0,0.0,0.0,0.1933020204305648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954787611961365,0.2954834103584289,-4.656686087400885e-06,0.0,0.0001961769739864,0.0,0.0,13.409313201904297,0.0,0.0,0.0,0.3079524338245392,4.0,0.0,1.0
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321921966969966,-1100.0799560546875,304.1541748046875,0.613159716129303,0.0763681381940841,0.070008635520935,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.519402801990509,0.050000000745058,0.0485160462558269,293.32421875,297.1499938964844,293.1499938964844,0.1916215419769287,-2995.234375,304.1678771972656,0.9316843152046204,0.2704729735851288,0.1904145777225494,293.21484375,297.1499938964844,293.1499938964844,0.2471680343151092,-4969.18017578125,304.1501159667969,0.996285617351532,0.3327729105949402,0.3163538575172424,293.34716796875,297.1499938964844,293.1499938964844,0.0049725025892257,-1840.6319580078125,297.785888671875,0.519402801990509,0.050000000745058,0.2301392406225204,291.1594543457031,291.1499938964844,266.74334716796875,265.2957763671875,282.810546875,293.8465576171875,291.15887451171875,1.0,0.226182073354721,0.8255978226661682,0.8255978226661682,1.0,1.0,-1.026565670967102,0.4181254208087921,0.6084402203559875,0.2318862080574035,0.0,0.0,0.3846513926982879,36.851810455322266,43.0,-11.666672706604004,-8628.919921875,125.75330352783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6981201171875,306.7106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09765625,18000.0,0.0,0.0,0.1922919154167175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952228784561157,0.2952275574207306,-4.654697477235459e-06,0.0,0.0001951518497662,0.0,0.0,13.390758514404297,0.0,0.0,0.0,0.3078675270080566,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313411653041839,-1085.5870361328125,304.1542053222656,0.6028791666030884,0.0752819627523422,0.0691236481070518,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5128232836723328,0.050000000745058,0.0485942400991916,293.322265625,297.1499938964844,293.1499938964844,0.1880466789007187,-2950.582763671875,304.1678771972656,0.914139986038208,0.2664544582366943,0.187677726149559,293.2201843261719,297.1499938964844,293.1499938964844,0.2445593327283859,-4925.84521484375,304.15435791015625,0.9849749207496644,0.3300391137599945,0.313642680644989,293.349609375,297.1499938964844,293.1499938964844,0.0049168444238603,-1821.81982421875,297.7139892578125,0.5128232836723328,0.050000000745058,0.2305101454257965,291.16583251953125,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.1667175292969,1.0,0.2282824516296386,0.8254620432853699,0.8254620432853699,1.0,1.0,-1.0195527076721191,0.4153129160404205,0.6042397618293762,0.2293476909399032,0.0,0.0,0.3822650611400604,38.7199592590332,46.0,5.058931827545166,-8565.6875,127.29866027832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6672058105469,306.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.19140625,18000.0,0.0,0.0,0.1904678046703338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293470174074173,0.2934748232364654,-4.651116796594579e-06,0.0,0.0001933005987666,0.0,0.0,13.290733337402344,0.0,0.0,0.0,0.3074375689029693,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313411653041839,-1085.5870361328125,304.1542053222656,0.6028791666030884,0.0752819627523422,0.0691236481070518,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5128232836723328,0.050000000745058,0.0485942400991916,293.322265625,297.1499938964844,293.1499938964844,0.1880466789007187,-2950.582763671875,304.1678771972656,0.914139986038208,0.2664544582366943,0.187677726149559,293.2201843261719,297.1499938964844,293.1499938964844,0.2445593327283859,-4925.84521484375,304.15435791015625,0.9849749207496644,0.3300391137599945,0.313642680644989,293.349609375,297.1499938964844,293.1499938964844,0.0049168444238603,-1821.81982421875,297.7139892578125,0.5128232836723328,0.050000000745058,0.2305101454257965,291.16583251953125,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.1667175292969,1.0,0.2282824516296386,0.8254620432853699,0.8254620432853699,1.0,1.0,-1.0195527076721191,0.4153129160404205,0.6042397618293762,0.2293476909399032,0.0,0.0,0.3822650611400604,38.7199592590332,46.0,5.058931827545166,-8565.6875,127.29866027832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6672058105469,306.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.19140625,18000.0,0.0,0.0,0.1904678046703338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293470174074173,0.2934748232364654,-4.651116796594579e-06,0.0,0.0001933005987666,0.0,0.0,13.290733337402344,0.0,0.0,0.0,0.3074375689029693,4.0,0.0,1.0
393540,293.18414306640625,297.1499938964844,293.1499938964844,0.0304749906063079,-1070.772216796875,304.1542358398437,0.5916613936424255,0.074136197566986,0.068191073834896,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062136054039001,0.050000000745058,0.048682615160942,293.32061767578125,297.1499938964844,293.1499938964844,0.1845644116401672,-2907.000732421875,304.167724609375,0.8975880146026611,0.2624234557151794,0.1849377006292343,293.2230529785156,297.1499938964844,293.1499938964844,0.2424501627683639,-4891.49462890625,304.1563720703125,0.9721684455871582,0.3276775181293487,0.3114579617977142,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618158325552,-1803.461181640625,297.63922119140625,0.5062136054039001,0.050000000745058,0.230929359793663,291.1684265136719,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790588378906,291.1683654785156,1.0,0.2308066040277481,0.8253262042999268,0.8253262042999268,1.0,1.0,-1.0131312608718872,0.412852793931961,0.6002784371376038,0.2267293035984039,0.0,0.0,0.3795500099658966,40.84933090209961,49.0,2.3053901195526123,-8487.6455078125,129.4169464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344909667969,306.6478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.205078125,18000.0,0.0,0.0,0.188792735338211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903372049331665,0.290341854095459,-4.641812211048091e-06,0.0,0.0001916006294777,0.0,0.0,13.10507106781006,0.0,0.0,0.0,0.3067014217376709,4.0,0.0,1.0
393600,293.18414306640625,297.1499938964844,293.1499938964844,0.0304749906063079,-1070.772216796875,304.1542358398437,0.5916613936424255,0.074136197566986,0.068191073834896,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062136054039001,0.050000000745058,0.048682615160942,293.32061767578125,297.1499938964844,293.1499938964844,0.1845644116401672,-2907.000732421875,304.167724609375,0.8975880146026611,0.2624234557151794,0.1849377006292343,293.2230529785156,297.1499938964844,293.1499938964844,0.2424501627683639,-4891.49462890625,304.1563720703125,0.9721684455871582,0.3276775181293487,0.3114579617977142,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618158325552,-1803.461181640625,297.63922119140625,0.5062136054039001,0.050000000745058,0.230929359793663,291.1684265136719,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790588378906,291.1683654785156,1.0,0.2308066040277481,0.8253262042999268,0.8253262042999268,1.0,1.0,-1.0131312608718872,0.412852793931961,0.6002784371376038,0.2267293035984039,0.0,0.0,0.3795500099658966,40.84933090209961,49.0,2.3053901195526123,-8487.6455078125,129.4169464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344909667969,306.6478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.205078125,18000.0,0.0,0.0,0.188792735338211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903372049331665,0.290341854095459,-4.641812211048091e-06,0.0,0.0001916006294777,0.0,0.0,13.10507106781006,0.0,0.0,0.0,0.3067014217376709,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296051800251007,-1055.4366455078125,304.1542663574219,0.579795777797699,0.0729334577918052,0.0672161504626274,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997507631778717,0.050000000745058,0.0487800985574722,293.3197021484375,297.1499938964844,293.1499938964844,0.1810901314020156,-2863.34521484375,304.1676025390625,0.881596028804779,0.2582883238792419,0.1821658760309219,293.2249755859375,297.1499938964844,293.1499938964844,0.2404789924621582,-4859.5966796875,304.15753173828125,0.95786714553833,0.3254328668117523,0.3094069957733154,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076887615025,-1785.427734375,297.5623779296875,0.4997507631778717,0.050000000745058,0.2313917726278305,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.2336407750844955,0.8252458572387695,0.8252458572387695,1.0,1.0,-1.006844162940979,0.4105319380760193,0.5963122248649597,0.2239608466625213,0.0,0.0,0.3770464956760406,43.20758819580078,52.0,1.3002456426620483,-8416.173828125,131.92800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,306.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.1872329413890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876199781894684,0.2876246273517608,-4.632992840924999e-06,0.0,0.0001900176284834,0.0,0.0,12.943020820617676,0.0,0.0,0.0,0.3060312867164612,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296051800251007,-1055.4366455078125,304.1542663574219,0.579795777797699,0.0729334577918052,0.0672161504626274,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997507631778717,0.050000000745058,0.0487800985574722,293.3197021484375,297.1499938964844,293.1499938964844,0.1810901314020156,-2863.34521484375,304.1676025390625,0.881596028804779,0.2582883238792419,0.1821658760309219,293.2249755859375,297.1499938964844,293.1499938964844,0.2404789924621582,-4859.5966796875,304.15753173828125,0.95786714553833,0.3254328668117523,0.3094069957733154,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076887615025,-1785.427734375,297.5623779296875,0.4997507631778717,0.050000000745058,0.2313917726278305,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.2336407750844955,0.8252458572387695,0.8252458572387695,1.0,1.0,-1.006844162940979,0.4105319380760193,0.5963122248649597,0.2239608466625213,0.0,0.0,0.3770464956760406,43.20758819580078,52.0,1.3002456426620483,-8416.173828125,131.92800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,306.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0859375,18000.0,0.0,0.0,0.1872329413890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876199781894684,0.2876246273517608,-4.632992840924999e-06,0.0,0.0001900176284834,0.0,0.0,12.943020820617676,0.0,0.0,0.0,0.3060312867164612,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0282805114984512,-1038.6883544921875,304.1550598144531,0.5675774812698364,0.0716701671481132,0.0661947205662727,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935252666473388,0.050000000745058,0.0488851144909858,293.3201599121094,297.1499938964844,293.1499938964844,0.1774226278066635,-2816.99267578125,304.1678466796875,0.8657798767089844,0.2538982331752777,0.1792204231023788,293.225830078125,297.1499938964844,293.1499938964844,0.238648772239685,-4830.091796875,304.1580505371094,0.9426957368850708,0.3233581781387329,0.3075281679630279,293.35723876953125,297.1499938964844,293.1499938964844,0.0047536403872072,-1767.3096923828125,297.4846496582031,0.4935252666473388,0.050000000745058,0.2318899482488632,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.91656494140625,291.1692810058594,1.0,0.2366958558559417,0.8251654505729675,0.8251654505729675,1.0,1.0,-1.000551462173462,0.4082737267017364,0.5922777652740479,0.2210339605808258,0.0,0.0,0.3744367063045501,45.75380706787109,55.0,0.8524700999259949,-8344.1806640625,134.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736389160156,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.291015625,18000.0,0.0,0.0,0.1857755631208419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848255038261413,0.2848301231861114,-4.62431853520684e-06,0.0,0.0001885385863715,0.0,0.0,12.778322219848633,0.0,0.0,0.0,0.3053535521030426,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0282805114984512,-1038.6883544921875,304.1550598144531,0.5675774812698364,0.0716701671481132,0.0661947205662727,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935252666473388,0.050000000745058,0.0488851144909858,293.3201599121094,297.1499938964844,293.1499938964844,0.1774226278066635,-2816.99267578125,304.1678466796875,0.8657798767089844,0.2538982331752777,0.1792204231023788,293.225830078125,297.1499938964844,293.1499938964844,0.238648772239685,-4830.091796875,304.1580505371094,0.9426957368850708,0.3233581781387329,0.3075281679630279,293.35723876953125,297.1499938964844,293.1499938964844,0.0047536403872072,-1767.3096923828125,297.4846496582031,0.4935252666473388,0.050000000745058,0.2318899482488632,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.91656494140625,291.1692810058594,1.0,0.2366958558559417,0.8251654505729675,0.8251654505729675,1.0,1.0,-1.000551462173462,0.4082737267017364,0.5922777652740479,0.2210339605808258,0.0,0.0,0.3744367063045501,45.75380706787109,55.0,0.8524700999259949,-8344.1806640625,134.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736389160156,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.291015625,18000.0,0.0,0.0,0.1857755631208419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848255038261413,0.2848301231861114,-4.62431853520684e-06,0.0,0.0001885385863715,0.0,0.0,12.778322219848633,0.0,0.0,0.0,0.3053535521030426,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279550589621067,-1031.0845947265625,304.1547546386719,0.561430037021637,0.0710166841745376,0.065665915608406,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4904961585998535,0.050000000745058,0.0489399507641792,293.3205261230469,297.1499938964844,293.1499938964844,0.1755573749542236,-2793.33642578125,304.1679992675781,0.8581163287162781,0.2516714036464691,0.1777154952287674,293.2261657714844,297.1499938964844,293.1499938964844,0.2377610504627227,-4815.7978515625,304.158203125,0.9349846839904784,0.3223354518413543,0.3066182136535644,293.3585510253906,297.1499938964844,293.1499938964844,0.0047265165485441,-1758.186767578125,297.4453430175781,0.4904961585998535,0.050000000745058,0.232150062918663,291.16943359375,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,293.9276733398437,291.1694641113281,1.0,0.2382836043834686,0.8251252770423889,0.8251252770423889,1.0,1.0,-0.9973961710929872,0.4071616232395172,0.5902345776557922,0.2195185869932174,0.0,0.0,0.3731220662593841,47.08486175537109,55.0,0.6765133738517761,-8308.51171875,136.19773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.427734375,18000.0,0.0,0.0,0.1850765347480774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834209501743316,0.2834255695343017,-4.6200007091101725e-06,0.0,0.0001878291659522,0.0,0.0,12.695999145507812,0.0,0.0,0.0,0.30501189827919,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275942012667655,-1022.5765991210938,304.154541015625,0.5553106665611267,0.0703496783971786,0.0651261508464813,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4875063896179199,0.050000000745058,0.0489960685372352,293.3209228515625,297.1499938964844,293.1499938964844,0.1736854165792465,-2769.541748046875,304.1681213378906,0.8506782650947571,0.2494326382875442,0.1762019395828247,293.2264709472656,297.1499938964844,293.1499938964844,0.236875519156456,-4801.5361328125,304.1583251953125,0.9273215532302856,0.3213115036487579,0.3057109713554382,293.3598937988281,297.1499938964844,293.1499938964844,0.0046993102878332,-1749.0111083984375,297.40576171875,0.4875063896179199,0.050000000745058,0.2324162423610687,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.910888671875,293.9391174316406,291.1696472167969,1.0,0.239899680018425,0.8250914812088013,0.8250914812088013,1.0,1.0,-0.9942294359207152,0.4060566127300262,0.5881728529930115,0.2179738879203796,0.0,0.0,0.3717973828315735,48.44781875610352,58.0,0.5996971726417542,-8273.1005859375,137.71495056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479431152344,306.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.341796875,18000.0,0.0,0.0,0.1843924671411514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820135056972503,0.2820181250572204,-4.6156469579727855e-06,0.0,0.0001871349086286,0.0,0.0,12.613670349121094,0.0,0.0,0.0,0.3046715259552002,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267657376825809,-1005.16845703125,304.1544189453125,0.5432828068733215,0.0689743310213089,0.0640122592449188,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815581738948822,0.050000000745058,0.0491114407777786,293.3207702636719,297.1499938964844,293.1499938964844,0.1700050830841064,-2722.6298828125,304.168212890625,0.8366059064865112,0.245130568742752,0.1732197850942611,293.2270812988281,297.1499938964844,293.1499938964844,0.2350995391607284,-4772.9150390625,304.15850830078125,0.9126340746879578,0.3192500174045563,0.3038899600505829,293.36260986328125,297.1499938964844,293.1499938964844,0.0046444390900433,-1730.4320068359375,297.32574462890625,0.4815581738948822,0.050000000745058,0.2329635322093963,291.169921875,291.1499938964844,266.9633483886719,265.4823303222656,282.9266967773437,293.95928955078125,291.1698608398437,1.0,0.2431957870721817,0.8250238299369812,0.8250238299369812,1.0,1.0,-0.987922430038452,0.4038887917995453,0.5840336680412292,0.2148222625255584,0.0,0.0,0.3691162467002868,51.25271224975586,46.0,0.1422473937273025,-8203.8642578125,140.85494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526611328125,306.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.244140625,18000.0,0.0,0.0,0.1830594539642334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791793346405029,0.279183954000473,-4.606965831044363e-06,0.0,0.0001857820752775,0.0,0.0,12.448807716369627,0.0,0.0,0.0,0.3039971888065338,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267657376825809,-1005.16845703125,304.1544189453125,0.5432828068733215,0.0689743310213089,0.0640122592449188,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815581738948822,0.050000000745058,0.0491114407777786,293.3207702636719,297.1499938964844,293.1499938964844,0.1700050830841064,-2722.6298828125,304.168212890625,0.8366059064865112,0.245130568742752,0.1732197850942611,293.2270812988281,297.1499938964844,293.1499938964844,0.2350995391607284,-4772.9150390625,304.15850830078125,0.9126340746879578,0.3192500174045563,0.3038899600505829,293.36260986328125,297.1499938964844,293.1499938964844,0.0046444390900433,-1730.4320068359375,297.32574462890625,0.4815581738948822,0.050000000745058,0.2329635322093963,291.169921875,291.1499938964844,266.9633483886719,265.4823303222656,282.9266967773437,293.95928955078125,291.1698608398437,1.0,0.2431957870721817,0.8250238299369812,0.8250238299369812,1.0,1.0,-0.987922430038452,0.4038887917995453,0.5840336680412292,0.2148222625255584,0.0,0.0,0.3691162467002868,51.25271224975586,46.0,0.1422473937273025,-8203.8642578125,140.85494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.526611328125,306.50408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.244140625,18000.0,0.0,0.0,0.1830594539642334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791793346405029,0.279183954000473,-4.606965831044363e-06,0.0,0.0001857820752775,0.0,0.0,12.448807716369627,0.0,0.0,0.0,0.3039971888065338,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256565604358911,-985.0391845703124,304.15478515625,0.5405195355415344,0.0675792470574379,0.0627329349517822,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829027950763702,0.050000000745058,0.0490851923823356,293.3176574707031,297.1499938964844,293.1499938964844,0.1666978299617767,-2680.393310546875,304.1676330566406,0.8345811367034912,0.2414280921220779,0.1705348193645477,293.22760009765625,297.1499938964844,293.1499938964844,0.2332006096839904,-4742.22607421875,304.1588439941406,0.9131019115447998,0.3171875178813934,0.3019185662269592,293.3652648925781,297.1499938964844,293.1499938964844,0.0045752828009426,-1706.7529296875,297.2445373535156,0.4829027950763702,0.050000000745058,0.2328390181064605,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.2408590465784073,0.8249562382698059,0.8249562382698059,1.0,1.0,-0.9806174039840698,0.4012684226036072,0.5793489813804626,0.2114806473255157,0.0,0.0,0.3665508031845093,50.461185455322266,34.0,0.2158913761377334,-8135.32470703125,137.69297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5095520019531,306.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.646484375,18000.0,0.0,0.0,0.1817590892314911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764644026756286,0.2764689922332763,-4.598622126650298e-06,0.0,0.0001844623620854,0.0,0.0,12.29168701171875,0.0,0.0,0.0,0.3033453524112701,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256565604358911,-985.0391845703124,304.15478515625,0.5405195355415344,0.0675792470574379,0.0627329349517822,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829027950763702,0.050000000745058,0.0490851923823356,293.3176574707031,297.1499938964844,293.1499938964844,0.1666978299617767,-2680.393310546875,304.1676330566406,0.8345811367034912,0.2414280921220779,0.1705348193645477,293.22760009765625,297.1499938964844,293.1499938964844,0.2332006096839904,-4742.22607421875,304.1588439941406,0.9131019115447998,0.3171875178813934,0.3019185662269592,293.3652648925781,297.1499938964844,293.1499938964844,0.0045752828009426,-1706.7529296875,297.2445373535156,0.4829027950763702,0.050000000745058,0.2328390181064605,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.2408590465784073,0.8249562382698059,0.8249562382698059,1.0,1.0,-0.9806174039840698,0.4012684226036072,0.5793489813804626,0.2114806473255157,0.0,0.0,0.3665508031845093,50.461185455322266,34.0,0.2158913761377334,-8135.32470703125,137.69297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5095520019531,306.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.646484375,18000.0,0.0,0.0,0.1817590892314911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764644026756286,0.2764689922332763,-4.598622126650298e-06,0.0,0.0001844623620854,0.0,0.0,12.29168701171875,0.0,0.0,0.0,0.3033453524112701,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245100762695074,-963.4310913085938,304.1551208496094,0.5455331802368164,0.0662114098668098,0.0613631531596183,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902615547180176,0.050000000745058,0.048944491893053,293.3138732910156,297.1499938964844,293.1499938964844,0.1635298132896423,-2639.73779296875,304.16705322265625,0.8422848582267761,0.2379492223262787,0.1679772585630417,293.2279357910156,297.1499938964844,293.1499938964844,0.2311750650405883,-4709.3759765625,304.1592712402344,0.9263921976089478,0.3151538372039795,0.2998554408550262,293.3677978515625,297.1499938964844,293.1499938964844,0.0044947960413992,-1678.79248046875,297.1639404296875,0.4902615547180176,0.050000000745058,0.2321715950965881,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345416396856308,0.8249077200889587,0.8249077200889587,1.0,1.0,-0.9724573493003844,0.3982528746128082,0.5742045044898987,0.2080087512731552,0.0,0.0,0.3636446297168731,46.76371383666992,25.0,2.185224771499634,-8062.96875,129.55108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976501464844,306.4541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.689453125,18000.0,0.0,0.0,0.1804658770561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735669612884521,0.2735715508460998,-4.590190201270161e-06,0.0,0.000183149924851,0.0,0.0,12.126120567321776,0.0,0.0,0.0,0.3026683628559112,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245100762695074,-963.4310913085938,304.1551208496094,0.5455331802368164,0.0662114098668098,0.0613631531596183,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902615547180176,0.050000000745058,0.048944491893053,293.3138732910156,297.1499938964844,293.1499938964844,0.1635298132896423,-2639.73779296875,304.16705322265625,0.8422848582267761,0.2379492223262787,0.1679772585630417,293.2279357910156,297.1499938964844,293.1499938964844,0.2311750650405883,-4709.3759765625,304.1592712402344,0.9263921976089478,0.3151538372039795,0.2998554408550262,293.3677978515625,297.1499938964844,293.1499938964844,0.0044947960413992,-1678.79248046875,297.1639404296875,0.4902615547180176,0.050000000745058,0.2321715950965881,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345416396856308,0.8249077200889587,0.8249077200889587,1.0,1.0,-0.9724573493003844,0.3982528746128082,0.5742045044898987,0.2080087512731552,0.0,0.0,0.3636446297168731,46.76371383666992,25.0,2.185224771499634,-8062.96875,129.55108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976501464844,306.4541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.689453125,18000.0,0.0,0.0,0.1804658770561218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735669612884521,0.2735715508460998,-4.590190201270161e-06,0.0,0.000183149924851,0.0,0.0,12.126120567321776,0.0,0.0,0.0,0.3026683628559112,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233753733336925,-941.43896484375,304.1553039550781,0.5555785894393921,0.0648704320192337,0.0599722675979137,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013853311538696,0.050000000745058,0.0487547032535076,293.3100280761719,297.1499938964844,293.1499938964844,0.1604319512844085,-2599.790283203125,304.1665344238281,0.8564363121986389,0.234574094414711,0.165471076965332,293.22808837890625,297.1499938964844,293.1499938964844,0.2291158884763717,-4675.93603515625,304.1596069335937,0.9479227662086488,0.3131489157676697,0.2977713346481323,293.3701171875,297.1499938964844,293.1499938964844,0.0044099972583353,-1649.09033203125,297.0834350585937,0.5013853311538696,0.050000000745058,0.2312713265419006,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554748535156,293.97869873046875,291.1737060546875,1.0,0.2263033986091613,0.8248591423034668,0.8248591423034668,1.0,1.0,-0.9639699459075928,0.3950796127319336,0.5688903331756592,0.2045186758041381,0.0,0.0,0.3603584766387939,41.82172393798828,25.0,2.9647796154022217,-7986.20556640625,119.41731262207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925537109375,306.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.51171875,18000.0,0.0,0.0,0.1791384816169738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702897191047668,0.2702943086624145,-4.580913810059428e-06,0.0,0.0001818027812987,0.0,0.0,11.940627098083496,0.0,0.0,0.0,0.3019086718559265,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233753733336925,-941.43896484375,304.1553039550781,0.5555785894393921,0.0648704320192337,0.0599722675979137,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013853311538696,0.050000000745058,0.0487547032535076,293.3100280761719,297.1499938964844,293.1499938964844,0.1604319512844085,-2599.790283203125,304.1665344238281,0.8564363121986389,0.234574094414711,0.165471076965332,293.22808837890625,297.1499938964844,293.1499938964844,0.2291158884763717,-4675.93603515625,304.1596069335937,0.9479227662086488,0.3131489157676697,0.2977713346481323,293.3701171875,297.1499938964844,293.1499938964844,0.0044099972583353,-1649.09033203125,297.0834350585937,0.5013853311538696,0.050000000745058,0.2312713265419006,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554748535156,293.97869873046875,291.1737060546875,1.0,0.2263033986091613,0.8248591423034668,0.8248591423034668,1.0,1.0,-0.9639699459075928,0.3950796127319336,0.5688903331756592,0.2045186758041381,0.0,0.0,0.3603584766387939,41.82172393798828,25.0,2.9647796154022217,-7986.20556640625,119.41731262207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925537109375,306.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.51171875,18000.0,0.0,0.0,0.1791384816169738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702897191047668,0.2702943086624145,-4.580913810059428e-06,0.0,0.0001818027812987,0.0,0.0,11.940627098083496,0.0,0.0,0.0,0.3019086718559265,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.022838657721877,-930.8069458007812,304.1553039550781,0.5599531531333923,0.0642042681574821,0.0592994578182697,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.506646990776062,0.050000000745058,0.048676922917366,293.3082580566406,297.1499938964844,293.1499938964844,0.1589248329401016,-2580.298095703125,304.166259765625,0.8628809452056885,0.2328988015651703,0.1642461270093917,293.2281188964844,297.1499938964844,293.1499938964844,0.2281122058629989,-4659.642578125,304.1596984863281,0.957205057144165,0.3121528923511505,0.2967543601989746,293.3712158203125,297.1499938964844,293.1499938964844,0.0043694819323718,-1634.8560791015625,297.04296875,0.506646990776062,0.050000000745058,0.2309023588895797,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599609375,293.98114013671875,291.1746826171875,1.0,0.2229574918746948,0.8248348832130432,0.8248348832130432,1.0,1.0,-0.9599348902702332,0.3935882449150085,0.5663466453552246,0.2028229087591171,0.0,0.0,0.3586222231388092,39.78699493408203,25.0,2.6445486545562744,-7947.95166015625,115.17201232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927673339844,306.42071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.154296875,18000.0,0.0,0.0,0.1784512102603912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685509324073791,0.2685555219650268,-4.575967068376485e-06,0.0,0.000181105278898,0.0,0.0,11.842631340026855,0.0,0.0,0.0,0.3015071153640747,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.022320358082652,-920.390869140625,304.1552734375,0.563488245010376,0.0635347813367843,0.058638110756874,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114256739616394,0.050000000745058,0.0486125499010086,293.306640625,297.1499938964844,293.1499938964844,0.1574363112449646,-2561.00927734375,304.166015625,0.8683619499206543,0.2312125414609909,0.1630272716283798,293.2281494140625,297.1499938964844,293.1499938964844,0.227132186293602,-4643.74169921875,304.1596984863281,0.9648913145065308,0.3111565709114074,0.2957518696784973,293.3722839355469,297.1499938964844,293.1499938964844,0.0043304692953825,-1621.1483154296875,297.00213623046875,0.5114256739616394,0.050000000745058,0.2305970191955566,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.96453857421875,293.98406982421875,291.1750793457031,1.0,0.2199757695198059,0.8248298764228821,0.8248298764228821,1.0,1.0,-0.9560310244560242,0.3921546339988708,0.5638763904571533,0.2011677771806717,0.0,0.0,0.3568953275680542,38.09391021728516,25.0,1.761824131011963,-7910.23046875,111.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945678710937,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.443359375,18000.0,0.0,0.0,0.1777461767196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266794204711914,0.2667987644672394,-4.570922101265751e-06,0.0,0.0001803897757781,0.0,0.0,11.743847846984863,0.0,0.0,0.0,0.3011005818843841,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213218033313751,-899.8638916015625,304.1551818847656,0.5687941908836365,0.0621864423155784,0.0573314987123012,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200186967849731,0.050000000745058,0.0485097952187061,293.3038330078125,297.1499938964844,293.1499938964844,0.1544822305440902,-2522.603515625,304.16558837890625,0.8772785067558289,0.2278149574995041,0.1605894416570663,293.2282409667969,297.1499938964844,293.1499938964844,0.2252115458250045,-4612.568359375,304.15966796875,0.9769864082336426,0.3091611564159393,0.2937709093093872,293.37432861328125,297.1499938964844,293.1499938964844,0.0042552216909825,-1594.6617431640625,296.9196472167969,0.5200186967849731,0.050000000745058,0.2301095873117447,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.99090576171875,291.1752624511719,1.0,0.2149451225996017,0.8248199224472046,0.8248199224472046,1.0,1.0,-0.9484504461288452,0.3893725872039795,0.5590778589248657,0.1979651600122451,0.0,0.0,0.3535080254077911,35.37038040161133,25.0,0.6177685856819153,-7837.33251953125,105.4889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5015563964844,306.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762846857309341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633698582649231,0.2633744180202484,-4.560916295304196e-06,0.0,0.0001789065427146,0.0,0.0,11.55185890197754,0.0,0.0,0.0,0.3003130555152893,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213218033313751,-899.8638916015625,304.1551818847656,0.5687941908836365,0.0621864423155784,0.0573314987123012,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200186967849731,0.050000000745058,0.0485097952187061,293.3038330078125,297.1499938964844,293.1499938964844,0.1544822305440902,-2522.603515625,304.16558837890625,0.8772785067558289,0.2278149574995041,0.1605894416570663,293.2282409667969,297.1499938964844,293.1499938964844,0.2252115458250045,-4612.568359375,304.15966796875,0.9769864082336426,0.3091611564159393,0.2937709093093872,293.37432861328125,297.1499938964844,293.1499938964844,0.0042552216909825,-1594.6617431640625,296.9196472167969,0.5200186967849731,0.050000000745058,0.2301095873117447,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.99090576171875,291.1752624511719,1.0,0.2149451225996017,0.8248199224472046,0.8248199224472046,1.0,1.0,-0.9484504461288452,0.3893725872039795,0.5590778589248657,0.1979651600122451,0.0,0.0,0.3535080254077911,35.37038040161133,25.0,0.6177685856819153,-7837.33251953125,105.4889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5015563964844,306.390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762846857309341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633698582649231,0.2633744180202484,-4.560916295304196e-06,0.0,0.0001789065427146,0.0,0.0,11.55185890197754,0.0,0.0,0.0,0.3003130555152893,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203762203454971,-879.7987060546875,304.155029296875,0.5720411539077759,0.0608563385903835,0.0560531541705131,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272945165634155,0.050000000745058,0.0484336055815219,293.30145263671875,297.1499938964844,293.1499938964844,0.1515510529279709,-2484.32275390625,304.165283203125,0.8836455941200256,0.2243999689817428,0.1581544429063797,293.228271484375,297.1499938964844,293.1499938964844,0.2233252078294754,-4581.912109375,304.1595764160156,0.9855827689170836,0.3071710169315338,0.2918168902397156,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827834211289,-1569.0643310546875,296.83660888671875,0.5272945165634155,0.050000000745058,0.2297481596469879,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.99346923828125,291.1750793457031,1.0,0.2109079957008361,0.8248099088668823,0.8248099088668823,1.0,1.0,-0.9411227703094482,0.3866702616214752,0.5544524788856506,0.1949223577976226,0.0,0.0,0.3501438200473785,33.325531005859375,25.0,-0.38189697265625,-7767.328125,100.66106414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111999511719,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.287109375,18000.0,0.0,0.0,0.1747629344463348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600144147872925,0.2600189745426178,-4.551259280560771e-06,0.0,0.0001773621625034,0.0,0.0,11.36533546447754,0.0,0.0,0.0,0.2995465695858001,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203762203454971,-879.7987060546875,304.155029296875,0.5720411539077759,0.0608563385903835,0.0560531541705131,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272945165634155,0.050000000745058,0.0484336055815219,293.30145263671875,297.1499938964844,293.1499938964844,0.1515510529279709,-2484.32275390625,304.165283203125,0.8836455941200256,0.2243999689817428,0.1581544429063797,293.228271484375,297.1499938964844,293.1499938964844,0.2233252078294754,-4581.912109375,304.1595764160156,0.9855827689170836,0.3071710169315338,0.2918168902397156,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827834211289,-1569.0643310546875,296.83660888671875,0.5272945165634155,0.050000000745058,0.2297481596469879,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.99346923828125,291.1750793457031,1.0,0.2109079957008361,0.8248099088668823,0.8248099088668823,1.0,1.0,-0.9411227703094482,0.3866702616214752,0.5544524788856506,0.1949223577976226,0.0,0.0,0.3501438200473785,33.325531005859375,25.0,-0.38189697265625,-7767.328125,100.66106414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5111999511719,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.287109375,18000.0,0.0,0.0,0.1747629344463348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600144147872925,0.2600189745426178,-4.551259280560771e-06,0.0,0.0001773621625034,0.0,0.0,11.36533546447754,0.0,0.0,0.0,0.2995465695858001,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.01953561976552,-861.4129028320312,304.1547546386719,0.5739222168922424,0.0596382990479469,0.0548753663897514,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5333502292633057,0.050000000745058,0.0483763180673122,293.2992553710937,297.1499938964844,293.1499938964844,0.1486812382936477,-2446.7060546875,304.1649780273437,0.8878759145736694,0.2210067808628082,0.1557416319847107,293.22808837890625,297.1499938964844,293.1499938964844,0.2215218842029571,-4552.6123046875,304.1593933105469,0.9916874170303344,0.3052257895469665,0.2899145185947418,293.3778381347656,297.1499938964844,293.1499938964844,0.0041134222410619,-1544.538818359375,296.75299072265625,0.5333502292633057,0.050000000745058,0.2294764220714569,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,293.98638916015625,291.1731872558594,1.0,0.2076245546340942,0.8248092532157898,0.8248092532157898,1.0,1.0,-0.9341347217559814,0.3840786516666412,0.5500560402870178,0.1920775920152664,0.0,0.0,0.3471026122570038,31.766742706298828,25.0,-2.365600347518921,-7702.9033203125,96.74226379394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209655761719,306.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.541015625,18000.0,0.0,0.0,0.1732006222009658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569117844104767,0.256916344165802,-4.5421534196066204e-06,0.0,0.0001757766149239,0.0,0.0,11.193546295166016,0.0,0.0,0.0,0.2988399267196655,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.01953561976552,-861.4129028320312,304.1547546386719,0.5739222168922424,0.0596382990479469,0.0548753663897514,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5333502292633057,0.050000000745058,0.0483763180673122,293.2992553710937,297.1499938964844,293.1499938964844,0.1486812382936477,-2446.7060546875,304.1649780273437,0.8878759145736694,0.2210067808628082,0.1557416319847107,293.22808837890625,297.1499938964844,293.1499938964844,0.2215218842029571,-4552.6123046875,304.1593933105469,0.9916874170303344,0.3052257895469665,0.2899145185947418,293.3778381347656,297.1499938964844,293.1499938964844,0.0041134222410619,-1544.538818359375,296.75299072265625,0.5333502292633057,0.050000000745058,0.2294764220714569,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,293.98638916015625,291.1731872558594,1.0,0.2076245546340942,0.8248092532157898,0.8248092532157898,1.0,1.0,-0.9341347217559814,0.3840786516666412,0.5500560402870178,0.1920775920152664,0.0,0.0,0.3471026122570038,31.766742706298828,25.0,-2.365600347518921,-7702.9033203125,96.74226379394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209655761719,306.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.541015625,18000.0,0.0,0.0,0.1732006222009658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569117844104767,0.256916344165802,-4.5421534196066204e-06,0.0,0.0001757766149239,0.0,0.0,11.193546295166016,0.0,0.0,0.0,0.2988399267196655,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0187971536070108,-844.7744140625,304.1543884277344,0.5748041868209839,0.0585180856287479,0.0538078285753726,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5383095741271973,0.050000000745058,0.0483328998088836,293.29718017578125,297.1499938964844,293.1499938964844,0.1458685547113418,-2409.685302734375,304.1646728515625,0.8903307318687439,0.2176497429609298,0.1533628702163696,293.2276611328125,297.1499938964844,293.1499938964844,0.2197888642549514,-4524.42626953125,304.1591491699219,0.995997667312622,0.3033333718776703,0.2880764901638031,293.3789978027344,297.1499938964844,293.1499938964844,0.0040461970493197,-1520.68505859375,296.66973876953125,0.5383095741271973,0.050000000745058,0.2292704582214355,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049240469932556,0.824808657169342,0.824808657169342,1.0,1.0,-0.9274927377700806,0.3815904557704925,0.5459023118019104,0.1894536316394806,0.0,0.0,0.3444074690341949,30.56682205200196,25.0,-2.6768031120300293,-7644.27978515625,93.5107192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.44140625,18000.0,0.0,0.0,0.1716330349445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542135417461395,0.2542180716991424,-4.534187155513791e-06,0.0,0.0001741857122397,0.0,0.0,11.044893264770508,0.0,0.0,0.0,0.2982263565063476,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0187971536070108,-844.7744140625,304.1543884277344,0.5748041868209839,0.0585180856287479,0.0538078285753726,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5383095741271973,0.050000000745058,0.0483328998088836,293.29718017578125,297.1499938964844,293.1499938964844,0.1458685547113418,-2409.685302734375,304.1646728515625,0.8903307318687439,0.2176497429609298,0.1533628702163696,293.2276611328125,297.1499938964844,293.1499938964844,0.2197888642549514,-4524.42626953125,304.1591491699219,0.995997667312622,0.3033333718776703,0.2880764901638031,293.3789978027344,297.1499938964844,293.1499938964844,0.0040461970493197,-1520.68505859375,296.66973876953125,0.5383095741271973,0.050000000745058,0.2292704582214355,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049240469932556,0.824808657169342,0.824808657169342,1.0,1.0,-0.9274927377700806,0.3815904557704925,0.5459023118019104,0.1894536316394806,0.0,0.0,0.3444074690341949,30.56682205200196,25.0,-2.6768031120300293,-7644.27978515625,93.5107192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.44140625,18000.0,0.0,0.0,0.1716330349445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542135417461395,0.2542180716991424,-4.534187155513791e-06,0.0,0.0001741857122397,0.0,0.0,11.044893264770508,0.0,0.0,0.0,0.2982263565063476,4.0,0.0,1.0
