time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184550546109676,-836.89306640625,304.1542358398437,0.5748992562294006,0.0579827986657619,0.053303238004446,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5404172539710999,0.050000000745058,0.0483152940869331,293.296142578125,297.1499938964844,293.1499938964844,0.1444784253835678,-2391.324951171875,304.1645202636719,0.8909820318222046,0.2159858793020248,0.1521865129470825,293.2273864746094,297.1499938964844,293.1499938964844,0.2189377099275589,-4510.5595703125,304.1590270996094,0.9976280331611632,0.3024038970470428,0.2871783673763275,293.3794250488281,297.1499938964844,293.1499938964844,0.0040132417343556,-1508.93798828125,296.62847900390625,0.5404172539710999,0.050000000745058,0.2291869521141052,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,282.9892272949219,293.97247314453125,291.1703491210937,1.0,0.2037507742643356,0.8248082995414734,0.8248082995414734,1.0,1.0,-0.9242756366729736,0.3803702592849731,0.5439053773880005,0.1882267445325851,0.0,0.0,0.3431204557418823,30.0734806060791,25.0,-2.3666775226593018,-7615.95556640625,92.09839630126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295715332031,306.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.119140625,18000.0,0.0,0.0,0.1708579510450363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529555857181549,0.2529601156711578,-4.530648766376544e-06,0.0,0.000173399108462,0.0,0.0,10.976263046264648,0.0,0.0,0.0,0.297936201095581,4.0,0.0,1.0
395160,293.1967163085937,297.1499938964844,293.1499938964844,0.0181270837783813,-829.2274780273438,304.154052734375,0.5747478604316711,0.0574599280953407,0.0528131984174251,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.542269766330719,0.050000000745058,0.0483002066612243,293.2951354980469,297.1499938964844,293.1499938964844,0.1430994570255279,-2373.070556640625,304.1643981933594,0.8912522196769714,0.2143344730138778,0.1510192304849624,293.22705078125,297.1499938964844,293.1499938964844,0.2180096060037613,-4495.35986328125,304.1590881347656,0.9988568425178528,0.3014882802963257,0.2861953675746918,293.3797607421875,297.1499938964844,293.1499938964844,0.0039806542918086,-1497.2874755859375,296.58746337890625,0.542269766330719,0.050000000745058,0.2291153818368911,291.169921875,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,293.96795654296875,291.1697692871094,1.0,0.2026730328798294,0.8248156309127808,0.8248156309127808,1.0,1.0,-0.9210031032562256,0.3791061341762543,0.5418969392776489,0.1870427727699279,0.0,0.0,0.3418548107147217,29.64455986022949,25.0,-1.866244554519653,-7587.37255859375,90.7847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301513671875,306.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26171875,18000.0,0.0,0.0,0.1700921952724456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251725971698761,0.2517305016517639,-4.527083092398243e-06,0.0,0.0001726219634292,0.0,0.0,10.909096717834473,0.0,0.0,0.0,0.2976670861244201,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175064522773027,-814.395751953125,304.1537475585937,0.5736416578292847,0.0564456619322299,0.0518708974123001,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5451474189758301,0.050000000745058,0.0482774525880813,293.2929077148437,297.1499938964844,293.1499938964844,0.1403920501470565,-2337.101318359375,304.16412353515625,0.8906427621841431,0.2111118584871292,0.1487366557121276,293.2257080078125,297.1499938964844,293.1499938964844,0.2155620604753494,-4454.9326171875,304.16015625,0.9990000128746032,0.299805998802185,0.283604234457016,293.3802795410156,297.1499938964844,293.1499938964844,0.0039164177142083,-1474.171142578125,296.506591796875,0.5451474189758301,0.050000000745058,0.2290074527263641,291.1701354980469,291.1499938964844,267.3299865722656,265.7869567871094,282.99774169921875,293.9568176269531,291.1702575683594,1.0,0.2007525414228439,0.8248302936553955,0.8248302936553955,1.0,1.0,-0.913865864276886,0.3762441873550415,0.5376216769218445,0.1847417950630188,0.0,0.0,0.3391833901405334,28.972393035888672,25.0,0.4188071489334106,-7526.82861328125,88.35746002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.16796875,18000.0,0.0,0.0,0.1685892790555954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492399513721466,0.2492444664239883,-4.520295078691561e-06,0.0,0.0001710966898826,0.0,0.0,10.77474880218506,0.0,0.0,0.0,0.2971208393573761,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175064522773027,-814.395751953125,304.1537475585937,0.5736416578292847,0.0564456619322299,0.0518708974123001,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5451474189758301,0.050000000745058,0.0482774525880813,293.2929077148437,297.1499938964844,293.1499938964844,0.1403920501470565,-2337.101318359375,304.16412353515625,0.8906427621841431,0.2111118584871292,0.1487366557121276,293.2257080078125,297.1499938964844,293.1499938964844,0.2155620604753494,-4454.9326171875,304.16015625,0.9990000128746032,0.299805998802185,0.283604234457016,293.3802795410156,297.1499938964844,293.1499938964844,0.0039164177142083,-1474.171142578125,296.506591796875,0.5451474189758301,0.050000000745058,0.2290074527263641,291.1701354980469,291.1499938964844,267.3299865722656,265.7869567871094,282.99774169921875,293.9568176269531,291.1702575683594,1.0,0.2007525414228439,0.8248302936553955,0.8248302936553955,1.0,1.0,-0.913865864276886,0.3762441873550415,0.5376216769218445,0.1847417950630188,0.0,0.0,0.3391833901405334,28.972393035888672,25.0,0.4188071489334106,-7526.82861328125,88.35746002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.16796875,18000.0,0.0,0.0,0.1685892790555954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492399513721466,0.2492444664239883,-4.520295078691561e-06,0.0,0.0001710966898826,0.0,0.0,10.77474880218506,0.0,0.0,0.0,0.2971208393573761,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169243030250072,-800.0863647460938,304.1534729003906,0.5719242691993713,0.0554639548063278,0.0509649366140365,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5473861694335938,0.050000000745058,0.0482602939009666,293.2904968261719,297.1499938964844,293.1499938964844,0.1377684921026229,-2302.0966796875,304.1637878417969,0.8891914486885071,0.207978755235672,0.1465252339839935,293.2236022949219,297.1499938964844,293.1499938964844,0.2130032926797866,-4412.6220703125,304.1610107421875,0.9990000128746032,0.2983138263225555,0.2809160053730011,293.380615234375,297.1499938964844,293.1499938964844,0.003852988127619,-1451.212646484375,296.4266662597656,0.5473861694335938,0.050000000745058,0.2289260625839233,291.1712951660156,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.17138671875,1.0,0.1990768164396286,0.8248449563980103,0.8248449563980103,1.0,1.0,-0.9067803621292114,0.3733284175395965,0.5334519147872925,0.1826630234718322,0.0,0.0,0.3362608850002289,28.44733238220215,25.0,1.1793862581253052,-7462.79541015625,86.19886016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5256042480469,306.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.296875,18000.0,0.0,0.0,0.1671110093593597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465366870164871,0.2465412020683288,-4.513265594141558e-06,0.0,0.0001695964310783,0.0,0.0,10.63017463684082,0.0,0.0,0.0,0.296526163816452,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169243030250072,-800.0863647460938,304.1534729003906,0.5719242691993713,0.0554639548063278,0.0509649366140365,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5473861694335938,0.050000000745058,0.0482602939009666,293.2904968261719,297.1499938964844,293.1499938964844,0.1377684921026229,-2302.0966796875,304.1637878417969,0.8891914486885071,0.207978755235672,0.1465252339839935,293.2236022949219,297.1499938964844,293.1499938964844,0.2130032926797866,-4412.6220703125,304.1610107421875,0.9990000128746032,0.2983138263225555,0.2809160053730011,293.380615234375,297.1499938964844,293.1499938964844,0.003852988127619,-1451.212646484375,296.4266662597656,0.5473861694335938,0.050000000745058,0.2289260625839233,291.1712951660156,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.17138671875,1.0,0.1990768164396286,0.8248449563980103,0.8248449563980103,1.0,1.0,-0.9067803621292114,0.3733284175395965,0.5334519147872925,0.1826630234718322,0.0,0.0,0.3362608850002289,28.44733238220215,25.0,1.1793862581253052,-7462.79541015625,86.19886016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5256042480469,306.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.296875,18000.0,0.0,0.0,0.1671110093593597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465366870164871,0.2465412020683288,-4.513265594141558e-06,0.0,0.0001695964310783,0.0,0.0,10.63017463684082,0.0,0.0,0.0,0.296526163816452,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163777824491262,-786.3005981445312,304.1532287597656,0.5698521733283997,0.0545111261308193,0.0500889010727405,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492395162582397,0.050000000745058,0.0482464283704757,293.2881164550781,297.1499938964844,293.1499938964844,0.1352216452360153,-2267.987548828125,304.1634216308594,0.8872267007827759,0.2049033194780349,0.1443614959716797,293.22137451171875,297.1499938964844,293.1499938964844,0.2107452452182769,-4375.41064453125,304.1610717773437,0.9990000128746032,0.2969021201133728,0.2785529792308807,293.3807983398437,297.1499938964844,293.1499938964844,0.0037905001081526,-1428.554931640625,296.3466186523437,0.5492395162582397,0.050000000745058,0.2288602888584137,291.1717224121094,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.17169189453125,1.0,0.1976095587015152,0.8248834609985352,0.8248834609985352,1.0,1.0,-0.9001988172531128,0.3705648481845855,0.5296339988708496,0.1808909624814987,0.0,0.0,0.3333304226398468,28.01571273803711,25.0,0.4858202040195465,-7399.216796875,84.30512237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522216796875,306.2695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.291015625,18000.0,0.0,0.0,0.165649265050888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437905520200729,0.2437950521707534,-4.505942797550233e-06,0.0,0.0001681129506323,0.0,0.0,10.483661651611328,0.0,0.0,0.0,0.2959278523921966,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163777824491262,-786.3005981445312,304.1532287597656,0.5698521733283997,0.0545111261308193,0.0500889010727405,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492395162582397,0.050000000745058,0.0482464283704757,293.2881164550781,297.1499938964844,293.1499938964844,0.1352216452360153,-2267.987548828125,304.1634216308594,0.8872267007827759,0.2049033194780349,0.1443614959716797,293.22137451171875,297.1499938964844,293.1499938964844,0.2107452452182769,-4375.41064453125,304.1610717773437,0.9990000128746032,0.2969021201133728,0.2785529792308807,293.3807983398437,297.1499938964844,293.1499938964844,0.0037905001081526,-1428.554931640625,296.3466186523437,0.5492395162582397,0.050000000745058,0.2288602888584137,291.1717224121094,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.17169189453125,1.0,0.1976095587015152,0.8248834609985352,0.8248834609985352,1.0,1.0,-0.9001988172531128,0.3705648481845855,0.5296339988708496,0.1808909624814987,0.0,0.0,0.3333304226398468,28.01571273803711,25.0,0.4858202040195465,-7399.216796875,84.30512237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522216796875,306.2695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.291015625,18000.0,0.0,0.0,0.165649265050888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437905520200729,0.2437950521707534,-4.505942797550233e-06,0.0,0.0001681129506323,0.0,0.0,10.483661651611328,0.0,0.0,0.0,0.2959278523921966,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158623028546571,-772.9613037109375,304.15301513671875,0.567521333694458,0.0535839609801769,0.0492390133440494,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5508049130439758,0.050000000745058,0.0482349433004856,293.2857971191406,297.1499938964844,293.1499938964844,0.132734403014183,-2234.54443359375,304.1631164550781,0.8848729729652405,0.2018767446279525,0.142233669757843,293.219482421875,297.1499938964844,293.1499938964844,0.2088376581668853,-4344.0673828125,304.1605529785156,0.9990000128746032,0.2954784035682678,0.2765637040138244,293.380859375,297.1499938964844,293.1499938964844,0.0037286935839802,-1406.0947265625,296.2664489746094,0.5508049130439758,0.050000000745058,0.228805810213089,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963190883398056,0.8249219059944153,0.8249219059944153,1.0,1.0,-0.8941580653190613,0.3679609596729278,0.526197075843811,0.1794465780258178,0.0,0.0,0.330469936132431,27.6550235748291,25.0,-0.1146676316857338,-7337.70166015625,82.64098358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51824951171875,306.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.787109375,18000.0,0.0,0.0,0.1642079651355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411293536424636,0.2411338537931442,-4.498808266362175e-06,0.0,0.0001666502066655,0.0,0.0,10.342326164245604,0.0,0.0,0.0,0.2953495681285858,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158623028546571,-772.9613037109375,304.15301513671875,0.567521333694458,0.0535839609801769,0.0492390133440494,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5508049130439758,0.050000000745058,0.0482349433004856,293.2857971191406,297.1499938964844,293.1499938964844,0.132734403014183,-2234.54443359375,304.1631164550781,0.8848729729652405,0.2018767446279525,0.142233669757843,293.219482421875,297.1499938964844,293.1499938964844,0.2088376581668853,-4344.0673828125,304.1605529785156,0.9990000128746032,0.2954784035682678,0.2765637040138244,293.380859375,297.1499938964844,293.1499938964844,0.0037286935839802,-1406.0947265625,296.2664489746094,0.5508049130439758,0.050000000745058,0.228805810213089,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963190883398056,0.8249219059944153,0.8249219059944153,1.0,1.0,-0.8941580653190613,0.3679609596729278,0.526197075843811,0.1794465780258178,0.0,0.0,0.330469936132431,27.6550235748291,25.0,-0.1146676316857338,-7337.70166015625,82.64098358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51824951171875,306.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.787109375,18000.0,0.0,0.0,0.1642079651355743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411293536424636,0.2411338537931442,-4.498808266362175e-06,0.0,0.0001666502066655,0.0,0.0,10.342326164245604,0.0,0.0,0.0,0.2953495681285858,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156149128451943,-766.4346923828125,304.1529235839844,0.5662717223167419,0.0531294010579586,0.048822995275259,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514932870864868,0.050000000745058,0.0482299588620662,293.2846069335937,297.1499938964844,293.1499938964844,0.1315130144357681,-2218.071533203125,304.1629333496094,0.8835765719413757,0.200387641787529,0.1411851048469543,293.2187194824219,297.1499938964844,293.1499938964844,0.2079976499080658,-4330.28759765625,304.1601867675781,0.9990000128746032,0.2947487533092499,0.275691270828247,293.380859375,297.1499938964844,293.1499938964844,0.0036979680880904,-1394.90283203125,296.2264099121094,0.5514932870864868,0.050000000745058,0.2287821471691131,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,293.9154052734375,291.1713256835937,1.0,0.1957322210073471,0.8249411582946777,0.8249411582946777,1.0,1.0,-0.8913187384605408,0.3667061924934387,0.524612545967102,0.1788494884967804,0.0,0.0,0.3290582001209259,27.49765586853028,25.0,-0.2436377704143524,-7307.58837890625,81.88362884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5158996582031,306.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.58203125,18000.0,0.0,0.0,0.1634974479675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398294955492019,0.2398339956998825,-4.495358552958351e-06,0.0,0.0001659291301621,0.0,0.0,10.273629188537598,0.0,0.0,0.0,0.2950678169727325,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153745282441377,-760.0121459960938,304.15283203125,0.564987301826477,0.052684124559164,0.0484135448932647,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521351099014282,0.050000000745058,0.0482253432273864,293.2832946777344,297.1499938964844,293.1499938964844,0.1303160339593887,-2201.8984375,304.16278076171875,0.8822436332702637,0.1989411413669586,0.1401556730270385,293.2180480957031,297.1499938964844,293.1499938964844,0.2072143256664276,-4317.443359375,304.1597595214844,0.9990000128746032,0.2940099537372589,0.2748787701129913,293.3808288574219,297.1499938964844,293.1499938964844,0.0036673876456916,-1383.746337890625,296.1864013671875,0.5521351099014282,0.050000000745058,0.2287602573633194,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.91021728515625,291.1711730957031,1.0,0.1951768398284912,0.8249690532684326,0.8249690532684326,1.0,1.0,-0.8885847330093384,0.3654747903347015,0.5231099128723145,0.1783370226621627,0.0,0.0,0.3276565968990326,27.35213088989257,25.0,-0.3899180591106415,-7277.87158203125,81.16719055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133361816406,306.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.91796875,18000.0,0.0,0.0,0.1627939790487289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238541767001152,0.2385462671518325,-4.49185472461977e-06,0.0,0.0001652151840971,0.0,0.0,10.205552101135254,0.0,0.0,0.0,0.2947976887226105,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149229587987065,-747.7293701171875,304.1526184082031,0.5624110698699951,0.0518330484628677,0.0476290322840213,294.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5532996654510498,0.050000000745058,0.0482170470058918,293.2802124023437,297.1499938964844,293.1499938964844,0.128052219748497,-2171.245361328125,304.16229248046875,0.8796040415763855,0.1961912661790847,0.1382016688585281,293.2169494628906,297.1499938964844,293.1499938964844,0.2058004438877105,-4294.2685546875,304.1588439941406,0.9990000128746032,0.2925136089324951,0.2734061181545257,293.3807373046875,297.1499938964844,293.1499938964844,0.003606725949794,-1361.5831298828125,296.1063537597656,0.5532996654510498,0.050000000745058,0.2287209182977676,291.1705627441406,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.89752197265625,291.1704406738281,1.0,0.1941588222980499,0.8250248432159424,0.8250248432159424,1.0,1.0,-0.8834732174873352,0.3630945086479187,0.5203787088394165,0.1775818169116974,0.0,0.0,0.3249522745609283,27.09272766113281,25.0,-0.9879370927810668,-7220.4912109375,79.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072326660156,306.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.66015625,18000.0,0.0,0.0,0.1614136099815368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360586673021316,0.236063152551651,-4.485376848606393e-06,0.0,0.0001638143003219,0.0,0.0,10.07535171508789,0.0,0.0,0.0,0.2942584455013275,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149229587987065,-747.7293701171875,304.1526184082031,0.5624110698699951,0.0518330484628677,0.0476290322840213,294.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5532996654510498,0.050000000745058,0.0482170470058918,293.2802124023437,297.1499938964844,293.1499938964844,0.128052219748497,-2171.245361328125,304.16229248046875,0.8796040415763855,0.1961912661790847,0.1382016688585281,293.2169494628906,297.1499938964844,293.1499938964844,0.2058004438877105,-4294.2685546875,304.1588439941406,0.9990000128746032,0.2925136089324951,0.2734061181545257,293.3807373046875,297.1499938964844,293.1499938964844,0.003606725949794,-1361.5831298828125,296.1063537597656,0.5532996654510498,0.050000000745058,0.2287209182977676,291.1705627441406,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.89752197265625,291.1704406738281,1.0,0.1941588222980499,0.8250248432159424,0.8250248432159424,1.0,1.0,-0.8834732174873352,0.3630945086479187,0.5203787088394165,0.1775818169116974,0.0,0.0,0.3249522745609283,27.09272766113281,25.0,-0.9879370927810668,-7220.4912109375,79.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072326660156,306.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.66015625,18000.0,0.0,0.0,0.1614136099815368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360586673021316,0.236063152551651,-4.485376848606393e-06,0.0,0.0001638143003219,0.0,0.0,10.07535171508789,0.0,0.0,0.0,0.2942584455013275,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145046161487698,-736.0768432617188,304.1524658203125,0.5598182082176208,0.0510212965309619,0.0468847230076789,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5543164014816284,0.050000000745058,0.0482098907232284,293.2769775390625,297.1499938964844,293.1499938964844,0.1258981376886367,-2141.970458984375,304.1617736816406,0.8769118189811707,0.1935472935438156,0.1363356858491897,293.21612548828125,297.1499938964844,293.1499938964844,0.2045666575431823,-4274.0439453125,304.157958984375,0.9990000128746032,0.2909867465496063,0.272121399641037,293.3805236816406,297.1499938964844,293.1499938964844,0.0035465825349092,-1339.5418701171875,296.026611328125,0.5543164014816284,0.050000000745058,0.2286869585514068,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0757751464844,293.8853454589844,291.1697692871094,1.0,0.1932495236396789,0.8250806331634521,0.8250806331634521,1.0,1.0,-0.8787490725517273,0.3607745170593261,0.5179745554924011,0.1771924197673797,0.0,0.0,0.3223616480827331,26.87208366394043,25.0,-0.7635298371315002,-7165.169921875,78.68453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996032714844,306.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.923828125,18000.0,0.0,0.0,0.1600765436887741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337170243263244,0.2337214946746826,-4.4792136577598285e-06,0.0,0.0001624573342269,0.0,0.0,9.953010559082031,0.0,0.0,0.0,0.2937583327293396,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145046161487698,-736.0768432617188,304.1524658203125,0.5598182082176208,0.0510212965309619,0.0468847230076789,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5543164014816284,0.050000000745058,0.0482098907232284,293.2769775390625,297.1499938964844,293.1499938964844,0.1258981376886367,-2141.970458984375,304.1617736816406,0.8769118189811707,0.1935472935438156,0.1363356858491897,293.21612548828125,297.1499938964844,293.1499938964844,0.2045666575431823,-4274.0439453125,304.157958984375,0.9990000128746032,0.2909867465496063,0.272121399641037,293.3805236816406,297.1499938964844,293.1499938964844,0.0035465825349092,-1339.5418701171875,296.026611328125,0.5543164014816284,0.050000000745058,0.2286869585514068,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0757751464844,293.8853454589844,291.1697692871094,1.0,0.1932495236396789,0.8250806331634521,0.8250806331634521,1.0,1.0,-0.8787490725517273,0.3607745170593261,0.5179745554924011,0.1771924197673797,0.0,0.0,0.3223616480827331,26.87208366394043,25.0,-0.7635298371315002,-7165.169921875,78.68453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996032714844,306.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.923828125,18000.0,0.0,0.0,0.1600765436887741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337170243263244,0.2337214946746826,-4.4792136577598285e-06,0.0,0.0001624573342269,0.0,0.0,9.953010559082031,0.0,0.0,0.0,0.2937583327293396,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141093730926513,-724.8005981445312,304.1522827148437,0.5571719408035278,0.0502357669174671,0.0461671017110347,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552053451538086,0.050000000745058,0.0482036918401718,293.2738342285156,297.1499938964844,293.1499938964844,0.1238088011741638,-2113.454833984375,304.1613464355469,0.8741323947906494,0.1909717321395874,0.1345254033803939,293.215576171875,297.1499938964844,293.1499938964844,0.2034751772880554,-4256.126953125,304.1571350097656,0.9990000128746032,0.2894229888916015,0.2709984183311462,293.3802490234375,297.1499938964844,293.1499938964844,0.0034868232905864,-1317.5411376953125,295.9476013183594,0.5552053451538086,0.050000000745058,0.2286575585603714,291.1698913574219,291.1499938964844,267.5882873535156,265.9967956542969,283.09942626953125,293.8750305175781,291.169921875,1.0,0.1924297213554382,0.8251435160636902,0.8251435160636902,1.0,1.0,-0.8743246793746948,0.3584849238395691,0.5158397555351257,0.1771270334720611,0.0,0.0,0.319717675447464,26.68429183959961,25.0,0.1444516479969024,-7109.6552734375,77.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4907531738281,306.14825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.810546875,18000.0,0.0,0.0,0.1587844938039779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313900887966156,0.2313945591449737,-4.473283752304269e-06,0.0,0.0001611460756976,0.0,0.0,9.832383155822754,0.0,0.0,0.0,0.2932665050029754,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141093730926513,-724.8005981445312,304.1522827148437,0.5571719408035278,0.0502357669174671,0.0461671017110347,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552053451538086,0.050000000745058,0.0482036918401718,293.2738342285156,297.1499938964844,293.1499938964844,0.1238088011741638,-2113.454833984375,304.1613464355469,0.8741323947906494,0.1909717321395874,0.1345254033803939,293.215576171875,297.1499938964844,293.1499938964844,0.2034751772880554,-4256.126953125,304.1571350097656,0.9990000128746032,0.2894229888916015,0.2709984183311462,293.3802490234375,297.1499938964844,293.1499938964844,0.0034868232905864,-1317.5411376953125,295.9476013183594,0.5552053451538086,0.050000000745058,0.2286575585603714,291.1698913574219,291.1499938964844,267.5882873535156,265.9967956542969,283.09942626953125,293.8750305175781,291.169921875,1.0,0.1924297213554382,0.8251435160636902,0.8251435160636902,1.0,1.0,-0.8743246793746948,0.3584849238395691,0.5158397555351257,0.1771270334720611,0.0,0.0,0.319717675447464,26.68429183959961,25.0,0.1444516479969024,-7109.6552734375,77.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4907531738281,306.14825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.810546875,18000.0,0.0,0.0,0.1587844938039779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313900887966156,0.2313945591449737,-4.473283752304269e-06,0.0,0.0001611460756976,0.0,0.0,9.832383155822754,0.0,0.0,0.0,0.2932665050029754,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138654978945851,-717.9161376953125,304.1442565917969,0.5560364723205566,0.050000000745058,0.0457667931914329,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560517907142639,0.050000000745058,0.0481978431344032,293.27105712890625,297.1499938964844,293.1499938964844,0.1217382401227951,-2085.0673828125,304.1610107421875,0.871292233467102,0.1883981674909591,0.1327288299798965,293.2152709960937,297.1499938964844,293.1499938964844,0.2024310827255249,-4238.90380859375,304.1565246582031,0.9990000128746032,0.2878237664699554,0.269928902387619,293.37994384765625,297.1499938964844,293.1499938964844,0.0034272677730768,-1295.5242919921875,295.8692321777344,0.5560517907142639,0.050000000745058,0.2286298125982284,291.17059326171875,291.1499938964844,267.6296691894531,266.030517578125,283.1283569335937,293.86798095703125,291.17071533203125,1.0,0.1916918307542801,0.825206458568573,0.825206458568573,1.0,1.0,-0.8703639507293701,0.356321632862091,0.514042317867279,0.1773571521043777,0.0,0.0,0.3169246912002563,26.51425170898437,25.0,0.9043921232223512,-7053.10498046875,76.6795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.41796875,18000.0,0.0,0.0,0.1575306057929992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289743423461914,0.2289788126945495,-4.467347935133148e-06,0.0,0.0001598735398147,0.0,0.0,9.708163261413574,0.0,0.0,0.0,0.2927620708942413,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138654978945851,-717.9161376953125,304.1442565917969,0.5560364723205566,0.050000000745058,0.0457667931914329,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560517907142639,0.050000000745058,0.0481978431344032,293.27105712890625,297.1499938964844,293.1499938964844,0.1217382401227951,-2085.0673828125,304.1610107421875,0.871292233467102,0.1883981674909591,0.1327288299798965,293.2152709960937,297.1499938964844,293.1499938964844,0.2024310827255249,-4238.90380859375,304.1565246582031,0.9990000128746032,0.2878237664699554,0.269928902387619,293.37994384765625,297.1499938964844,293.1499938964844,0.0034272677730768,-1295.5242919921875,295.8692321777344,0.5560517907142639,0.050000000745058,0.2286298125982284,291.17059326171875,291.1499938964844,267.6296691894531,266.030517578125,283.1283569335937,293.86798095703125,291.17071533203125,1.0,0.1916918307542801,0.825206458568573,0.825206458568573,1.0,1.0,-0.8703639507293701,0.356321632862091,0.514042317867279,0.1773571521043777,0.0,0.0,0.3169246912002563,26.51425170898437,25.0,0.9043921232223512,-7053.10498046875,76.6795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.41796875,18000.0,0.0,0.0,0.1575306057929992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289743423461914,0.2289788126945495,-4.467347935133148e-06,0.0,0.0001598735398147,0.0,0.0,9.708163261413574,0.0,0.0,0.0,0.2927620708942413,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138473967090249,-717.522705078125,304.1376342773437,0.5564765334129333,0.050000000745058,0.0457666665315628,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564785003662109,0.050000000745058,0.0481949113309383,293.2698669433594,297.1499938964844,293.1499938964844,0.1206979155540466,-2070.758056640625,304.1609191894531,0.8698464035987854,0.1870965510606765,0.1318224519491195,293.21514892578125,297.1499938964844,293.1499938964844,0.2019080966711044,-4230.24853515625,304.1562805175781,0.9990000128746032,0.2870214879512787,0.2693895697593689,293.3797912597656,297.1499938964844,293.1499938964844,0.0033975658006966,-1284.5238037109375,295.8301086425781,0.5564785003662109,0.050000000745058,0.2286159098148346,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451416015625,293.8664855957031,291.17108154296875,1.0,0.1913537085056305,0.8252379298210144,0.8252379298210144,1.0,1.0,-0.8686085343360901,0.3553110063076019,0.5132975578308105,0.1775903701782226,0.0,0.0,0.315485805273056,26.43291282653809,25.0,0.9722430109977722,-7024.50341796875,76.25424194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,306.1064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.201171875,18000.0,0.0,0.0,0.1569149047136306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277268022298813,0.2277312725782394,-4.464185622055084e-06,0.0,0.0001592486805748,0.0,0.0,9.644028663635254,0.0,0.0,0.0,0.2925082445144653,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138272298499941,-717.0740966796875,304.1306457519531,0.5568733215332031,0.050000000745058,0.0457644648849964,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5568734407424927,0.050000000745058,0.0481922104954719,293.2688293457031,297.1499938964844,293.1499938964844,0.1196523234248161,-2056.3447265625,304.16082763671875,0.8683368563652039,0.1857869923114776,0.1309097111225128,293.2150573730469,297.1499938964844,293.1499938964844,0.2014212012290954,-4222.1943359375,304.1560363769531,0.9990000128746032,0.2862139344215393,0.2688901424407959,293.379638671875,297.1499938964844,293.1499938964844,0.0033679206389933,-1273.528564453125,295.7909851074219,0.5568734407424927,0.050000000745058,0.2286030948162078,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.16339111328125,293.8659973144531,291.1715393066406,1.0,0.1910326033830642,0.8252750039100647,0.8252750039100647,1.0,1.0,-0.8668925166130066,0.3542972803115845,0.5125952363014221,0.1778841316699981,0.0,0.0,0.3140170574188232,26.35883522033692,25.0,1.2343930006027222,-6995.60888671875,75.84781646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,306.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.568359375,18000.0,0.0,0.0,0.1563043445348739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264692038297653,0.2264736592769622,-4.461145181267057e-06,0.0,0.0001586290454724,0.0,0.0,9.579830169677734,0.0,0.0,0.0,0.2922413349151611,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849496677517,-716.1165771484375,304.1160888671875,0.557580828666687,0.050000000745058,0.0457599163055419,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.557580828666687,0.050000000745058,0.0481873974204063,293.2669982910156,297.1499938964844,293.1499938964844,0.1175459027290344,-2027.2100830078125,304.1607360839844,0.8651552796363831,0.1831467151641845,0.1290694773197174,293.21502685546875,297.1499938964844,293.1499938964844,0.2005246728658676,-4207.3515625,304.155517578125,0.9990000128746032,0.2845708727836609,0.2679837644100189,293.37939453125,297.1499938964844,293.1499938964844,0.0033086691983044,-1251.4881591796875,295.71307373046875,0.557580828666687,0.050000000745058,0.2285802662372589,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.2037658691406,293.8671569824219,291.17303466796875,1.0,0.190434455871582,0.8253492712974548,0.8253492712974548,1.0,1.0,-0.8635574579238892,0.3522514402866363,0.5113059878349304,0.1786443144083023,0.0,0.0,0.3108914196491241,26.22970199584961,25.0,2.0681095123291016,-6935.8994140625,75.08344268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.193359375,18000.0,0.0,0.0,0.1550900936126709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238412350416183,0.2238456904888153,-4.454810095921857e-06,0.0,0.0001573967310832,0.0,0.0,9.446189880371094,0.0,0.0,0.0,0.2916997075080871,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849496677517,-716.1165771484375,304.1160888671875,0.557580828666687,0.050000000745058,0.0457599163055419,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.557580828666687,0.050000000745058,0.0481873974204063,293.2669982910156,297.1499938964844,293.1499938964844,0.1175459027290344,-2027.2100830078125,304.1607360839844,0.8651552796363831,0.1831467151641845,0.1290694773197174,293.21502685546875,297.1499938964844,293.1499938964844,0.2005246728658676,-4207.3515625,304.155517578125,0.9990000128746032,0.2845708727836609,0.2679837644100189,293.37939453125,297.1499938964844,293.1499938964844,0.0033086691983044,-1251.4881591796875,295.71307373046875,0.557580828666687,0.050000000745058,0.2285802662372589,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.2037658691406,293.8671569824219,291.17303466796875,1.0,0.190434455871582,0.8253492712974548,0.8253492712974548,1.0,1.0,-0.8635574579238892,0.3522514402866363,0.5113059878349304,0.1786443144083023,0.0,0.0,0.3108914196491241,26.22970199584961,25.0,2.0681095123291016,-6935.8994140625,75.08344268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.193359375,18000.0,0.0,0.0,0.1550900936126709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238412350416183,0.2238456904888153,-4.454810095921857e-06,0.0,0.0001573967310832,0.0,0.0,9.446189880371094,0.0,0.0,0.0,0.2916997075080871,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137415835633873,-715.1211547851562,304.1011047363281,0.558177649974823,0.050000000745058,0.0457560867071151,294.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.558177649974823,0.050000000745058,0.0481833592057228,293.2655639648437,297.1499938964844,293.1499938964844,0.1154213100671768,-1997.6961669921875,304.16070556640625,0.8617597222328186,0.1804771721363067,0.1272091418504715,293.2152099609375,297.1499938964844,293.1499938964844,0.1996914595365524,-4193.52099609375,304.1550598144531,0.9990000128746032,0.2828860878944397,0.2671507000923157,293.37921142578125,297.1499938964844,293.1499938964844,0.003249522531405,-1229.416748046875,295.6354675292969,0.558177649974823,0.050000000745058,0.2285611182451248,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2487487792969,293.87030029296875,291.1750183105469,1.0,0.1898870319128036,0.8254234790802002,0.8254234790802002,1.0,1.0,-0.8602927923202515,0.3501573204994201,0.5101354718208313,0.1796156167984008,0.0,0.0,0.3074673116207123,26.124908447265625,25.0,2.6751725673675537,-6872.85546875,74.37137603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4632568359375,306.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0390625,18000.0,0.0,0.0,0.1538675129413604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209992408752441,0.2210036963224411,-4.4480725591711234e-06,0.0,0.0001561559620313,0.0,0.0,9.302611351013184,0.0,0.0,0.0,0.2911196053028106,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137415835633873,-715.1211547851562,304.1011047363281,0.558177649974823,0.050000000745058,0.0457560867071151,294.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.558177649974823,0.050000000745058,0.0481833592057228,293.2655639648437,297.1499938964844,293.1499938964844,0.1154213100671768,-1997.6961669921875,304.16070556640625,0.8617597222328186,0.1804771721363067,0.1272091418504715,293.2152099609375,297.1499938964844,293.1499938964844,0.1996914595365524,-4193.52099609375,304.1550598144531,0.9990000128746032,0.2828860878944397,0.2671507000923157,293.37921142578125,297.1499938964844,293.1499938964844,0.003249522531405,-1229.416748046875,295.6354675292969,0.558177649974823,0.050000000745058,0.2285611182451248,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2487487792969,293.87030029296875,291.1750183105469,1.0,0.1898870319128036,0.8254234790802002,0.8254234790802002,1.0,1.0,-0.8602927923202515,0.3501573204994201,0.5101354718208313,0.1796156167984008,0.0,0.0,0.3074673116207123,26.124908447265625,25.0,2.6751725673675537,-6872.85546875,74.37137603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4632568359375,306.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0390625,18000.0,0.0,0.0,0.1538675129413604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209992408752441,0.2210036963224411,-4.4480725591711234e-06,0.0,0.0001561559620313,0.0,0.0,9.302611351013184,0.0,0.0,0.0,0.2911196053028106,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137021923437714,-714.2218627929688,304.0868530273437,0.5586580038070679,0.050000000745058,0.0457530170679092,294.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5586580038070679,0.050000000745058,0.048180129379034,293.2642517089844,297.1499938964844,293.1499938964844,0.113304354250431,-1968.1778564453125,304.16064453125,0.8581822514533997,0.1778152883052826,0.1253438889980316,293.2153625488281,297.1499938964844,293.1499938964844,0.198852077126503,-4179.5390625,304.15478515625,0.9990000128746032,0.2812034785747528,0.2662955224514007,293.37890625,297.1499938964844,293.1499938964844,0.003190925810486,-1207.52734375,295.5580749511719,0.5586580038070679,0.050000000745058,0.2285457849502563,291.17633056640625,291.1499938964844,267.8223876953125,266.1892395019531,283.291748046875,293.8647766113281,291.1764221191406,1.0,0.1893789619207382,0.8255084156990051,0.8255084156990051,1.0,1.0,-0.8570020198822021,0.347977340221405,0.5090246200561523,0.180766224861145,0.0,0.0,0.3038341104984283,26.04384994506836,25.0,1.7430251836776731,-6808.36865234375,73.69375610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46337890625,306.0007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.740234375,18000.0,0.0,0.0,0.1526141315698623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179780006408691,0.2179824411869049,-4.440949851414189e-06,0.0,0.0001548839500173,0.0,0.0,9.150863647460938,0.0,0.0,0.0,0.2905073165893554,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137021923437714,-714.2218627929688,304.0868530273437,0.5586580038070679,0.050000000745058,0.0457530170679092,294.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5586580038070679,0.050000000745058,0.048180129379034,293.2642517089844,297.1499938964844,293.1499938964844,0.113304354250431,-1968.1778564453125,304.16064453125,0.8581822514533997,0.1778152883052826,0.1253438889980316,293.2153625488281,297.1499938964844,293.1499938964844,0.198852077126503,-4179.5390625,304.15478515625,0.9990000128746032,0.2812034785747528,0.2662955224514007,293.37890625,297.1499938964844,293.1499938964844,0.003190925810486,-1207.52734375,295.5580749511719,0.5586580038070679,0.050000000745058,0.2285457849502563,291.17633056640625,291.1499938964844,267.8223876953125,266.1892395019531,283.291748046875,293.8647766113281,291.1764221191406,1.0,0.1893789619207382,0.8255084156990051,0.8255084156990051,1.0,1.0,-0.8570020198822021,0.347977340221405,0.5090246200561523,0.180766224861145,0.0,0.0,0.3038341104984283,26.04384994506836,25.0,1.7430251836776731,-6808.36865234375,73.69375610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46337890625,306.0007019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.740234375,18000.0,0.0,0.0,0.1526141315698623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179780006408691,0.2179824411869049,-4.440949851414189e-06,0.0,0.0001548839500173,0.0,0.0,9.150863647460938,0.0,0.0,0.0,0.2905073165893554,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136716933920979,-713.5538330078125,304.0749816894531,0.559016227722168,0.050000000745058,0.0457507371902465,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.559016227722168,0.050000000745058,0.0481777302920818,293.26275634765625,297.1499938964844,293.1499938964844,0.1112543493509292,-1939.5086669921875,304.1605224609375,0.8545248508453369,0.1752219200134277,0.1235191226005554,293.21502685546875,297.1499938964844,293.1499938964844,0.1979162096977234,-4163.8837890625,304.1547546386719,0.9988507032394408,0.2796137630939483,0.2652976810932159,293.378173828125,297.1499938964844,293.1499938964844,0.003133789403364,-1186.2091064453125,295.4809875488281,0.559016227722168,0.050000000745058,0.2285344004631042,291.1764221191406,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1763916015625,1.0,0.1888995170593261,0.8255933523178101,0.8255933523178101,1.0,1.0,-0.853595495223999,0.3456789553165436,0.5079165101051331,0.1820566654205322,0.0,0.0,0.3002928495407104,25.98583602905273,25.0,0.3461766541004181,-6745.4013671875,73.03417205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,305.9710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.37109375,18000.0,0.0,0.0,0.1513200998306274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150123715400695,0.2150168120861053,-4.433803496795008e-06,0.0,0.0001535706687718,0.0,0.0,9.002408981323242,0.0,0.0,0.0,0.2899074554443359,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136716933920979,-713.5538330078125,304.0749816894531,0.559016227722168,0.050000000745058,0.0457507371902465,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.559016227722168,0.050000000745058,0.0481777302920818,293.26275634765625,297.1499938964844,293.1499938964844,0.1112543493509292,-1939.5086669921875,304.1605224609375,0.8545248508453369,0.1752219200134277,0.1235191226005554,293.21502685546875,297.1499938964844,293.1499938964844,0.1979162096977234,-4163.8837890625,304.1547546386719,0.9988507032394408,0.2796137630939483,0.2652976810932159,293.378173828125,297.1499938964844,293.1499938964844,0.003133789403364,-1186.2091064453125,295.4809875488281,0.559016227722168,0.050000000745058,0.2285344004631042,291.1764221191406,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1763916015625,1.0,0.1888995170593261,0.8255933523178101,0.8255933523178101,1.0,1.0,-0.853595495223999,0.3456789553165436,0.5079165101051331,0.1820566654205322,0.0,0.0,0.3002928495407104,25.98583602905273,25.0,0.3461766541004181,-6745.4013671875,73.03417205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,305.9710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.37109375,18000.0,0.0,0.0,0.1513200998306274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150123715400695,0.2150168120861053,-4.433803496795008e-06,0.0,0.0001535706687718,0.0,0.0,9.002408981323242,0.0,0.0,0.0,0.2899074554443359,4.0,0.0,1.0
