time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136590395122766,-713.277099609375,304.07000732421875,0.5591485500335693,0.050000000745058,0.0457498952746391,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591485500335693,0.050000000745058,0.0481768436729908,293.2619323730469,297.1499938964844,293.1499938964844,0.1102553457021713,-1925.4996337890625,304.1604309082031,0.8526796698570251,0.1739549338817596,0.1226274669170379,293.214599609375,297.1499938964844,293.1499938964844,0.1973776072263717,-4154.8349609375,304.1548767089844,0.998471975326538,0.2788731455802917,0.2647179961204529,293.3775939941406,297.1499938964844,293.1499938964844,0.0031057852320373,-1175.7476806640625,295.44305419921875,0.5591485500335693,0.050000000745058,0.2285301983356475,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,293.839599609375,291.1764221191406,1.0,0.1886671334505081,0.8256357908248901,0.8256357908248901,1.0,1.0,-0.851822555065155,0.3444771468639374,0.5073453783988953,0.1827399134635925,0.0,0.0,0.2985343635082245,25.965118408203125,25.0,0.2461662292480468,-6714.390625,72.70623016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46929931640625,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.087890625,18000.0,0.0,0.0,0.1506586819887161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135688215494156,0.2135732471942901,-4.43033150077099e-06,0.0,0.0001528994034742,0.0,0.0,8.930447578430176,0.0,0.0,0.0,0.2896157503128052,4.0,0.0,1.0
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136477425694465,-713.0264892578125,304.0655517578125,0.5592564940452576,0.050000000745058,0.0457492098212242,294.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592564940452576,0.050000000745058,0.0481761209666729,293.2610778808594,297.1499938964844,293.1499938964844,0.1092716380953788,-1911.677978515625,304.1603088378906,0.8508318662643433,0.1727065593004226,0.1217490658164024,293.2140197753906,297.1499938964844,293.1499938964844,0.1967938393354416,-4145.01123046875,304.1550598144531,0.9980212450027466,0.2781725525856018,0.2640908062458038,293.3768920898437,297.1499938964844,293.1499938964844,0.0030781275127083,-1165.401611328125,295.4056091308594,0.5592564940452576,0.050000000745058,0.2285267859697342,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.3722839355469,293.8290100097656,291.17657470703125,1.0,0.1884380877017974,0.8256891369819641,0.8256891369819641,1.0,1.0,-0.8500089645385742,0.3432462811470032,0.506762683391571,0.1834432929754257,0.0,0.0,0.2967543303966522,25.94866752624512,25.0,0.3439832925796509,-6683.24560546875,72.37877655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721374511719,305.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.93359375,18000.0,0.0,0.0,0.1499885469675064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121246308088302,0.2121290564537048,-4.426906343724113e-06,0.0,0.0001522193051641,0.0,0.0,8.858735084533691,0.0,0.0,0.0,0.2893262207508087,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136290360242128,-712.6058349609375,304.05828857421875,0.5594689249992371,0.050000000745058,0.0457478649914264,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594689249992371,0.050000000745058,0.0481747053563594,293.2593078613281,297.1499938964844,293.1499938964844,0.1073475629091262,-1884.5667724609373,304.1600952148437,0.8472042083740234,0.1702561825513839,0.1200274154543876,293.2123718261719,297.1499938964844,293.1499938964844,0.1956308484077453,-4125.43115234375,304.1553039550781,0.9971104860305786,0.2768820226192474,0.262844055891037,293.37518310546875,297.1499938964844,293.1499938964844,0.0030236954335123,-1145.011474609375,295.3321228027344,0.5594689249992371,0.050000000745058,0.2285200506448745,291.1769104003906,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.806396484375,291.17694091796875,1.0,0.1879906207323074,0.8257958889007568,0.8257958889007568,1.0,1.0,-0.8464364409446716,0.3407869338989258,0.5056495070457458,0.1849113702774047,0.0,0.0,0.2931368947029114,25.91800117492676,25.0,0.3279103636741638,-6620.16259765625,71.73904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786376953125,305.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.890625,18000.0,0.0,0.0,0.1486215144395828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092155367136001,0.2092199623584747,-4.4201269702170976e-06,0.0,0.0001508319401182,0.0,0.0,8.715075492858887,0.0,0.0,0.0,0.2887465953826904,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136290360242128,-712.6058349609375,304.05828857421875,0.5594689249992371,0.050000000745058,0.0457478649914264,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594689249992371,0.050000000745058,0.0481747053563594,293.2593078613281,297.1499938964844,293.1499938964844,0.1073475629091262,-1884.5667724609373,304.1600952148437,0.8472042083740234,0.1702561825513839,0.1200274154543876,293.2123718261719,297.1499938964844,293.1499938964844,0.1956308484077453,-4125.43115234375,304.1553039550781,0.9971104860305786,0.2768820226192474,0.262844055891037,293.37518310546875,297.1499938964844,293.1499938964844,0.0030236954335123,-1145.011474609375,295.3321228027344,0.5594689249992371,0.050000000745058,0.2285200506448745,291.1769104003906,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.806396484375,291.17694091796875,1.0,0.1879906207323074,0.8257958889007568,0.8257958889007568,1.0,1.0,-0.8464364409446716,0.3407869338989258,0.5056495070457458,0.1849113702774047,0.0,0.0,0.2931368947029114,25.91800117492676,25.0,0.3279103636741638,-6620.16259765625,71.73904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786376953125,305.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.890625,18000.0,0.0,0.0,0.1486215144395828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092155367136001,0.2092199623584747,-4.4201269702170976e-06,0.0,0.0001508319401182,0.0,0.0,8.715075492858887,0.0,0.0,0.0,0.2887465953826904,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136154675856232,-712.2996215820312,304.0530090332031,0.5597045421600342,0.050000000745058,0.045746374875307,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5597045421600342,0.050000000745058,0.0481731332838535,293.25750732421875,297.1499938964844,293.1499938964844,0.1054703965783119,-1858.0172119140625,304.15985107421875,0.8436717391014099,0.1678502708673477,0.1183398962020874,293.2104187011719,297.1499938964844,293.1499938964844,0.1945624947547912,-4107.484375,304.1553039550781,0.996307611465454,0.2756984531879425,0.2617033421993255,293.37310791015625,297.1499938964844,293.1499938964844,0.0029706920031458,-1125.135009765625,295.2601318359375,0.5597045421600342,0.050000000745058,0.2285126149654388,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.7834777832031,291.17724609375,1.0,0.1875587999820709,0.8259026408195496,0.8259026408195496,1.0,1.0,-0.8430297374725342,0.3383906185626983,0.5046391487121582,0.186433658003807,0.0,0.0,0.2895183563232422,25.885683059692383,25.0,0.912045419216156,-6561.64501953125,71.12844848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,305.88848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.72265625,18000.0,0.0,0.0,0.1472221761941909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063367366790771,0.2063411474227905,-4.413464921526611e-06,0.0,0.0001494117896072,0.0,0.0,8.573731422424316,0.0,0.0,0.0,0.2881777584552765,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136154675856232,-712.2996215820312,304.0530090332031,0.5597045421600342,0.050000000745058,0.045746374875307,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5597045421600342,0.050000000745058,0.0481731332838535,293.25750732421875,297.1499938964844,293.1499938964844,0.1054703965783119,-1858.0172119140625,304.15985107421875,0.8436717391014099,0.1678502708673477,0.1183398962020874,293.2104187011719,297.1499938964844,293.1499938964844,0.1945624947547912,-4107.484375,304.1553039550781,0.996307611465454,0.2756984531879425,0.2617033421993255,293.37310791015625,297.1499938964844,293.1499938964844,0.0029706920031458,-1125.135009765625,295.2601318359375,0.5597045421600342,0.050000000745058,0.2285126149654388,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.7834777832031,291.17724609375,1.0,0.1875587999820709,0.8259026408195496,0.8259026408195496,1.0,1.0,-0.8430297374725342,0.3383906185626983,0.5046391487121582,0.186433658003807,0.0,0.0,0.2895183563232422,25.885683059692383,25.0,0.912045419216156,-6561.64501953125,71.12844848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,305.88848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.72265625,18000.0,0.0,0.0,0.1472221761941909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063367366790771,0.2063411474227905,-4.413464921526611e-06,0.0,0.0001494117896072,0.0,0.0,8.573731422424316,0.0,0.0,0.0,0.2881777584552765,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.013603082858026,-711.94970703125,304.0495910644531,0.5599411129951477,0.050000000745058,0.0457448810338974,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5599411129951477,0.050000000745058,0.0481715612113475,293.2557678222656,297.1499938964844,293.1499938964844,0.1036066263914108,-1831.51953125,304.15966796875,0.840187668800354,0.1654802709817886,0.1166785880923271,293.20831298828125,297.1499938964844,293.1499938964844,0.1935239881277084,-4089.985107421875,304.1552734375,0.9955703020095824,0.2745965719223022,0.2606446146965027,293.3707275390625,297.1499938964844,293.1499938964844,0.0029186042957007,-1105.469970703125,295.19140625,0.5599411129951477,0.050000000745058,0.2285051494836807,291.1797790527344,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.1871425956487655,0.8260281682014465,0.8260281682014465,1.0,1.0,-0.8397529125213623,0.3360668122768402,0.5036860704421997,0.1879434138536453,0.0,0.0,0.2853920757770538,25.85391998291016,25.0,3.560534238815308,-6505.90087890625,70.54365539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903259277344,305.8436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.892578125,18000.0,0.0,0.0,0.1458222270011901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032345384359359,0.2032389491796493,-4.406676453072578e-06,0.0,0.0001479910279158,0.0,0.0,8.422944068908691,0.0,0.0,0.0,0.2875719368457794,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.013603082858026,-711.94970703125,304.0495910644531,0.5599411129951477,0.050000000745058,0.0457448810338974,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.179443359375,0.5599411129951477,0.050000000745058,0.0481715612113475,293.2557678222656,297.1499938964844,293.1499938964844,0.1036066263914108,-1831.51953125,304.15966796875,0.840187668800354,0.1654802709817886,0.1166785880923271,293.20831298828125,297.1499938964844,293.1499938964844,0.1935239881277084,-4089.985107421875,304.1552734375,0.9955703020095824,0.2745965719223022,0.2606446146965027,293.3707275390625,297.1499938964844,293.1499938964844,0.0029186042957007,-1105.469970703125,295.19140625,0.5599411129951477,0.050000000745058,0.2285051494836807,291.1797790527344,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.1871425956487655,0.8260281682014465,0.8260281682014465,1.0,1.0,-0.8397529125213623,0.3360668122768402,0.5036860704421997,0.1879434138536453,0.0,0.0,0.2853920757770538,25.85391998291016,25.0,3.560534238815308,-6505.90087890625,70.54365539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903259277344,305.8436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.892578125,18000.0,0.0,0.0,0.1458222270011901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032345384359359,0.2032389491796493,-4.406676453072578e-06,0.0,0.0001479910279158,0.0,0.0,8.422944068908691,0.0,0.0,0.0,0.2875719368457794,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973691940307,-711.7978515625,304.0477600097656,0.5601641535758972,0.050000000745058,0.0457434765994548,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601641535758972,0.050000000745058,0.048170082271099,293.25408935546875,297.1499938964844,293.1499938964844,0.1017923504114151,-1805.65380859375,304.15948486328125,0.836723268032074,0.1631410270929336,0.1150394603610038,293.20611572265625,297.1499938964844,293.1499938964844,0.1925795674324035,-4074.123779296875,304.15509033203125,0.9948713183403016,0.273563414812088,0.2596531510353088,293.3681335449219,297.1499938964844,293.1499938964844,0.0028673338238149,-1086.17333984375,295.12310791015625,0.5601641535758972,0.050000000745058,0.2284981310367584,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.18048095703125,1.0,0.1867411583662033,0.8261536955833435,0.8261536955833435,1.0,1.0,-0.8365840911865234,0.3338325917720794,0.5027514696121216,0.1893671154975891,0.0,0.0,0.2810906171798706,25.823575973510746,25.0,-1.3973544836044312,-6433.046875,69.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4943542480469,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.144413337111473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998532265424728,0.1998576372861862,-4.399214049044531e-06,0.0,0.0001465611712774,0.0,0.0,8.259395599365234,0.0,0.0,0.0,0.2869200408458709,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973691940307,-711.7978515625,304.0477600097656,0.5601641535758972,0.050000000745058,0.0457434765994548,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601641535758972,0.050000000745058,0.048170082271099,293.25408935546875,297.1499938964844,293.1499938964844,0.1017923504114151,-1805.65380859375,304.15948486328125,0.836723268032074,0.1631410270929336,0.1150394603610038,293.20611572265625,297.1499938964844,293.1499938964844,0.1925795674324035,-4074.123779296875,304.15509033203125,0.9948713183403016,0.273563414812088,0.2596531510353088,293.3681335449219,297.1499938964844,293.1499938964844,0.0028673338238149,-1086.17333984375,295.12310791015625,0.5601641535758972,0.050000000745058,0.2284981310367584,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.18048095703125,1.0,0.1867411583662033,0.8261536955833435,0.8261536955833435,1.0,1.0,-0.8365840911865234,0.3338325917720794,0.5027514696121216,0.1893671154975891,0.0,0.0,0.2810906171798706,25.823575973510746,25.0,-1.3973544836044312,-6433.046875,69.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4943542480469,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.144413337111473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998532265424728,0.1998576372861862,-4.399214049044531e-06,0.0,0.0001465611712774,0.0,0.0,8.259395599365234,0.0,0.0,0.0,0.2869200408458709,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136006539687514,-711.95166015625,304.04736328125,0.5602673888206482,0.050000000745058,0.0457428246736526,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5602673888206482,0.050000000745058,0.0481694005429744,293.2532653808594,297.1499938964844,293.1499938964844,0.1009277924895286,-1793.34033203125,304.1593322753906,0.8349925875663757,0.1619826406240463,0.1142277121543884,293.2050170898437,297.1499938964844,293.1499938964844,0.1921889036893844,-4067.65283203125,304.1548767089844,0.9945309162139891,0.273070365190506,0.2591801583766937,293.36676025390625,297.1499938964844,293.1499938964844,0.0028425739146769,-1076.991943359375,295.08697509765625,0.5602673888206482,0.050000000745058,0.2284948825836181,291.1781311035156,291.1499938964844,268.20233154296875,266.5051574707031,283.5576477050781,293.729248046875,291.1770324707031,1.0,0.1865456998348236,0.826216459274292,0.826216459274292,1.0,1.0,-0.8350368142127991,0.3327566981315613,0.5022801160812378,0.1900236308574676,0.0,0.0,0.2795036137104034,25.808982849121094,25.0,-5.633972644805908,-6398.18701171875,69.70913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,305.7938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9921875,18000.0,0.0,0.0,0.143682450056076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984419524669647,0.1984463483095169,-4.395744326757267e-06,0.0,0.0001458194165024,0.0,0.0,8.190778732299805,0.0,0.0,0.0,0.2866332828998565,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136049455031752,-712.1294555664062,304.0473327636719,0.56036376953125,0.050000000745058,0.0457422211766243,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.56036376953125,0.050000000745058,0.0481687635183334,293.2524719238281,297.1499938964844,293.1499938964844,0.1000712886452674,-1781.118408203125,304.1591796875,0.8332611322402954,0.160832330584526,0.1134214401245117,293.2038879394531,297.1499938964844,293.1499938964844,0.191813513636589,-4061.4326171875,304.1546630859375,0.9941945672035216,0.2725922763347626,0.2587216794490814,293.3653869628906,297.1499938964844,293.1499938964844,0.0028182885143905,-1067.9849853515625,295.0508728027344,0.56036376953125,0.050000000745058,0.228491872549057,291.1747436523437,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.7193603515625,291.1739196777344,1.0,0.1863536834716797,0.8262857794761658,0.8262857794761658,1.0,1.0,-0.8335139155387878,0.3317133486270904,0.501800537109375,0.1906317621469497,0.0,0.0,0.2782007753849029,25.794767379760746,25.0,-6.55742073059082,-6369.64111328125,69.44158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022888183594,305.7890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.087890625,18000.0,0.0,0.0,0.142940804362297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973386704921722,0.1973430663347244,-4.392647042550379e-06,0.0,0.0001450667477911,0.0,0.0,8.136570930480957,0.0,0.0,0.0,0.2864193618297577,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136105073615908,-712.31103515625,304.0481872558594,0.5605311393737793,0.050000000745058,0.0457411743700504,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5605311393737793,0.050000000745058,0.0481676571071147,293.2509155273437,297.1499938964844,293.1499938964844,0.0983453840017318,-1756.3662109375,304.15899658203125,0.8297873735427856,0.1585542261600494,0.1118251681327819,293.2016906738281,297.1499938964844,293.1499938964844,0.1910317242145538,-4048.349853515625,304.1544189453125,0.9935245513916016,0.2716744840145111,0.2578433156013489,293.3625183105469,297.1499938964844,293.1499938964844,0.0027699216734617,-1049.8682861328125,294.98223876953125,0.5605311393737793,0.050000000745058,0.2284866273403167,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.7007141113281,291.1719055175781,1.0,0.1859794408082962,0.8264244198799133,0.8264244198799133,1.0,1.0,-0.8305352330207825,0.3297338485717773,0.5008013844490051,0.19166861474514,0.0,0.0,0.2755144834518432,25.76754570007324,25.0,-2.955937623977661,-6319.68896484375,68.9212417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50701904296875,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.505859375,18000.0,0.0,0.0,0.1414727717638015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953401714563369,0.1953445672988891,-4.387894023238914e-06,0.0,0.0001435768790543,0.0,0.0,8.040185928344727,0.0,0.0,0.0,0.2860266268253326,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136105073615908,-712.31103515625,304.0481872558594,0.5605311393737793,0.050000000745058,0.0457411743700504,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5605311393737793,0.050000000745058,0.0481676571071147,293.2509155273437,297.1499938964844,293.1499938964844,0.0983453840017318,-1756.3662109375,304.15899658203125,0.8297873735427856,0.1585542261600494,0.1118251681327819,293.2016906738281,297.1499938964844,293.1499938964844,0.1910317242145538,-4048.349853515625,304.1544189453125,0.9935245513916016,0.2716744840145111,0.2578433156013489,293.3625183105469,297.1499938964844,293.1499938964844,0.0027699216734617,-1049.8682861328125,294.98223876953125,0.5605311393737793,0.050000000745058,0.2284866273403167,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.7007141113281,291.1719055175781,1.0,0.1859794408082962,0.8264244198799133,0.8264244198799133,1.0,1.0,-0.8305352330207825,0.3297338485717773,0.5008013844490051,0.19166861474514,0.0,0.0,0.2755144834518432,25.76754570007324,25.0,-2.955937623977661,-6319.68896484375,68.9212417602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50701904296875,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.505859375,18000.0,0.0,0.0,0.1414727717638015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953401714563369,0.1953445672988891,-4.387894023238914e-06,0.0,0.0001435768790543,0.0,0.0,8.040185928344727,0.0,0.0,0.0,0.2860266268253326,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136152356863021,-712.4069213867188,304.05010986328125,0.5606566667556763,0.050000000745058,0.0457403883337974,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606566667556763,0.050000000745058,0.0481668338179588,293.2493896484375,297.1499938964844,293.1499938964844,0.0966247618198394,-1731.5811767578125,304.15887451171875,0.8262803554534912,0.1563041806221008,0.1102490574121475,293.1995544433594,297.1499938964844,293.1499938964844,0.1902477145195007,-4035.152587890625,304.1542663574219,0.9928411245346068,0.2707990705966949,0.2570078372955322,293.35968017578125,297.1499938964844,293.1499938964844,0.0027218859177082,-1031.7581787109375,294.9166564941406,0.5606566667556763,0.050000000745058,0.2284827232360839,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856176108121872,0.8265630602836609,0.8265630602836609,1.0,1.0,-0.8276344537734985,0.3279096782207489,0.4997247755527496,0.192421868443489,0.0,0.0,0.2725685536861419,25.74228477478028,25.0,-0.544962465763092,-6269.716796875,68.4189682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057983398437,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.931640625,18000.0,0.0,0.0,0.1400578767061233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193177193403244,0.193181574344635,-4.383272880659206e-06,0.0,0.0001421409397153,0.0,0.0,7.937170028686523,0.0,0.0,0.0,0.2856155931949615,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136152356863021,-712.4069213867188,304.05010986328125,0.5606566667556763,0.050000000745058,0.0457403883337974,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606566667556763,0.050000000745058,0.0481668338179588,293.2493896484375,297.1499938964844,293.1499938964844,0.0966247618198394,-1731.5811767578125,304.15887451171875,0.8262803554534912,0.1563041806221008,0.1102490574121475,293.1995544433594,297.1499938964844,293.1499938964844,0.1902477145195007,-4035.152587890625,304.1542663574219,0.9928411245346068,0.2707990705966949,0.2570078372955322,293.35968017578125,297.1499938964844,293.1499938964844,0.0027218859177082,-1031.7581787109375,294.9166564941406,0.5606566667556763,0.050000000745058,0.2284827232360839,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856176108121872,0.8265630602836609,0.8265630602836609,1.0,1.0,-0.8276344537734985,0.3279096782207489,0.4997247755527496,0.192421868443489,0.0,0.0,0.2725685536861419,25.74228477478028,25.0,-0.544962465763092,-6269.716796875,68.4189682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057983398437,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.931640625,18000.0,0.0,0.0,0.1400578767061233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193177193403244,0.193181574344635,-4.383272880659206e-06,0.0,0.0001421409397153,0.0,0.0,7.937170028686523,0.0,0.0,0.0,0.2856155931949615,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136227058246731,-712.5809936523438,304.052734375,0.5607358813285828,0.050000000745058,0.0457399003207683,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5607358813285828,0.050000000745058,0.0481663160026073,293.2479553222656,297.1499938964844,293.1499938964844,0.0949344560503959,-1707.1861572265625,304.1587219238281,0.8227229118347168,0.1540817469358444,0.1086922511458396,293.1975402832031,297.1499938964844,293.1499938964844,0.189506396651268,-4022.68017578125,304.1540832519531,0.9921298623085022,0.2699566781520843,0.2562058568000793,293.35693359375,297.1499938964844,293.1499938964844,0.0026744345668703,-1013.8798217773438,294.8514709472656,0.5607358813285828,0.050000000745058,0.228480264544487,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.6851501464844,293.6685791015625,291.1715087890625,1.0,0.1852671653032302,0.8267053365707397,0.8267053365707397,1.0,1.0,-0.8247994780540466,0.3262458145618438,0.4985536336898803,0.1928659677505493,0.0,0.0,0.2696910202503204,25.719125747680664,25.0,-1.0179816484451294,-6218.83984375,67.93280792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999694824219,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.857421875,18000.0,0.0,0.0,0.1387039124965667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910171955823898,0.1910215616226196,-4.378584890218917e-06,0.0,0.0001407668314641,0.0,0.0,7.83454704284668,0.0,0.0,0.0,0.2852076292037964,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136227058246731,-712.5809936523438,304.052734375,0.5607358813285828,0.050000000745058,0.0457399003207683,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5607358813285828,0.050000000745058,0.0481663160026073,293.2479553222656,297.1499938964844,293.1499938964844,0.0949344560503959,-1707.1861572265625,304.1587219238281,0.8227229118347168,0.1540817469358444,0.1086922511458396,293.1975402832031,297.1499938964844,293.1499938964844,0.189506396651268,-4022.68017578125,304.1540832519531,0.9921298623085022,0.2699566781520843,0.2562058568000793,293.35693359375,297.1499938964844,293.1499938964844,0.0026744345668703,-1013.8798217773438,294.8514709472656,0.5607358813285828,0.050000000745058,0.228480264544487,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.6851501464844,293.6685791015625,291.1715087890625,1.0,0.1852671653032302,0.8267053365707397,0.8267053365707397,1.0,1.0,-0.8247994780540466,0.3262458145618438,0.4985536336898803,0.1928659677505493,0.0,0.0,0.2696910202503204,25.719125747680664,25.0,-1.0179816484451294,-6218.83984375,67.93280792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999694824219,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.857421875,18000.0,0.0,0.0,0.1387039124965667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910171955823898,0.1910215616226196,-4.378584890218917e-06,0.0,0.0001407668314641,0.0,0.0,7.83454704284668,0.0,0.0,0.0,0.2852076292037964,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326542124152,-712.8331909179688,304.0558166503906,0.5607718229293823,0.050000000745058,0.0457396805286407,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607718229293823,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932763665914535,-1683.229248046875,304.1585998535156,0.8191081881523132,0.1518898904323578,0.107156254351139,293.19561767578125,297.1499938964844,293.1499938964844,0.1888047009706497,-4010.8828125,304.1539001464844,0.9913862943649292,0.2691396176815033,0.2554296553134918,293.354248046875,297.1499938964844,293.1499938964844,0.0026276132557541,-996.2586669921876,294.7862854003906,0.5607718229293823,0.050000000745058,0.2284791767597198,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849269866943359,0.8268476128578186,0.8268476128578186,1.0,1.0,-0.8220226764678955,0.3247295320034027,0.4972931444644928,0.1930230855941772,0.0,0.0,0.2670677900314331,25.697927474975582,25.0,-1.7460472583770752,-6170.919921875,67.46113586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490478515625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.208984375,18000.0,0.0,0.0,0.1374176442623138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890483498573303,0.1890527307987213,-4.374214768176898e-06,0.0,0.0001394614373566,0.0,0.0,7.741169929504394,0.0,0.0,0.0,0.2848274409770965,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326542124152,-712.8331909179688,304.0558166503906,0.5607718229293823,0.050000000745058,0.0457396805286407,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607718229293823,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932763665914535,-1683.229248046875,304.1585998535156,0.8191081881523132,0.1518898904323578,0.107156254351139,293.19561767578125,297.1499938964844,293.1499938964844,0.1888047009706497,-4010.8828125,304.1539001464844,0.9913862943649292,0.2691396176815033,0.2554296553134918,293.354248046875,297.1499938964844,293.1499938964844,0.0026276132557541,-996.2586669921876,294.7862854003906,0.5607718229293823,0.050000000745058,0.2284791767597198,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849269866943359,0.8268476128578186,0.8268476128578186,1.0,1.0,-0.8220226764678955,0.3247295320034027,0.4972931444644928,0.1930230855941772,0.0,0.0,0.2670677900314331,25.697927474975582,25.0,-1.7460472583770752,-6170.919921875,67.46113586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490478515625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.208984375,18000.0,0.0,0.0,0.1374176442623138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890483498573303,0.1890527307987213,-4.374214768176898e-06,0.0,0.0001394614373566,0.0,0.0,7.741169929504394,0.0,0.0,0.0,0.2848274409770965,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136381080374121,-712.9720458984375,304.0575256347656,0.560776948928833,0.050000000745058,0.0457396544516086,294.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.560776948928833,0.050000000745058,0.0481660589575767,293.2458190917969,297.1499938964844,293.1499938964844,0.0924576967954635,-1671.3924560546875,304.15850830078125,0.8172793388366699,0.15080626308918,0.1063967198133468,293.1947326660156,297.1499938964844,293.1499938964844,0.1884629279375076,-4005.13330078125,304.15380859375,0.991004228591919,0.2687388062477112,0.2550493776798248,293.3529663085937,297.1499938964844,293.1499938964844,0.0026043800171464,-987.5131225585938,294.7538452148437,0.560776948928833,0.050000000745058,0.2284790426492691,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,293.6490478515625,291.1693420410156,1.0,0.1847604215145111,0.8269187808036804,0.8269187808036804,1.0,1.0,-0.8206544518470764,0.3240158855915069,0.4966385662555694,0.193018764257431,0.0,0.0,0.265839010477066,25.687976837158203,25.0,-1.958218455314636,-6148.0107421875,67.23030090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.484375,305.6753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.814453125,18000.0,0.0,0.0,0.1368036270141601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881333440542221,0.1881377249956131,-4.37217386206612e-06,0.0,0.0001388382952427,0.0,0.0,7.697865009307861,0.0,0.0,0.0,0.2846537232398987,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136438058689236,-713.116455078125,304.0592956542969,0.5607761740684509,0.050000000745058,0.0457396619021892,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5607761740684509,0.050000000745058,0.0481660664081573,293.2451171875,297.1499938964844,293.1499938964844,0.0916456803679466,-1659.6483154296875,304.158447265625,0.8154364228248596,0.1497313231229782,0.105643130838871,293.19384765625,297.1499938964844,293.1499938964844,0.1881258487701416,-3999.458984375,304.1537170410156,0.9906178712844848,0.2683427631855011,0.2546737194061279,293.3517150878906,297.1499938964844,293.1499938964844,0.0025812534149736,-978.804931640625,294.72149658203125,0.5607761740684509,0.050000000745058,0.2284790873527526,291.1687927246094,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,293.6431884765625,291.1685791015625,1.0,0.1845961213111877,0.8269924521446228,0.8269924521446228,1.0,1.0,-0.8192992806434631,0.3233227729797363,0.4959764778614044,0.1929815411567688,0.0,0.0,0.2646631896495819,25.678451538085938,25.0,-2.033200979232788,-6125.7099609375,67.00267791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.162109375,18000.0,0.0,0.0,0.1362113207578659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872607916593551,0.1872651576995849,-4.370171609480167e-06,0.0,0.0001382371701765,0.0,0.0,7.6565375328063965,0.0,0.0,0.0,0.2844875752925873,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557603254914,-713.4121704101562,304.0631408691406,0.5607643127441406,0.050000000745058,0.0457397438585758,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5607643127441406,0.050000000745058,0.0481661558151245,293.2436828613281,297.1499938964844,293.1499938964844,0.0900420323014259,-1636.448486328125,304.1582946777344,0.8117111325263977,0.1476138532161712,0.1041561439633369,293.19219970703125,297.1499938964844,293.1499938964844,0.1874624490737915,-3988.27685546875,304.1535949707031,0.989840805530548,0.2675661146640777,0.2539365887641907,293.3493347167969,297.1499938964844,293.1499938964844,0.0025352844968438,-961.4803466796876,294.6573181152344,0.5607643127441406,0.050000000745058,0.2284795045852661,291.1674194335937,291.1499938964844,268.6177673339844,266.8504638671875,283.7712707519531,293.6318359375,291.167236328125,1.0,0.1842741221189499,0.8271399140357971,0.8271399140357971,1.0,1.0,-0.8166306614875793,0.3219799995422363,0.494650661945343,0.1928551346063614,0.0,0.0,0.2624356150627136,25.660398483276367,25.0,-1.8184665441513064,-6082.74267578125,66.55706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.461181640625,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.291015625,18000.0,0.0,0.0,0.1350963711738586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856285780668258,0.1856329441070556,-4.366522261989303e-06,0.0,0.0001371056423522,0.0,0.0,7.57956075668335,0.0,0.0,0.0,0.284183531999588,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557603254914,-713.4121704101562,304.0631408691406,0.5607643127441406,0.050000000745058,0.0457397438585758,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5607643127441406,0.050000000745058,0.0481661558151245,293.2436828613281,297.1499938964844,293.1499938964844,0.0900420323014259,-1636.448486328125,304.1582946777344,0.8117111325263977,0.1476138532161712,0.1041561439633369,293.19219970703125,297.1499938964844,293.1499938964844,0.1874624490737915,-3988.27685546875,304.1535949707031,0.989840805530548,0.2675661146640777,0.2539365887641907,293.3493347167969,297.1499938964844,293.1499938964844,0.0025352844968438,-961.4803466796876,294.6573181152344,0.5607643127441406,0.050000000745058,0.2284795045852661,291.1674194335937,291.1499938964844,268.6177673339844,266.8504638671875,283.7712707519531,293.6318359375,291.167236328125,1.0,0.1842741221189499,0.8271399140357971,0.8271399140357971,1.0,1.0,-0.8166306614875793,0.3219799995422363,0.494650661945343,0.1928551346063614,0.0,0.0,0.2624356150627136,25.660398483276367,25.0,-1.8184665441513064,-6082.74267578125,66.55706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.461181640625,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.291015625,18000.0,0.0,0.0,0.1350963711738586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856285780668258,0.1856329441070556,-4.366522261989303e-06,0.0,0.0001371056423522,0.0,0.0,7.57956075668335,0.0,0.0,0.0,0.284183531999588,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136692747473716,-713.7368774414062,304.0675964355469,0.5607616901397705,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607616901397705,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885084643959999,-1614.2735595703125,304.1580810546875,0.8080452680587769,0.1456220299005508,0.102736547589302,293.19061279296875,297.1499938964844,293.1499938964844,0.1868203431367874,-3977.4423828125,304.1534729003906,0.9890921711921692,0.2668200433254242,0.253224641084671,293.3470458984375,297.1499938964844,293.1499938964844,0.0024897123221307,-944.289794921875,294.59381103515625,0.5607616901397705,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7963256835937,293.61865234375,291.1660461425781,1.0,0.1839615106582641,0.8272873163223267,0.8272873163223267,1.0,1.0,-0.8140726089477539,0.3207129240036011,0.4933596849441528,0.1926865428686142,0.0,0.0,0.260348379611969,25.640735626220703,25.0,-1.7953599691390991,-6042.00390625,66.1286849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.442626953125,305.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.783203125,18000.0,0.0,0.0,0.1340747028589248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841115206480026,0.1841158866882324,-4.363218522485113e-06,0.0,0.0001360687747364,0.0,0.0,7.50835657119751,0.0,0.0,0.0,0.2838989198207855,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136692747473716,-713.7368774414062,304.0675964355469,0.5607616901397705,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607616901397705,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885084643959999,-1614.2735595703125,304.1580810546875,0.8080452680587769,0.1456220299005508,0.102736547589302,293.19061279296875,297.1499938964844,293.1499938964844,0.1868203431367874,-3977.4423828125,304.1534729003906,0.9890921711921692,0.2668200433254242,0.253224641084671,293.3470458984375,297.1499938964844,293.1499938964844,0.0024897123221307,-944.289794921875,294.59381103515625,0.5607616901397705,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7963256835937,293.61865234375,291.1660461425781,1.0,0.1839615106582641,0.8272873163223267,0.8272873163223267,1.0,1.0,-0.8140726089477539,0.3207129240036011,0.4933596849441528,0.1926865428686142,0.0,0.0,0.260348379611969,25.640735626220703,25.0,-1.7953599691390991,-6042.00390625,66.1286849975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.442626953125,305.6001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.783203125,18000.0,0.0,0.0,0.1340747028589248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841115206480026,0.1841158866882324,-4.363218522485113e-06,0.0,0.0001360687747364,0.0,0.0,7.50835657119751,0.0,0.0,0.0,0.2838989198207855,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856166645884,-714.1309814453125,304.072998046875,0.5607887506484985,0.050000000745058,0.045739609748125,294.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607887506484985,0.050000000745058,0.0481660142540931,293.2394104003906,297.1499938964844,293.1499938964844,0.0870938822627067,-1593.8497314453125,304.1577453613281,0.8045709729194641,0.1437791585922241,0.1014267578721046,293.18902587890625,297.1499938964844,293.1499938964844,0.1862174421548843,-3967.276611328125,304.1533203125,0.9884092807769777,0.2661134004592895,0.2525488436222076,293.3447570800781,297.1499938964844,293.1499938964844,0.0024447091855108,-927.3176879882812,294.5307312011719,0.5607887506484985,0.050000000745058,0.2284788340330124,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187866210937,293.60302734375,291.1644592285156,1.0,0.183660477399826,0.8274353742599487,0.8274353742599487,1.0,1.0,-0.8116881847381592,0.3195426166057586,0.4921455681324005,0.1925056725740432,0.0,0.0,0.2584836781024933,25.61704444885254,25.0,-2.14077377319336,-6004.4072265625,65.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42236328125,305.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.138671875,18000.0,0.0,0.0,0.133147194981575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827454268932342,0.182749792933464,-4.360216735221911e-06,0.0,0.000135127469548,0.0,0.0,7.444352626800537,0.0,0.0,0.0,0.2836426198482513,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856166645884,-714.1309814453125,304.072998046875,0.5607887506484985,0.050000000745058,0.045739609748125,294.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607887506484985,0.050000000745058,0.0481660142540931,293.2394104003906,297.1499938964844,293.1499938964844,0.0870938822627067,-1593.8497314453125,304.1577453613281,0.8045709729194641,0.1437791585922241,0.1014267578721046,293.18902587890625,297.1499938964844,293.1499938964844,0.1862174421548843,-3967.276611328125,304.1533203125,0.9884092807769777,0.2661134004592895,0.2525488436222076,293.3447570800781,297.1499938964844,293.1499938964844,0.0024447091855108,-927.3176879882812,294.5307312011719,0.5607887506484985,0.050000000745058,0.2284788340330124,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187866210937,293.60302734375,291.1644592285156,1.0,0.183660477399826,0.8274353742599487,0.8274353742599487,1.0,1.0,-0.8116881847381592,0.3195426166057586,0.4921455681324005,0.1925056725740432,0.0,0.0,0.2584836781024933,25.61704444885254,25.0,-2.14077377319336,-6004.4072265625,65.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42236328125,305.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.138671875,18000.0,0.0,0.0,0.133147194981575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827454268932342,0.182749792933464,-4.360216735221911e-06,0.0,0.000135127469548,0.0,0.0,7.444352626800537,0.0,0.0,0.0,0.2836426198482513,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137042487040162,-714.5711059570312,304.0793151855469,0.5608285069465637,0.050000000745058,0.0457393713295459,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5608285069465637,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.0857626572251319,-1574.6513671875,304.1573791503906,0.801263689994812,0.1420437693595886,0.1001960188150405,293.1874694824219,297.1499938964844,293.1499938964844,0.1856458932161331,-3957.6337890625,304.1531677246094,0.9877724051475524,0.2654428780078888,0.2519081830978393,293.3424987792969,297.1499938964844,293.1499938964844,0.0024003225844353,-910.5672607421876,294.468505859375,0.5608285069465637,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.84002685546875,293.5869445800781,291.1630249023437,1.0,0.1833719462156295,0.8275834918022156,0.8275834918022156,1.0,1.0,-0.8094401955604553,0.3184463679790497,0.4909938275814056,0.1923199146986007,0.0,0.0,0.2568270564079284,25.5920639038086,25.0,-1.93337881565094,-5969.95166015625,65.3399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007873535156,305.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30859375,18000.0,0.0,0.0,0.1323184669017791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815474182367324,0.1815517842769622,-4.357537818577839e-06,0.0,0.0001342864270554,0.0,0.0,7.388269424438477,0.0,0.0,0.0,0.2834180295467376,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137042487040162,-714.5711059570312,304.0793151855469,0.5608285069465637,0.050000000745058,0.0457393713295459,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5608285069465637,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.0857626572251319,-1574.6513671875,304.1573791503906,0.801263689994812,0.1420437693595886,0.1001960188150405,293.1874694824219,297.1499938964844,293.1499938964844,0.1856458932161331,-3957.6337890625,304.1531677246094,0.9877724051475524,0.2654428780078888,0.2519081830978393,293.3424987792969,297.1499938964844,293.1499938964844,0.0024003225844353,-910.5672607421876,294.468505859375,0.5608285069465637,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.84002685546875,293.5869445800781,291.1630249023437,1.0,0.1833719462156295,0.8275834918022156,0.8275834918022156,1.0,1.0,-0.8094401955604553,0.3184463679790497,0.4909938275814056,0.1923199146986007,0.0,0.0,0.2568270564079284,25.5920639038086,25.0,-1.93337881565094,-5969.95166015625,65.3399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007873535156,305.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30859375,18000.0,0.0,0.0,0.1323184669017791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815474182367324,0.1815517842769622,-4.357537818577839e-06,0.0,0.0001342864270554,0.0,0.0,7.388269424438477,0.0,0.0,0.0,0.2834180295467376,4.0,0.0,1.0
