time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137141970917582,-714.8004150390625,304.08282470703125,0.560852587223053,0.050000000745058,0.0457392260432243,294.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.560852587223053,0.050000000745058,0.0481656081974506,293.23541259765625,297.1499938964844,293.1499938964844,0.0851263999938964,-1565.483642578125,304.1571960449219,0.7996817231178284,0.1412192285060882,0.0996093675494194,293.18670654296875,297.1499938964844,293.1499938964844,0.1853686273097992,-3952.950927734375,304.1531066894531,0.9874693155288696,0.265119731426239,0.25159952044487,293.34136962890625,297.1499938964844,293.1499938964844,0.002378326607868,-902.2589111328124,294.4377746582031,0.560852587223053,0.050000000745058,0.2284768968820572,291.1626281738281,291.1499938964844,268.83721923828125,267.03173828125,283.8502502441406,293.5788269042969,291.1624755859375,1.0,0.1832323521375656,0.8276575207710266,0.8276575207710266,1.0,1.0,-0.8083643913269043,0.3179226219654083,0.4904417991638183,0.192229613661766,0.0,0.0,0.2560456395149231,25.579248428344727,25.0,-1.723958134651184,-5953.57861328125,65.15567779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38970947265625,305.5281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1319396197795868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809905022382736,0.1809948533773422,-4.356359568191692e-06,0.0,0.0001339019509032,0.0,0.0,7.362348079681396,0.0,0.0,0.0,0.2833117246627807,4.0,0.0,1.0
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137245841324329,-715.0368041992188,304.0865478515625,0.5608804225921631,0.050000000745058,0.0457390546798706,294.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608804225921631,0.050000000745058,0.0481654293835163,293.2339172363281,297.1499938964844,293.1499938964844,0.0845124199986457,-1556.6436767578125,304.1570129394531,0.7981565594673157,0.140427365899086,0.0990442559123039,293.1859436035156,297.1499938964844,293.1499938964844,0.1850969344377517,-3948.35888671875,304.15301513671875,0.9871772527694702,0.2648042142391205,0.2512981295585632,293.3402404785156,297.1499938964844,293.1499938964844,0.002356459852308,-893.9951782226562,294.40728759765625,0.5608804225921631,0.050000000745058,0.2284760475158691,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602600097656,293.5706481933594,291.1619873046875,1.0,0.1830959320068359,0.8277333974838257,0.8277333974838257,1.0,1.0,-0.8073229789733887,0.3174150884151459,0.4899079203605652,0.1921443790197372,0.0,0.0,0.2552897036075592,25.566131591796875,25.0,-1.5243802070617676,-5937.66650390625,64.97665405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785705566406,305.5146789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.869140625,18000.0,0.0,0.0,0.1315833032131195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804529279470443,0.1804572939872741,-4.355172222858528e-06,0.0,0.0001335403212578,0.0,0.0,7.337268829345703,0.0,0.0,0.0,0.2832140028476715,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137467319145798,-715.5338134765625,304.0945739746094,0.5609514713287354,0.050000000745058,0.0457386188209056,294.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609514713287354,0.050000000745058,0.0481649711728096,293.2306823730469,297.1499938964844,293.1499938964844,0.0833629965782165,-1540.1168212890625,304.1565856933594,0.795313835144043,0.1389563530683517,0.0979889184236526,293.1844482421875,297.1499938964844,293.1499938964844,0.1845711171627044,-3939.465087890625,304.15289306640625,0.9866313338279724,0.2641957402229309,0.2507167160511017,293.3379821777344,297.1499938964844,293.1499938964844,0.0023131244815886,-877.6088256835938,294.34698486328125,0.5609514713287354,0.050000000745058,0.228473886847496,291.1612548828125,291.1499938964844,268.9275207519531,267.10595703125,283.8795471191406,293.5539245605469,291.1611328125,1.0,0.1828332096338272,0.8278852105140686,0.8278852105140686,1.0,1.0,-0.80535489320755,0.316449910402298,0.4889049828052521,0.1919997334480285,0.0,0.0,0.2538491785526275,25.538619995117188,25.0,-1.210026741027832,-5907.32373046875,64.63552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35650634765625,305.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5390625,18000.0,0.0,0.0,0.1309346705675125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794349998235702,0.1794393509626388,-4.35299853052129e-06,0.0,0.0001328820362687,0.0,0.0,7.289963722229004,0.0,0.0,0.0,0.2830255925655365,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137467319145798,-715.5338134765625,304.0945739746094,0.5609514713287354,0.050000000745058,0.0457386188209056,294.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609514713287354,0.050000000745058,0.0481649711728096,293.2306823730469,297.1499938964844,293.1499938964844,0.0833629965782165,-1540.1168212890625,304.1565856933594,0.795313835144043,0.1389563530683517,0.0979889184236526,293.1844482421875,297.1499938964844,293.1499938964844,0.1845711171627044,-3939.465087890625,304.15289306640625,0.9866313338279724,0.2641957402229309,0.2507167160511017,293.3379821777344,297.1499938964844,293.1499938964844,0.0023131244815886,-877.6088256835938,294.34698486328125,0.5609514713287354,0.050000000745058,0.228473886847496,291.1612548828125,291.1499938964844,268.9275207519531,267.10595703125,283.8795471191406,293.5539245605469,291.1611328125,1.0,0.1828332096338272,0.8278852105140686,0.8278852105140686,1.0,1.0,-0.80535489320755,0.316449910402298,0.4889049828052521,0.1919997334480285,0.0,0.0,0.2538491785526275,25.538619995117188,25.0,-1.210026741027832,-5907.32373046875,64.63552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35650634765625,305.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5390625,18000.0,0.0,0.0,0.1309346705675125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794349998235702,0.1794393509626388,-4.35299853052129e-06,0.0,0.0001328820362687,0.0,0.0,7.289963722229004,0.0,0.0,0.0,0.2830255925655365,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137708308175206,-716.0674438476562,304.1034545898437,0.5610489845275879,0.050000000745058,0.0457380190491676,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610489845275879,0.050000000745058,0.0481643378734588,293.2269897460937,297.1499938964844,293.1499938964844,0.0823381021618843,-1525.412353515625,304.1560974121094,0.7928104996681213,0.1376609057188034,0.09705101698637,293.1830139160156,297.1499938964844,293.1499938964844,0.1840695142745971,-3930.97412109375,304.1527709960937,0.9861440658569336,0.2636168897151947,0.2501632571220398,293.3357238769531,297.1499938964844,293.1499938964844,0.0022703306749463,-861.41845703125,294.2875366210937,0.5610489845275879,0.050000000745058,0.2284708768129348,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8978271484375,293.5365905761719,291.160400390625,1.0,0.1825850456953048,0.8280370235443115,0.8280370235443115,1.0,1.0,-0.8035598993301392,0.315554529428482,0.4880053997039795,0.1919071972370147,0.0,0.0,0.2524988353252411,25.50886917114257,25.0,-1.043134331703186,-5878.98974609375,64.31912994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33526611328125,305.46319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.1303646564483642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17848502099514,0.1784893721342086,-4.350936706032371e-06,0.0,0.0001323035539826,0.0,0.0,7.245836734771728,0.0,0.0,0.0,0.2828496694564819,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137708308175206,-716.0674438476562,304.1034545898437,0.5610489845275879,0.050000000745058,0.0457380190491676,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610489845275879,0.050000000745058,0.0481643378734588,293.2269897460937,297.1499938964844,293.1499938964844,0.0823381021618843,-1525.412353515625,304.1560974121094,0.7928104996681213,0.1376609057188034,0.09705101698637,293.1830139160156,297.1499938964844,293.1499938964844,0.1840695142745971,-3930.97412109375,304.1527709960937,0.9861440658569336,0.2636168897151947,0.2501632571220398,293.3357238769531,297.1499938964844,293.1499938964844,0.0022703306749463,-861.41845703125,294.2875366210937,0.5610489845275879,0.050000000745058,0.2284708768129348,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8978271484375,293.5365905761719,291.160400390625,1.0,0.1825850456953048,0.8280370235443115,0.8280370235443115,1.0,1.0,-0.8035598993301392,0.315554529428482,0.4880053997039795,0.1919071972370147,0.0,0.0,0.2524988353252411,25.50886917114257,25.0,-1.043134331703186,-5878.98974609375,64.31912994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33526611328125,305.46319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.1303646564483642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17848502099514,0.1784893721342086,-4.350936706032371e-06,0.0,0.0001323035539826,0.0,0.0,7.245836734771728,0.0,0.0,0.0,0.2828496694564819,4.0,0.0,1.0
399060,293.1390075683594,297.1499938964844,293.1499938964844,0.0137969898059964,-716.6424560546875,304.1131591796875,0.5611792802810669,0.050000000745058,0.0457372143864631,294.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5611792802810669,0.050000000745058,0.0481634885072708,293.2227478027344,297.1499938964844,293.1499938964844,0.081459105014801,-1512.8341064453125,304.155517578125,0.7907134294509888,0.1365680545568466,0.0962491333484649,293.1815795898437,297.1499938964844,293.1499938964844,0.1835928410291671,-3922.902099609375,304.15264892578125,0.985723078250885,0.2630667090415954,0.2496367543935775,293.33349609375,297.1499938964844,293.1499938964844,0.002228086348623,-845.4312133789062,294.2288818359375,0.5611792802810669,0.050000000745058,0.2284668534994125,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.91510009765625,293.5184936523437,291.15966796875,1.0,0.1823526620864868,0.8281903266906738,0.8281903266906738,1.0,1.0,-0.8019587993621826,0.314732164144516,0.4872266352176666,0.1918855309486389,0.0,0.0,0.2512424886226654,25.47634506225586,25.0,-1.009127855300903,-5852.8251953125,64.02962493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154296875,305.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.1298626363277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776037514209747,0.1776081025600433,-4.349067239672877e-06,0.0,0.0001317940623266,0.0,0.0,7.205034732818604,0.0,0.0,0.0,0.2826869487762451,4.0,0.0,1.0
399120,293.1390075683594,297.1499938964844,293.1499938964844,0.0137969898059964,-716.6424560546875,304.1131591796875,0.5611792802810669,0.050000000745058,0.0457372143864631,294.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5611792802810669,0.050000000745058,0.0481634885072708,293.2227478027344,297.1499938964844,293.1499938964844,0.081459105014801,-1512.8341064453125,304.155517578125,0.7907134294509888,0.1365680545568466,0.0962491333484649,293.1815795898437,297.1499938964844,293.1499938964844,0.1835928410291671,-3922.902099609375,304.15264892578125,0.985723078250885,0.2630667090415954,0.2496367543935775,293.33349609375,297.1499938964844,293.1499938964844,0.002228086348623,-845.4312133789062,294.2288818359375,0.5611792802810669,0.050000000745058,0.2284668534994125,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.91510009765625,293.5184936523437,291.15966796875,1.0,0.1823526620864868,0.8281903266906738,0.8281903266906738,1.0,1.0,-0.8019587993621826,0.314732164144516,0.4872266352176666,0.1918855309486389,0.0,0.0,0.2512424886226654,25.47634506225586,25.0,-1.009127855300903,-5852.8251953125,64.02962493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154296875,305.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.1298626363277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776037514209747,0.1776081025600433,-4.349067239672877e-06,0.0,0.0001317940623266,0.0,0.0,7.205034732818604,0.0,0.0,0.0,0.2826869487762451,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138252982869744,-717.2613525390625,304.1236877441406,0.5613480806350708,0.050000000745058,0.0457361713051795,294.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613480806350708,0.050000000745058,0.0481623895466327,293.2179260253906,297.1499938964844,293.1499938964844,0.0807499438524246,-1502.718994140625,304.1548767089844,0.7890955209732056,0.1357072740793228,0.0956044122576713,293.1802062988281,297.1499938964844,293.1499938964844,0.1831416189670562,-3915.25927734375,304.1524963378906,0.9853762984275818,0.2625450193881988,0.2491369843482971,293.33123779296875,297.1499938964844,293.1499938964844,0.0021864084992557,-829.6557006835938,294.17095947265625,0.5613480806350708,0.050000000745058,0.2284616380929947,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.9313659667969,293.4996032714844,291.1589050292969,1.0,0.1821378171443939,0.8283436894416809,0.8283436894416809,1.0,1.0,-0.8005763292312622,0.3139889240264892,0.4865874350070953,0.1919510811567306,0.0,0.0,0.250089168548584,25.440597534179688,25.0,-1.0441128015518188,-5829.0234375,63.76991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972412109375,305.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1294203847646713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767961084842682,0.1768004596233368,-4.3473828554851934e-06,0.0,0.0001313452376052,0.0,0.0,7.167740821838379,0.0,0.0,0.0,0.2825388610363006,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138252982869744,-717.2613525390625,304.1236877441406,0.5613480806350708,0.050000000745058,0.0457361713051795,294.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613480806350708,0.050000000745058,0.0481623895466327,293.2179260253906,297.1499938964844,293.1499938964844,0.0807499438524246,-1502.718994140625,304.1548767089844,0.7890955209732056,0.1357072740793228,0.0956044122576713,293.1802062988281,297.1499938964844,293.1499938964844,0.1831416189670562,-3915.25927734375,304.1524963378906,0.9853762984275818,0.2625450193881988,0.2491369843482971,293.33123779296875,297.1499938964844,293.1499938964844,0.0021864084992557,-829.6557006835938,294.17095947265625,0.5613480806350708,0.050000000745058,0.2284616380929947,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.9313659667969,293.4996032714844,291.1589050292969,1.0,0.1821378171443939,0.8283436894416809,0.8283436894416809,1.0,1.0,-0.8005763292312622,0.3139889240264892,0.4865874350070953,0.1919510811567306,0.0,0.0,0.250089168548584,25.440597534179688,25.0,-1.0441128015518188,-5829.0234375,63.76991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972412109375,305.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1294203847646713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767961084842682,0.1768004596233368,-4.3473828554851934e-06,0.0,0.0001313452376052,0.0,0.0,7.167740821838379,0.0,0.0,0.0,0.2825388610363006,4.0,0.0,1.0
399300,293.1353759765625,297.1499938964844,293.1499938964844,0.0138402665033936,-717.5872802734375,304.1292419433594,0.5614482164382935,0.050000000745058,0.0457355491816997,294.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614482164382935,0.050000000745058,0.0481617376208305,293.2152404785156,297.1499938964844,293.1499938964844,0.0804661065340042,-1498.68359375,304.1545104980469,0.7884874939918518,0.135372519493103,0.0953472629189491,293.1795349121094,297.1499938964844,293.1499938964844,0.1829255074262619,-3911.59814453125,304.1524353027344,0.9852325916290284,0.2622947990894317,0.2488970458507537,293.3301086425781,297.1499938964844,293.1499938964844,0.0021657848265022,-821.8485717773438,294.14227294921875,0.5614482164382935,0.050000000745058,0.2284585386514663,291.1586303710937,291.1499938964844,269.1246032714844,267.2667236328125,283.9391174316406,293.4898986816406,291.15850830078125,1.0,0.1820375621318817,0.8284204006195068,0.8284204006195068,1.0,1.0,-0.7999745011329651,0.3136492967605591,0.486325204372406,0.1920203268527984,0.0,0.0,0.2495533376932144,25.421417236328125,25.0,-1.072553038597107,-5818.0888671875,63.65214157104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288818359375,305.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.1292194724082946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764235496520996,0.1764279007911682,-4.34671437687939e-06,0.0,0.000131141336169,0.0,0.0,7.150728702545166,0.0,0.0,0.0,0.2824589610099792,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.013855786062777,-717.924560546875,304.1350402832031,0.5615589618682861,0.050000000745058,0.0457348637282848,294.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5615589618682861,0.050000000745058,0.0481610149145126,293.21240234375,297.1499938964844,293.1499938964844,0.0802310034632682,-1495.350830078125,304.15411376953125,0.7880178093910217,0.1351033747196197,0.0951348543167114,293.17889404296875,297.1499938964844,293.1499938964844,0.1827155798673629,-3908.041748046875,304.1523742675781,0.9851086139678956,0.2620514035224914,0.2486634701490402,293.3290100097656,297.1499938964844,293.1499938964844,0.0021453034132719,-814.094970703125,294.1138000488281,0.5615589618682861,0.050000000745058,0.2284551262855529,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.9466247558594,293.4800109863281,291.1581115722656,1.0,0.1819422394037246,0.8284979462623596,0.8284979462623596,1.0,1.0,-0.7994334101676941,0.3133314251899719,0.4861020147800445,0.19211445748806,0.0,0.0,0.2490458488464355,25.40138816833496,25.0,-1.1270802021026611,-5807.66943359375,63.54258346557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807922363281,305.39727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1328125,18000.0,0.0,0.0,0.1290306150913238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760641485452652,0.1760684996843338,-4.345788966020336e-06,0.0,0.0001309496728936,0.0,0.0,7.133878231048584,0.0,0.0,0.0,0.2824036777019501,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0139096556231379,-719.0840454101562,304.14715576171875,0.5618184208869934,0.050000000745058,0.0457342863082885,294.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618133544921875,0.050000000745058,0.0481593608856201,293.20623779296875,297.1499938964844,293.1499938964844,0.0799180045723915,-1490.947021484375,304.1532592773437,0.7875246405601501,0.1347740888595581,0.094853900372982,293.1775817871094,297.1499938964844,293.1499938964844,0.182314857840538,-3901.25341796875,304.1522521972656,0.9849218726158142,0.2615851759910583,0.2482156753540039,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047815680503,-798.7547607421875,294.0573425292969,0.5618133544921875,0.050000000745058,0.2284472733736038,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609375,293.4598999023437,291.1571960449219,1.0,0.1817676573991775,0.8286531567573547,0.8286531567573547,1.0,1.0,-0.7985466718673706,0.3127672076225281,0.4857794642448425,0.1923784613609314,0.0,0.0,0.2481269538402557,25.35869598388672,25.0,-1.2347320318222046,-5788.91943359375,63.34987258911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659606933594,305.3788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.1286874115467071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754168719053268,0.1754212230443954,-4.344379703979939e-06,0.0,0.0001306013582507,0.0,0.0,7.103969097137451,0.0,0.0,0.0,0.2822844088077545,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0139096556231379,-719.0840454101562,304.14715576171875,0.5618184208869934,0.050000000745058,0.0457342863082885,294.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618133544921875,0.050000000745058,0.0481593608856201,293.20623779296875,297.1499938964844,293.1499938964844,0.0799180045723915,-1490.947021484375,304.1532592773437,0.7875246405601501,0.1347740888595581,0.094853900372982,293.1775817871094,297.1499938964844,293.1499938964844,0.182314857840538,-3901.25341796875,304.1522521972656,0.9849218726158142,0.2615851759910583,0.2482156753540039,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047815680503,-798.7547607421875,294.0573425292969,0.5618133544921875,0.050000000745058,0.2284472733736038,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609375,293.4598999023437,291.1571960449219,1.0,0.1817676573991775,0.8286531567573547,0.8286531567573547,1.0,1.0,-0.7985466718673706,0.3127672076225281,0.4857794642448425,0.1923784613609314,0.0,0.0,0.2481269538402557,25.35869598388672,25.0,-1.2347320318222046,-5788.91943359375,63.34987258911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659606933594,305.3788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.1286874115467071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754168719053268,0.1754212230443954,-4.344379703979939e-06,0.0,0.0001306013582507,0.0,0.0,7.103969097137451,0.0,0.0,0.0,0.2822844088077545,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141232339665293,-725.4647827148438,304.1495056152344,0.5644752383232117,0.0506996363401412,0.0461630411446094,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622889995574951,0.050000000745058,0.0481562688946723,293.19952392578125,297.1499938964844,293.1499938964844,0.0798138156533241,-1489.5443115234375,304.15234375,0.7878344058990479,0.134713813662529,0.0947622433304786,293.1763000488281,297.1499938964844,293.1499938964844,0.1819400489330291,-3894.909423828125,304.1521301269531,0.9850333333015442,0.261144071817398,0.2477906644344329,293.3244934082031,297.1499938964844,293.1499938964844,0.0020647416822612,-783.6028442382812,294.00146484375,0.5622889995574951,0.050000000745058,0.228432610630989,291.1562194824219,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405517578125,291.15594482421875,1.0,0.1816247254610061,0.8288083672523499,0.8288083672523499,1.0,1.0,-0.7984196543693542,0.3125138282775879,0.4859057962894439,0.1928582638502121,0.0,0.0,0.2473663985729217,25.288902282714844,25.0,-1.978543400764465,-5774.1533203125,63.23577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,305.3607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.1283875405788421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748645901679992,0.1748689264059066,-4.343104592408054e-06,0.0,0.0001302970340475,0.0,0.0,7.078359603881836,0.0,0.0,0.0,0.2821828424930572,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141232339665293,-725.4647827148438,304.1495056152344,0.5644752383232117,0.0506996363401412,0.0461630411446094,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622889995574951,0.050000000745058,0.0481562688946723,293.19952392578125,297.1499938964844,293.1499938964844,0.0798138156533241,-1489.5443115234375,304.15234375,0.7878344058990479,0.134713813662529,0.0947622433304786,293.1763000488281,297.1499938964844,293.1499938964844,0.1819400489330291,-3894.909423828125,304.1521301269531,0.9850333333015442,0.261144071817398,0.2477906644344329,293.3244934082031,297.1499938964844,293.1499938964844,0.0020647416822612,-783.6028442382812,294.00146484375,0.5622889995574951,0.050000000745058,0.228432610630989,291.1562194824219,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405517578125,291.15594482421875,1.0,0.1816247254610061,0.8288083672523499,0.8288083672523499,1.0,1.0,-0.7984196543693542,0.3125138282775879,0.4859057962894439,0.1928582638502121,0.0,0.0,0.2473663985729217,25.288902282714844,25.0,-1.978543400764465,-5774.1533203125,63.23577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,305.3607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.1283875405788421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748645901679992,0.1748689264059066,-4.343104592408054e-06,0.0,0.0001302970340475,0.0,0.0,7.078359603881836,0.0,0.0,0.0,0.2821828424930572,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145062776282429,-736.4353637695312,304.1490478515625,0.5685272216796875,0.0514392890036106,0.0468545109033584,294.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.562867283821106,0.050000000745058,0.048152532428503,293.1922912597656,297.1499938964844,293.1499938964844,0.0799182653427124,-1491.1439208984375,304.1513977050781,0.7887916564941406,0.1349232643842697,0.0948544070124626,293.1750793457031,297.1499938964844,293.1499938964844,0.1816022247076034,-3889.215087890625,304.1519775390625,0.9852951765060424,0.2607268393039703,0.2473878860473632,293.322265625,297.1499938964844,293.1499938964844,0.0020252848044037,-768.6982421875,293.9454650878906,0.562867283821106,0.050000000745058,0.2284148782491684,291.1540222167969,291.1499938964844,269.29656982421875,267.4049987792969,283.9885559082031,293.4237976074219,291.1537170410156,1.0,0.1815234571695327,0.8289589881896973,0.8289589881896973,1.0,1.0,-0.7988510131835938,0.3124819099903106,0.4863690733909607,0.1935130208730697,0.0,0.0,0.246975302696228,25.209753036499023,25.0,-2.670562505722046,-5764.37890625,63.19354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23895263671875,305.3451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34765625,18000.0,0.0,0.0,0.1281395107507705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745319217443466,0.1745362728834152,-4.342282409197651e-06,0.0,0.0001300453150179,0.0,0.0,7.06286096572876,0.0,0.0,0.0,0.2821164131164551,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145062776282429,-736.4353637695312,304.1490478515625,0.5685272216796875,0.0514392890036106,0.0468545109033584,294.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.562867283821106,0.050000000745058,0.048152532428503,293.1922912597656,297.1499938964844,293.1499938964844,0.0799182653427124,-1491.1439208984375,304.1513977050781,0.7887916564941406,0.1349232643842697,0.0948544070124626,293.1750793457031,297.1499938964844,293.1499938964844,0.1816022247076034,-3889.215087890625,304.1519775390625,0.9852951765060424,0.2607268393039703,0.2473878860473632,293.322265625,297.1499938964844,293.1499938964844,0.0020252848044037,-768.6982421875,293.9454650878906,0.562867283821106,0.050000000745058,0.2284148782491684,291.1540222167969,291.1499938964844,269.29656982421875,267.4049987792969,283.9885559082031,293.4237976074219,291.1537170410156,1.0,0.1815234571695327,0.8289589881896973,0.8289589881896973,1.0,1.0,-0.7988510131835938,0.3124819099903106,0.4863690733909607,0.1935130208730697,0.0,0.0,0.246975302696228,25.209753036499023,25.0,-2.670562505722046,-5764.37890625,63.19354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23895263671875,305.3451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34765625,18000.0,0.0,0.0,0.1281395107507705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745319217443466,0.1745362728834152,-4.342282409197651e-06,0.0,0.0001300453150179,0.0,0.0,7.06286096572876,0.0,0.0,0.0,0.2821164131164551,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148651944473385,-746.49072265625,304.1487731933594,0.5722318887710571,0.0521465055644512,0.0474895760416984,294.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634258389472961,0.050000000745058,0.048148937523365,293.1844482421875,297.1499938964844,293.1499938964844,0.0802527740597724,-1496.0386962890625,304.150390625,0.7903404831886292,0.1354467868804931,0.095161996781826,293.17388916015625,297.1499938964844,293.1499938964844,0.1812726706266403,-3883.63818359375,304.1518859863281,0.985554575920105,0.2603310942649841,0.2470060437917709,293.3200988769531,297.1499938964844,293.1499938964844,0.0019863254856318,-753.9580078125,293.890625,0.5634258389472961,0.050000000745058,0.2283978164196014,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073486328125,291.1523132324219,1.0,0.1814575940370559,0.8291096091270447,0.8291096091270447,1.0,1.0,-0.7994993329048157,0.3125370144844055,0.4869623184204101,0.1942338645458221,0.0,0.0,0.2467559576034546,25.13703155517578,25.0,-2.0491364002227783,-5757.81787109375,63.19285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249450683594,305.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7578125,18000.0,0.0,0.0,0.1279529780149459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743624210357666,0.174366757273674,-4.341806743468624e-06,0.0,0.0001298560091527,0.0,0.0,7.054876804351807,0.0,0.0,0.0,0.2820848822593689,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148651944473385,-746.49072265625,304.1487731933594,0.5722318887710571,0.0521465055644512,0.0474895760416984,294.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634258389472961,0.050000000745058,0.048148937523365,293.1844482421875,297.1499938964844,293.1499938964844,0.0802527740597724,-1496.0386962890625,304.150390625,0.7903404831886292,0.1354467868804931,0.095161996781826,293.17388916015625,297.1499938964844,293.1499938964844,0.1812726706266403,-3883.63818359375,304.1518859863281,0.985554575920105,0.2603310942649841,0.2470060437917709,293.3200988769531,297.1499938964844,293.1499938964844,0.0019863254856318,-753.9580078125,293.890625,0.5634258389472961,0.050000000745058,0.2283978164196014,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073486328125,291.1523132324219,1.0,0.1814575940370559,0.8291096091270447,0.8291096091270447,1.0,1.0,-0.7994993329048157,0.3125370144844055,0.4869623184204101,0.1942338645458221,0.0,0.0,0.2467559576034546,25.13703155517578,25.0,-2.0491364002227783,-5757.81787109375,63.19285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2249450683594,305.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7578125,18000.0,0.0,0.0,0.1279529780149459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743624210357666,0.174366757273674,-4.341806743468624e-06,0.0,0.0001298560091527,0.0,0.0,7.054876804351807,0.0,0.0,0.0,0.2820848822593689,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.015046558342874,-751.4938354492188,304.1486511230469,0.5740618109703064,0.0525008477270603,0.0478059202432632,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5637057423591614,0.050000000745058,0.0481471419334411,293.18035888671875,297.1499938964844,293.1499938964844,0.0805065855383873,-1499.7283935546875,304.1498718261719,0.7913440465927124,0.1358195543289184,0.0953959375619888,293.17333984375,297.1499938964844,293.1499938964844,0.1811127066612243,-3880.927001953125,304.1518249511719,0.9856927990913392,0.2601411640644073,0.2468226850032806,293.3190002441406,297.1499938964844,293.1499938964844,0.0019670096226036,-746.6450805664062,293.86358642578125,0.5637057423591614,0.050000000745058,0.2283893078565597,291.15191650390625,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,293.39923095703125,291.1517333984375,1.0,0.1814378947019577,0.8291849493980408,0.8291849493980408,1.0,1.0,-0.7999273538589478,0.3126125335693359,0.4873147904872894,0.1946107447147369,0.0,0.0,0.2466918677091598,25.101762771606445,25.0,-1.8520761728286743,-5755.3330078125,63.2097282409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176818847656,305.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.853515625,18000.0,0.0,0.0,0.1278841942548751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743084341287613,0.1743127852678299,-4.341719431977253e-06,0.0,0.0001297861890634,0.0,0.0,7.052436828613281,0.0,0.0,0.0,0.2820666134357452,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152304023504257,-756.51513671875,304.1485595703125,0.575884222984314,0.0528568103909492,0.0481233708560466,294.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.563984751701355,0.050000000745058,0.0481453575193882,293.1761779785156,297.1499938964844,293.1499938964844,0.080809585750103,-1504.1258544921875,304.1493530273437,0.7924745082855225,0.1362543851137161,0.0956749320030212,293.1727600097656,297.1499938964844,293.1499938964844,0.180956944823265,-3878.286865234375,304.1517639160156,0.985834777355194,0.2599562108516693,0.2466439306735992,293.31793212890625,297.1499938964844,293.1499938964844,0.0019478109898045,-739.3759155273438,293.83673095703125,0.563984751701355,0.050000000745058,0.2283808439970016,291.1513366699219,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.391357421875,291.1511535644531,1.0,0.1814260929822921,0.8292540311813354,0.8292540311813354,1.0,1.0,-0.8004163503646851,0.3127186298370361,0.4876977205276489,0.1949904859066009,0.0,0.0,0.2466638535261154,25.06720924377441,25.0,-1.743839144706726,-5753.35986328125,63.2368278503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103576660156,305.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4609375,18000.0,0.0,0.0,0.127830296754837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742745190858841,0.1742788553237915,-4.341562544141198e-06,0.0,0.000129731502966,0.0,0.0,7.050741672515869,0.0,0.0,0.0,0.2820639610290527,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156065942719578,-766.63671875,304.1484069824219,0.5795095562934875,0.0535743832588195,0.0487632490694522,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645374059677124,0.050000000745058,0.0481418371200561,293.1677551269531,297.1499938964844,293.1499938964844,0.0815554931759834,-1514.93701171875,304.1483154296875,0.7950903177261353,0.1373023390769958,0.0963612124323844,293.1716613769531,297.1499938964844,293.1499938964844,0.1806583553552627,-3873.224853515625,304.15167236328125,0.9861271977424622,0.2596016228199005,0.2463010102510452,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097951008006,-724.9796142578125,293.78350830078125,0.5645374059677124,0.050000000745058,0.2283641546964645,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763427734375,291.1500244140625,1.0,0.1814263314008712,0.8293922543525696,0.8293922543525696,1.0,1.0,-0.8015721440315247,0.3130238056182861,0.4885483384132385,0.1957520842552185,0.0,0.0,0.2467186003923416,25.00056266784668,25.0,-1.5769588947296145,-5751.216796875,63.3213996887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,305.3080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.919921875,18000.0,0.0,0.0,0.127768725156784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742834001779556,0.174287736415863,-4.341457497503143e-06,0.0,0.000129669017042,0.0,0.0,7.050955295562744,0.0,0.0,0.0,0.2820670902729034,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156065942719578,-766.63671875,304.1484069824219,0.5795095562934875,0.0535743832588195,0.0487632490694522,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645374059677124,0.050000000745058,0.0481418371200561,293.1677551269531,297.1499938964844,293.1499938964844,0.0815554931759834,-1514.93701171875,304.1483154296875,0.7950903177261353,0.1373023390769958,0.0963612124323844,293.1716613769531,297.1499938964844,293.1499938964844,0.1806583553552627,-3873.224853515625,304.15167236328125,0.9861271977424622,0.2596016228199005,0.2463010102510452,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097951008006,-724.9796142578125,293.78350830078125,0.5645374059677124,0.050000000745058,0.2283641546964645,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763427734375,291.1500244140625,1.0,0.1814263314008712,0.8293922543525696,0.8293922543525696,1.0,1.0,-0.8015721440315247,0.3130238056182861,0.4885483384132385,0.1957520842552185,0.0,0.0,0.2467186003923416,25.00056266784668,25.0,-1.5769588947296145,-5751.216796875,63.3213996887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,305.3080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.919921875,18000.0,0.0,0.0,0.127768725156784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742834001779556,0.174287736415863,-4.341457497503143e-06,0.0,0.000129669017042,0.0,0.0,7.050955295562744,0.0,0.0,0.0,0.2820670902729034,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159943494945764,-776.8615112304688,304.1483154296875,0.5831089615821838,0.0542993061244487,0.0494098998606205,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650853514671326,0.050000000745058,0.0481383651494979,293.1591796875,297.1499938964844,293.1499938964844,0.0824825093150138,-1528.3663330078125,304.1473388671875,0.7981654405593872,0.1385910212993621,0.0972145721316337,293.1706237792969,297.1499938964844,293.1499938964844,0.1803759336471557,-3868.434326171875,304.1515808105469,0.9864338040351868,0.2592673003673553,0.2459774017333984,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722778186202,-710.7677612304688,293.7310791015625,0.5650853514671326,0.050000000745058,0.2283476740121841,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.3625183105469,291.14898681640625,1.0,0.1814575940370559,0.8295304179191589,0.8295304179191589,1.0,1.0,-0.8029601573944092,0.313444048166275,0.4895160794258117,0.1965322941541671,0.0,0.0,0.2469052821397781,24.937036514282227,25.0,-1.410733342170715,-5751.30712890625,63.44565963745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1803283691406,305.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69140625,18000.0,0.0,0.0,0.1277691274881363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743860989809036,0.174390435218811,-4.341613021097146e-06,0.0,0.0001296694244956,0.0,0.0,7.055581092834473,0.0,0.0,0.0,0.282084196805954,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159943494945764,-776.8615112304688,304.1483154296875,0.5831089615821838,0.0542993061244487,0.0494098998606205,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650853514671326,0.050000000745058,0.0481383651494979,293.1591796875,297.1499938964844,293.1499938964844,0.0824825093150138,-1528.3663330078125,304.1473388671875,0.7981654405593872,0.1385910212993621,0.0972145721316337,293.1706237792969,297.1499938964844,293.1499938964844,0.1803759336471557,-3868.434326171875,304.1515808105469,0.9864338040351868,0.2592673003673553,0.2459774017333984,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722778186202,-710.7677612304688,293.7310791015625,0.5650853514671326,0.050000000745058,0.2283476740121841,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.3625183105469,291.14898681640625,1.0,0.1814575940370559,0.8295304179191589,0.8295304179191589,1.0,1.0,-0.8029601573944092,0.313444048166275,0.4895160794258117,0.1965322941541671,0.0,0.0,0.2469052821397781,24.937036514282227,25.0,-1.410733342170715,-5751.30712890625,63.44565963745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1803283691406,305.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69140625,18000.0,0.0,0.0,0.1277691274881363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743860989809036,0.174390435218811,-4.341613021097146e-06,0.0,0.0001296694244956,0.0,0.0,7.055581092834473,0.0,0.0,0.0,0.282084196805954,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163934398442506,-787.1756591796875,304.148193359375,0.5866829752922058,0.0550304949283599,0.0500624440610408,294.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656368732452393,0.050000000745058,0.0481348857283592,293.15045166015625,297.1499938964844,293.1499938964844,0.0835988745093345,-1544.546142578125,304.1463623046875,0.8017240762710571,0.1401337236166,0.0982435271143913,293.1695861816406,297.1499938964844,293.1499938964844,0.1801090836524963,-3863.90576171875,304.1515197753906,0.9867636561393738,0.2589524388313293,0.2456723004579544,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352511106058,-696.7378540039062,293.6794128417969,0.5656368732452393,0.050000000745058,0.2283311635255813,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497009277344,291.1480712890625,1.0,0.1815187633037567,0.8296593427658081,0.8296593427658081,1.0,1.0,-0.8045880794525146,0.3139799833297729,0.4906081259250641,0.1973382383584976,0.0,0.0,0.247208684682846,24.87551498413086,25.0,-1.3045474290847778,-5753.4677734375,63.60948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.1278291493654251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745687872171402,0.1745731383562088,-4.341913154348731e-06,0.0,0.0001297303388128,0.0,0.0,7.063849449157715,0.0,0.0,0.0,0.2821157276630401,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163934398442506,-787.1756591796875,304.148193359375,0.5866829752922058,0.0550304949283599,0.0500624440610408,294.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656368732452393,0.050000000745058,0.0481348857283592,293.15045166015625,297.1499938964844,293.1499938964844,0.0835988745093345,-1544.546142578125,304.1463623046875,0.8017240762710571,0.1401337236166,0.0982435271143913,293.1695861816406,297.1499938964844,293.1499938964844,0.1801090836524963,-3863.90576171875,304.1515197753906,0.9867636561393738,0.2589524388313293,0.2456723004579544,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352511106058,-696.7378540039062,293.6794128417969,0.5656368732452393,0.050000000745058,0.2283311635255813,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497009277344,291.1480712890625,1.0,0.1815187633037567,0.8296593427658081,0.8296593427658081,1.0,1.0,-0.8045880794525146,0.3139799833297729,0.4906081259250641,0.1973382383584976,0.0,0.0,0.247208684682846,24.87551498413086,25.0,-1.3045474290847778,-5753.4677734375,63.60948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.1278291493654251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745687872171402,0.1745731383562088,-4.341913154348731e-06,0.0,0.0001297303388128,0.0,0.0,7.063849449157715,0.0,0.0,0.0,0.2821157276630401,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168037135154008,-797.5695190429688,304.14813232421875,0.5902235507965088,0.055767074227333,0.050719927996397,294.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661914944648743,0.050000000745058,0.0481314025819301,293.1415710449219,297.1499938964844,293.1499938964844,0.0849056243896484,-1563.502197265625,304.1454162597656,0.8057543039321899,0.1419271379709243,0.099449023604393,293.1686096191406,297.1499938964844,293.1499938964844,0.1798589527606964,-3859.661376953125,304.15142822265625,0.987115740776062,0.2586568295955658,0.2453853636980056,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987248720601,-682.8963623046875,293.62841796875,0.5661914944648743,0.050000000745058,0.2283146530389785,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.14715576171875,1.0,0.1816094815731048,0.8297882676124573,0.8297882676124573,1.0,1.0,-0.8064556121826172,0.3146382570266723,0.4918173849582672,0.1981552690267563,0.0,0.0,0.2476366609334945,24.81578063964844,25.0,-1.2897793054580688,-5757.81884765625,63.81277084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1505126953125,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1328125,18000.0,0.0,0.0,0.1279469132423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748344600200653,0.1748388111591339,-4.342392458056565e-06,0.0,0.0001298498391406,0.0,0.0,7.0759453773498535,0.0,0.0,0.0,0.2821595072746277,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168037135154008,-797.5695190429688,304.14813232421875,0.5902235507965088,0.055767074227333,0.050719927996397,294.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661914944648743,0.050000000745058,0.0481314025819301,293.1415710449219,297.1499938964844,293.1499938964844,0.0849056243896484,-1563.502197265625,304.1454162597656,0.8057543039321899,0.1419271379709243,0.099449023604393,293.1686096191406,297.1499938964844,293.1499938964844,0.1798589527606964,-3859.661376953125,304.15142822265625,0.987115740776062,0.2586568295955658,0.2453853636980056,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987248720601,-682.8963623046875,293.62841796875,0.5661914944648743,0.050000000745058,0.2283146530389785,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.14715576171875,1.0,0.1816094815731048,0.8297882676124573,0.8297882676124573,1.0,1.0,-0.8064556121826172,0.3146382570266723,0.4918173849582672,0.1981552690267563,0.0,0.0,0.2476366609334945,24.81578063964844,25.0,-1.2897793054580688,-5757.81884765625,63.81277084350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1505126953125,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1328125,18000.0,0.0,0.0,0.1279469132423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748344600200653,0.1748388111591339,-4.342392458056565e-06,0.0,0.0001298498391406,0.0,0.0,7.0759453773498535,0.0,0.0,0.0,0.2821595072746277,4.0,0.0,1.0
