time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.1243591308594,297.1499938964844,293.1499938964844,0.0170135926455259,-802.8082885742188,304.1480712890625,0.5919860601425171,0.0561393536627292,0.0510512292385101,294.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664725303649902,0.050000000745058,0.0481296442449092,293.13702392578125,297.1499938964844,293.1499938964844,0.0856314003467559,-1574.039794921875,304.1449279785156,0.8079237341880798,0.1429281234741211,0.1001190915703773,293.1681213378906,297.1499938964844,293.1499938964844,0.1797409206628799,-3857.65966796875,304.1513671875,0.9873037338256836,0.2585179209709167,0.2452493160963058,293.3084716796875,297.1499938964844,293.1499938964844,0.001780645456165,-676.045166015625,293.6031494140625,0.5664725303649902,0.050000000745058,0.22830630838871,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.06494140625,293.3323974609375,291.14666748046875,1.0,0.1816654503345489,0.8298527598381042,0.8298527598381042,1.0,1.0,-0.8074820637702942,0.3150163292884826,0.4924657344818115,0.198564276099205,0.0,0.0,0.2478984296321869,24.78613471984864,25.0,-1.3386616706848145,-5760.85400390625,63.92912673950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,305.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.62890625,18000.0,0.0,0.0,0.1280259639024734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749971956014633,0.1750015318393707,-4.342607553553535e-06,0.0,0.0001299300784012,0.0,0.0,7.083232402801514,0.0,0.0,0.0,0.2821918725967407,4.0,0.0,1.0
400560,293.12408447265625,297.1499938964844,293.1499938964844,0.0172284059226512,-808.1180419921875,304.1480407714844,0.5937613248825073,0.0565176047384738,0.051386758685112,294.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667634010314941,0.050000000745058,0.0481278300285339,293.13232421875,297.1499938964844,293.1499938964844,0.0864203497767448,-1585.503173828125,304.1444091796875,0.8102145195007324,0.1440172791481018,0.1008476987481117,293.1676025390625,297.1499938964844,293.1499938964844,0.1796305328607559,-3855.791015625,304.1513366699219,0.9875112175941468,0.2583876848220825,0.2451205551624298,293.30743408203125,297.1499938964844,293.1499938964844,0.0017627076013013,-669.2491455078125,293.5780334472656,0.5667634010314941,0.050000000745058,0.2282977104187011,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.0690612792969,293.3266296386719,291.1460876464844,1.0,0.1817291378974914,0.829911470413208,0.829911470413208,1.0,1.0,-0.8085921406745911,0.3154367804527282,0.4931553602218628,0.1989770680665969,0.0,0.0,0.2482029050588607,24.755699157714844,25.0,-1.5001349449157717,-5764.6708984375,64.05741882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361083984375,305.27081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.1281188726425171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751869916915893,0.1751913279294967,-4.342942247603787e-06,0.0,0.0001300243748119,0.0,0.0,7.091866493225098,0.0,0.0,0.0,0.2822255492210388,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176743008196353,-818.9782104492188,304.14794921875,0.5973439812660217,0.0572883933782577,0.0520718842744827,294.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673659443855286,0.050000000745058,0.0481240861117839,293.1228332519531,297.1499938964844,293.1499938964844,0.0881647765636444,-1610.8724365234375,304.14337158203125,0.8150827884674072,0.1463933140039444,0.102458119392395,293.1665954589844,297.1499938964844,293.1499938964844,0.179434135556221,-3852.47900390625,304.1512145996094,0.9879733324050904,0.2581491470336914,0.2448848634958267,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272788099944,-655.8328857421875,293.5281677246094,0.5673659443855286,0.050000000745058,0.2282799482345581,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155517578125,291.1446838378906,1.0,0.181878924369812,0.8300289511680603,0.8300289511680603,1.0,1.0,-0.8110384941101074,0.3163976371288299,0.4946408569812774,0.1998027265071869,0.0,0.0,0.2489731162786483,24.6934814453125,25.0,-1.9160962104797363,-5774.76025390625,64.34764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,305.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80078125,18000.0,0.0,0.0,0.1283449679613113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756664365530014,0.17567078769207,-4.343775799497962e-06,0.0,0.0001302538294112,0.0,0.0,7.113670825958252,0.0,0.0,0.0,0.2823096811771393,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176743008196353,-818.9782104492188,304.14794921875,0.5973439812660217,0.0572883933782577,0.0520718842744827,294.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673659443855286,0.050000000745058,0.0481240861117839,293.1228332519531,297.1499938964844,293.1499938964844,0.0881647765636444,-1610.8724365234375,304.14337158203125,0.8150827884674072,0.1463933140039444,0.102458119392395,293.1665954589844,297.1499938964844,293.1499938964844,0.179434135556221,-3852.47900390625,304.1512145996094,0.9879733324050904,0.2581491470336914,0.2448848634958267,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272788099944,-655.8328857421875,293.5281677246094,0.5673659443855286,0.050000000745058,0.2282799482345581,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155517578125,291.1446838378906,1.0,0.181878924369812,0.8300289511680603,0.8300289511680603,1.0,1.0,-0.8110384941101074,0.3163976371288299,0.4946408569812774,0.1998027265071869,0.0,0.0,0.2489731162786483,24.6934814453125,25.0,-1.9160962104797363,-5774.76025390625,64.34764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,305.26422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80078125,18000.0,0.0,0.0,0.1283449679613113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756664365530014,0.17567078769207,-4.343775799497962e-06,0.0,0.0001302538294112,0.0,0.0,7.113670825958252,0.0,0.0,0.0,0.2823096811771393,4.0,0.0,1.0
400740,293.1229858398437,297.1499938964844,293.1499938964844,0.0181367434561252,-830.0154418945312,304.1478576660156,0.6008968353271484,0.0580682605504989,0.052767988294363,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5679615139961243,0.050000000745058,0.0481204092502594,293.1135559082031,297.1499938964844,293.1499938964844,0.0900705233216285,-1638.599609375,304.1424255371094,0.8201635479927063,0.1489624679088592,0.1042174845933914,293.16558837890625,297.1499938964844,293.1499938964844,0.1792597025632858,-3849.5419921875,304.1510925292969,0.988450050354004,0.2579330801963806,0.2446724325418472,293.30322265625,297.1499938964844,293.1499938964844,0.0016924288356676,-642.6354370117188,293.4789733886719,0.5679615139961243,0.050000000745058,0.2282624989748001,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061218261719,291.1432800292969,1.0,0.1820578724145889,0.8301463723182678,0.8301463723182678,1.0,1.0,-0.8137052059173584,0.3174886107444763,0.4962165951728821,0.2005972266197204,0.0,0.0,0.249945193529129,24.633766174316406,25.0,-1.8843897581100464,-5787.9599609375,64.67652130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,305.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.169921875,18000.0,0.0,0.0,0.1286287158727646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17629174888134,0.1762961000204086,-4.3449031181808095e-06,0.0,0.0001305417972616,0.0,0.0,7.142195701599121,0.0,0.0,0.0,0.2824206948280334,4.0,0.0,1.0
400800,293.1229858398437,297.1499938964844,293.1499938964844,0.0181367434561252,-830.0154418945312,304.1478576660156,0.6008968353271484,0.0580682605504989,0.052767988294363,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5679615139961243,0.050000000745058,0.0481204092502594,293.1135559082031,297.1499938964844,293.1499938964844,0.0900705233216285,-1638.599609375,304.1424255371094,0.8201635479927063,0.1489624679088592,0.1042174845933914,293.16558837890625,297.1499938964844,293.1499938964844,0.1792597025632858,-3849.5419921875,304.1510925292969,0.988450050354004,0.2579330801963806,0.2446724325418472,293.30322265625,297.1499938964844,293.1499938964844,0.0016924288356676,-642.6354370117188,293.4789733886719,0.5679615139961243,0.050000000745058,0.2282624989748001,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061218261719,291.1432800292969,1.0,0.1820578724145889,0.8301463723182678,0.8301463723182678,1.0,1.0,-0.8137052059173584,0.3174886107444763,0.4962165951728821,0.2005972266197204,0.0,0.0,0.249945193529129,24.633766174316406,25.0,-1.8843897581100464,-5787.9599609375,64.67652130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,305.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.169921875,18000.0,0.0,0.0,0.1286287158727646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17629174888134,0.1762961000204086,-4.3449031181808095e-06,0.0,0.0001305417972616,0.0,0.0,7.142195701599121,0.0,0.0,0.0,0.2824206948280334,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186129920184612,-841.1482543945312,304.14776611328125,0.6043868064880371,0.0588614754378795,0.0534716993570327,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5685341954231262,0.050000000745058,0.048116885125637,293.1046447753906,297.1499938964844,293.1499938964844,0.0920988619327545,-1668.0989990234375,304.1415710449219,0.8253882527351379,0.1516924649477005,0.1060918197035789,293.1645812988281,297.1499938964844,293.1499938964844,0.179096832871437,-3846.790771484375,304.1510009765625,0.9889180064201356,0.2577385008335113,0.244479238986969,293.3011474609375,297.1499938964844,293.1499938964844,0.001658062916249,-629.6106567382812,293.43072509765625,0.5685341954231262,0.050000000745058,0.2282457947731018,291.14239501953125,291.1499938964844,269.6890869140625,267.71356201171875,284.0892639160156,293.3013000488281,291.1423034667969,1.0,0.182263895869255,0.8302488923072815,0.8302488923072815,1.0,1.0,-0.8165431618690491,0.3186928331851959,0.4978503286838531,0.2013360857963562,0.0,0.0,0.2510386109352112,24.57819938659668,25.0,-1.2099729776382446,-5803.05224609375,65.03919219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932006835937,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.865234375,18000.0,0.0,0.0,0.1289718449115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770203113555908,0.1770246624946594,-4.346316927694716e-06,0.0,0.000130890024593,0.0,0.0,7.175628662109375,0.0,0.0,0.0,0.2825523018836975,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186129920184612,-841.1482543945312,304.14776611328125,0.6043868064880371,0.0588614754378795,0.0534716993570327,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5685341954231262,0.050000000745058,0.048116885125637,293.1046447753906,297.1499938964844,293.1499938964844,0.0920988619327545,-1668.0989990234375,304.1415710449219,0.8253882527351379,0.1516924649477005,0.1060918197035789,293.1645812988281,297.1499938964844,293.1499938964844,0.179096832871437,-3846.790771484375,304.1510009765625,0.9889180064201356,0.2577385008335113,0.244479238986969,293.3011474609375,297.1499938964844,293.1499938964844,0.001658062916249,-629.6106567382812,293.43072509765625,0.5685341954231262,0.050000000745058,0.2282457947731018,291.14239501953125,291.1499938964844,269.6890869140625,267.71356201171875,284.0892639160156,293.3013000488281,291.1423034667969,1.0,0.182263895869255,0.8302488923072815,0.8302488923072815,1.0,1.0,-0.8165431618690491,0.3186928331851959,0.4978503286838531,0.2013360857963562,0.0,0.0,0.2510386109352112,24.57819938659668,25.0,-1.2099729776382446,-5803.05224609375,65.03919219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932006835937,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.865234375,18000.0,0.0,0.0,0.1289718449115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770203113555908,0.1770246624946594,-4.346316927694716e-06,0.0,0.000130890024593,0.0,0.0,7.175628662109375,0.0,0.0,0.0,0.2825523018836975,4.0,0.0,1.0
400980,293.1218566894531,297.1499938964844,293.1499938964844,0.0191147420555353,-852.6314697265625,304.1476745605469,0.6078927516937256,0.0596781186759471,0.0542004592716693,294.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690951943397522,0.050000000745058,0.0481134541332721,293.0961303710937,297.1499938964844,293.1499938964844,0.0942410752177238,-1699.2166748046875,304.14080810546875,0.8307892680168152,0.1545686423778534,0.1080738976597786,293.1636047363281,297.1499938964844,293.1499938964844,0.1789460778236389,-3844.232177734375,304.1509094238281,0.9893965125083924,0.2575686872005462,0.2443108856678009,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240422846749,-616.7003784179688,293.3836669921875,0.5690951943397522,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.0957336425781,293.2992553710937,291.1419677734375,1.0,0.1824959218502044,0.8303514122962952,0.8303514122962952,1.0,1.0,-0.8195708990097046,0.3200224339962005,0.4995484948158264,0.2020163089036941,0.0,0.0,0.2521254420280456,24.525060653686523,25.0,-0.7202484011650085,-5819.0947265625,65.43657684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.80078125,18000.0,0.0,0.0,0.1293698847293853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777649372816085,0.1777692884206771,-4.347822596173501e-06,0.0,0.0001312939857598,0.0,0.0,7.209936618804932,0.0,0.0,0.0,0.2826878428459167,4.0,0.0,1.0
401040,293.1218566894531,297.1499938964844,293.1499938964844,0.0191147420555353,-852.6314697265625,304.1476745605469,0.6078927516937256,0.0596781186759471,0.0542004592716693,294.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690951943397522,0.050000000745058,0.0481134541332721,293.0961303710937,297.1499938964844,293.1499938964844,0.0942410752177238,-1699.2166748046875,304.14080810546875,0.8307892680168152,0.1545686423778534,0.1080738976597786,293.1636047363281,297.1499938964844,293.1499938964844,0.1789460778236389,-3844.232177734375,304.1509094238281,0.9893965125083924,0.2575686872005462,0.2443108856678009,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240422846749,-616.7003784179688,293.3836669921875,0.5690951943397522,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.0957336425781,293.2992553710937,291.1419677734375,1.0,0.1824959218502044,0.8303514122962952,0.8303514122962952,1.0,1.0,-0.8195708990097046,0.3200224339962005,0.4995484948158264,0.2020163089036941,0.0,0.0,0.2521254420280456,24.525060653686523,25.0,-0.7202484011650085,-5819.0947265625,65.43657684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.80078125,18000.0,0.0,0.0,0.1293698847293853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777649372816085,0.1777692884206771,-4.347822596173501e-06,0.0,0.0001312939857598,0.0,0.0,7.209936618804932,0.0,0.0,0.0,0.2826878428459167,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193688552826643,-858.361572265625,304.14764404296875,0.6095960140228271,0.0600810833275318,0.0545634590089321,294.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.569360077381134,0.050000000745058,0.0481118410825729,293.09210205078125,297.1499938964844,293.1499938964844,0.0953480005264282,-1715.275390625,304.1404724121094,0.833529531955719,0.1560453176498413,0.1090952605009079,293.16314697265625,297.1499938964844,293.1499938964844,0.1788778156042099,-3843.077392578125,304.15087890625,0.989622175693512,0.2574876844882965,0.2442319840192794,293.2981262207031,297.1499938964844,293.1499938964844,0.0016071648569777,-610.2987670898438,293.3602294921875,0.569360077381134,0.050000000745058,0.2282218635082245,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.09814453125,293.2982788085937,291.1416320800781,1.0,0.182620882987976,0.830402672290802,0.830402672290802,1.0,1.0,-0.8211265802383423,0.3207229971885681,0.5004035830497742,0.2023240029811859,0.0,0.0,0.2527053356170654,24.50069999694824,25.0,-0.8529112339019775,-5827.65771484375,65.64564514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.2528686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1295872777700424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781507581472396,0.1781551092863083,-4.348598395154113e-06,0.0,0.0001315146073466,0.0,0.0,7.22772216796875,0.0,0.0,0.0,0.2827568352222442,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196220204234123,-864.0152587890625,304.1476135253906,0.6112451553344727,0.0604772232472896,0.0549211502075195,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5696102380752563,0.050000000745058,0.0481103174388408,293.0882263183594,297.1499938964844,293.1499938964844,0.096474103629589,-1731.592041015625,304.1401672363281,0.8362843990325928,0.157541885972023,0.1101320013403892,293.1627197265625,297.1499938964844,293.1499938964844,0.1788124293088913,-3841.972900390625,304.1508483886719,0.9898314476013184,0.257407546043396,0.2441544532775879,293.2971496582031,297.1499938964844,293.1499938964844,0.0015903797466307,-603.9341430664062,293.3368225097656,0.5696102380752563,0.050000000745058,0.2282146364450454,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.1000061035156,293.2973022460937,291.1412353515625,1.0,0.1827512383460998,0.8304454684257507,0.8304454684257507,1.0,1.0,-0.8226966261863708,0.3214418888092041,0.5012547373771667,0.202604666352272,0.0,0.0,0.253323495388031,24.4782829284668,25.0,-0.9944859147071838,-5836.8173828125,65.86023712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06561279296875,305.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4765625,18000.0,0.0,0.0,0.1298161745071411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178561732172966,0.1785660833120346,-4.3493810153449886e-06,0.0,0.0001317469141213,0.0,0.0,7.246610164642334,0.0,0.0,0.0,0.2828325629234314,4.0,0.0,1.0
401220,293.1212158203125,297.1499938964844,293.1499938964844,0.0201220028102397,-875.0228881835938,304.1475830078125,0.6143261790275574,0.0612462498247623,0.0556171126663684,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5700640678405762,0.050000000745058,0.0481075681746006,293.0809936523437,297.1499938964844,293.1499938964844,0.0987700149416923,-1764.773681640625,304.1396179199219,0.8418155312538147,0.1605777293443679,0.1122391894459724,293.16192626953125,297.1499938964844,293.1499938964844,0.1786837875843048,-3839.796630859375,304.1507873535156,0.9901952743530272,0.2572468221187591,0.2440003454685211,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570163959637,-591.2838134765625,293.2901916503906,0.5700640678405762,0.050000000745058,0.2282015830278396,291.1404724121094,291.1499938964844,269.773681640625,267.7778015136719,284.1021423339844,293.2954406738281,291.140380859375,1.0,0.1830254346132278,0.8305309414863586,0.8305309414863586,1.0,1.0,-0.8258569240570068,0.3229274749755859,0.5029294490814209,0.2030770182609558,0.0,0.0,0.25465127825737,24.439189910888672,25.0,-1.142681121826172,-5856.79736328125,66.30240631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,305.2515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2890625,18000.0,0.0,0.0,0.130305990576744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794555932283401,0.1794599443674087,-4.351174993644236e-06,0.0,0.0001322440075455,0.0,0.0,7.287882328033447,0.0,0.0,0.0,0.2829956114292145,4.0,0.0,1.0
401280,293.1212158203125,297.1499938964844,293.1499938964844,0.0201220028102397,-875.0228881835938,304.1475830078125,0.6143261790275574,0.0612462498247623,0.0556171126663684,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5700640678405762,0.050000000745058,0.0481075681746006,293.0809936523437,297.1499938964844,293.1499938964844,0.0987700149416923,-1764.773681640625,304.1396179199219,0.8418155312538147,0.1605777293443679,0.1122391894459724,293.16192626953125,297.1499938964844,293.1499938964844,0.1786837875843048,-3839.796630859375,304.1507873535156,0.9901952743530272,0.2572468221187591,0.2440003454685211,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570163959637,-591.2838134765625,293.2901916503906,0.5700640678405762,0.050000000745058,0.2282015830278396,291.1404724121094,291.1499938964844,269.773681640625,267.7778015136719,284.1021423339844,293.2954406738281,291.140380859375,1.0,0.1830254346132278,0.8305309414863586,0.8305309414863586,1.0,1.0,-0.8258569240570068,0.3229274749755859,0.5029294490814209,0.2030770182609558,0.0,0.0,0.25465127825737,24.439189910888672,25.0,-1.142681121826172,-5856.79736328125,66.30240631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,305.2515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2890625,18000.0,0.0,0.0,0.130305990576744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794555932283401,0.1794599443674087,-4.351174993644236e-06,0.0,0.0001322440075455,0.0,0.0,7.287882328033447,0.0,0.0,0.0,0.2829956114292145,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206094458699226,-885.5611572265625,304.1475830078125,0.6171159148216248,0.061980165541172,0.0562830492854118,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.570452094078064,0.050000000745058,0.0481052212417125,293.074462890625,297.1499938964844,293.1499938964844,0.1011098772287368,-1798.4383544921875,304.1391906738281,0.8473446369171143,0.1636490523815155,0.1143761500716209,293.1612548828125,297.1499938964844,293.1499938964844,0.1785535663366317,-3837.587158203125,304.1507263183594,0.990478515625,0.2570820748806,0.2438438683748245,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238508349284,-578.70751953125,293.24383544921875,0.570452094078064,0.050000000745058,0.2281904518604278,291.1396179199219,291.1499938964844,269.7977294921875,267.79571533203125,284.10205078125,293.293701171875,291.1395263671875,1.0,0.1833146959543228,0.8306164145469666,0.8306164145469666,1.0,1.0,-0.8290169835090637,0.3244673311710357,0.5045496225357056,0.203418418765068,0.0,0.0,0.2560916244983673,24.40780639648437,25.0,-1.1776305437088013,-5878.693359375,66.75780487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411376953125,305.2528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.70703125,18000.0,0.0,0.0,0.1308370232582092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804319620132446,0.1804363131523132,-4.353057192929555e-06,0.0,0.0001327829522779,0.0,0.0,7.332907676696777,0.0,0.0,0.0,0.2831725180149078,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206094458699226,-885.5611572265625,304.1475830078125,0.6171159148216248,0.061980165541172,0.0562830492854118,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.570452094078064,0.050000000745058,0.0481052212417125,293.074462890625,297.1499938964844,293.1499938964844,0.1011098772287368,-1798.4383544921875,304.1391906738281,0.8473446369171143,0.1636490523815155,0.1143761500716209,293.1612548828125,297.1499938964844,293.1499938964844,0.1785535663366317,-3837.587158203125,304.1507263183594,0.990478515625,0.2570820748806,0.2438438683748245,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238508349284,-578.70751953125,293.24383544921875,0.570452094078064,0.050000000745058,0.2281904518604278,291.1396179199219,291.1499938964844,269.7977294921875,267.79571533203125,284.10205078125,293.293701171875,291.1395263671875,1.0,0.1833146959543228,0.8306164145469666,0.8306164145469666,1.0,1.0,-0.8290169835090637,0.3244673311710357,0.5045496225357056,0.203418418765068,0.0,0.0,0.2560916244983673,24.40780639648437,25.0,-1.1776305437088013,-5878.693359375,66.75780487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411376953125,305.2528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.70703125,18000.0,0.0,0.0,0.1308370232582092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804319620132446,0.1804363131523132,-4.353057192929555e-06,0.0,0.0001327829522779,0.0,0.0,7.332907676696777,0.0,0.0,0.0,0.2831725180149078,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210785027593374,-895.53125,304.1476135253906,0.619631290435791,0.0626724287867546,0.0569128505885601,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707684755325317,0.050000000745058,0.0481033138930797,293.0687561035156,297.1499938964844,293.1499938964844,0.1034764423966407,-1832.3089599609373,304.13885498046875,0.8528273105621338,0.166732057929039,0.1165255606174469,293.16070556640625,297.1499938964844,293.1499938964844,0.1784173995256424,-3835.269287109375,304.1507263183594,0.9906708002090454,0.2569093108177185,0.2436810880899429,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908238081261,-566.1819458007812,293.1976928710937,0.5707684755325317,0.050000000745058,0.2281814068555832,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836158484220504,0.8306869268417358,0.8306869268417358,1.0,1.0,-0.832144021987915,0.3260489404201507,0.5060950517654419,0.2036138921976089,0.0,0.0,0.2576429843902588,24.3843994140625,25.0,-1.0996240377426147,-5902.474609375,67.22173309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0299377441406,305.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.287109375,18000.0,0.0,0.0,0.1314091235399246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814940273761749,0.1814983934164047,-4.355160399427405e-06,0.0,0.0001333635591436,0.0,0.0,7.382058620452881,0.0,0.0,0.0,0.283366858959198,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210785027593374,-895.53125,304.1476135253906,0.619631290435791,0.0626724287867546,0.0569128505885601,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707684755325317,0.050000000745058,0.0481033138930797,293.0687561035156,297.1499938964844,293.1499938964844,0.1034764423966407,-1832.3089599609373,304.13885498046875,0.8528273105621338,0.166732057929039,0.1165255606174469,293.16070556640625,297.1499938964844,293.1499938964844,0.1784173995256424,-3835.269287109375,304.1507263183594,0.9906708002090454,0.2569093108177185,0.2436810880899429,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908238081261,-566.1819458007812,293.1976928710937,0.5707684755325317,0.050000000745058,0.2281814068555832,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836158484220504,0.8306869268417358,0.8306869268417358,1.0,1.0,-0.832144021987915,0.3260489404201507,0.5060950517654419,0.2036138921976089,0.0,0.0,0.2576429843902588,24.3843994140625,25.0,-1.0996240377426147,-5902.474609375,67.22173309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0299377441406,305.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.287109375,18000.0,0.0,0.0,0.1314091235399246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814940273761749,0.1814983934164047,-4.355160399427405e-06,0.0,0.0001333635591436,0.0,0.0,7.382058620452881,0.0,0.0,0.0,0.283366858959198,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215276330709457,-904.9296875,304.14764404296875,0.6219083666801453,0.0633236244320869,0.0575066246092319,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710179209709167,0.050000000745058,0.0481018126010894,293.0637512207031,297.1499938964844,293.1499938964844,0.1058531552553176,-1866.1500244140625,304.1386108398437,0.8582324981689453,0.1698075234889984,0.1186730563640594,293.1602478027344,297.1499938964844,293.1499938964844,0.1782725602388382,-3832.79638671875,304.1507263183594,0.9907761216163636,0.2567266821861267,0.243509903550148,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578112168237,-553.6591796875,293.15167236328125,0.5710179209709167,0.050000000745058,0.2281742841005325,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951538085937,293.2907409667969,291.13800048828125,1.0,0.183924600481987,0.8307574391365051,0.8307574391365051,1.0,1.0,-0.8352181315422058,0.3276650011539459,0.5075531005859375,0.2036575376987457,0.0,0.0,0.2592788636684418,24.36787223815918,25.0,-1.0027676820755005,-5927.8056640625,67.68949890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194091796875,305.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.990234375,18000.0,0.0,0.0,0.1320166587829589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826248615980148,0.1826292276382446,-4.357444595370907e-06,0.0,0.0001339801237918,0.0,0.0,7.434559822082519,0.0,0.0,0.0,0.2835786342620849,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215276330709457,-904.9296875,304.14764404296875,0.6219083666801453,0.0633236244320869,0.0575066246092319,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710179209709167,0.050000000745058,0.0481018126010894,293.0637512207031,297.1499938964844,293.1499938964844,0.1058531552553176,-1866.1500244140625,304.1386108398437,0.8582324981689453,0.1698075234889984,0.1186730563640594,293.1602478027344,297.1499938964844,293.1499938964844,0.1782725602388382,-3832.79638671875,304.1507263183594,0.9907761216163636,0.2567266821861267,0.243509903550148,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578112168237,-553.6591796875,293.15167236328125,0.5710179209709167,0.050000000745058,0.2281742841005325,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951538085937,293.2907409667969,291.13800048828125,1.0,0.183924600481987,0.8307574391365051,0.8307574391365051,1.0,1.0,-0.8352181315422058,0.3276650011539459,0.5075531005859375,0.2036575376987457,0.0,0.0,0.2592788636684418,24.36787223815918,25.0,-1.0027676820755005,-5927.8056640625,67.68949890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194091796875,305.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.990234375,18000.0,0.0,0.0,0.1320166587829589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826248615980148,0.1826292276382446,-4.357444595370907e-06,0.0,0.0001339801237918,0.0,0.0,7.434559822082519,0.0,0.0,0.0,0.2835786342620849,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217432882636785,-909.3929443359376,304.1476745605469,0.6229584813117981,0.0636325553059578,0.0577885396778583,294.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711165070533752,0.050000000745058,0.048101220279932,293.0615234375,297.1499938964844,293.1499938964844,0.1070411875844001,-1883.0009765625,304.1385192871094,0.8608934283256531,0.1713375002145767,0.119742214679718,293.1600952148437,297.1499938964844,293.1499938964844,0.1781963109970092,-3831.4921875,304.1507263183594,0.9907941222190856,0.2566309571266174,0.2434203922748565,293.2900085449219,297.1499938964844,293.1499938964844,0.0014413156313821,-547.401123046875,293.128662109375,0.5711165070533752,0.050000000745058,0.2281714826822281,291.1377868652344,291.1499938964844,269.8480529785156,267.832275390625,284.09210205078125,293.290283203125,291.1376953125,1.0,0.1840810179710388,0.8307926654815674,0.8307926654815674,1.0,1.0,-0.8367281556129456,0.3284837603569031,0.5082443952560425,0.2036182582378387,0.0,0.0,0.2601296901702881,24.36219596862793,25.0,-0.9315325617790222,-5941.05078125,67.92366790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.014404296875,305.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.884765625,18000.0,0.0,0.0,0.1323338449001312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832166761159896,0.1832210421562194,-4.358655587566318e-06,0.0,0.0001343020267086,0.0,0.0,7.462101459503174,0.0,0.0,0.0,0.2836840748786926,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219553429633378,-913.7507934570312,304.1477355957031,0.6239691376686096,0.0639387518167495,0.0580641776323318,294.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5712024569511414,0.050000000745058,0.0481007024645805,293.0594482421875,297.1499938964844,293.1499938964844,0.1082290783524513,-1899.8076171875,304.1384582519531,0.8635335564613342,0.1728672981262207,0.1208092495799064,293.159912109375,297.1499938964844,293.1499938964844,0.178117349743843,-3830.13916015625,304.1507263183594,0.9907959699630736,0.2565352618694305,0.2433294504880905,293.2894287109375,297.1499938964844,293.1499938964844,0.0014248298248276,-541.1447143554688,293.1057434082031,0.5712024569511414,0.050000000745058,0.2281690239906311,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.2915344238281,291.1374816894531,1.0,0.1842383444309234,0.8308203220367432,0.8308203220367432,1.0,1.0,-0.838226854801178,0.329311728477478,0.5089151263237,0.203540414571762,0.0,0.0,0.2609896063804626,24.35759925842285,25.0,-0.6577921509742737,-5954.3115234375,68.1581802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00958251953125,305.26629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.634765625,18000.0,0.0,0.0,0.1326587200164795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838206499814987,0.1838250160217285,-4.359861577540869e-06,0.0,0.0001346317294519,0.0,0.0,7.490187644958496,0.0,0.0,0.0,0.2837967276573181,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223800502717494,-922.3870239257812,304.14776611328125,0.6259443759918213,0.0645471140742302,0.0586125068366527,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713522434234619,0.050000000745058,0.0480998046696186,293.05572509765625,297.1499938964844,293.1499938964844,0.1106095910072326,-1933.361328125,304.1383361816406,0.8687831163406372,0.1759247630834579,0.1229434981942176,293.1596069335937,297.1499938964844,293.1499938964844,0.1779546290636062,-3827.342529296875,304.1507568359375,0.9907768368721008,0.2563467919826507,0.2431502640247345,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917157193645,-528.5686645507812,293.0601806640625,0.5713522434234619,0.050000000745058,0.2281647622585296,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.2956237792969,291.1374816894531,1.0,0.1845557987689972,0.8308756351470947,0.8308756351470947,1.0,1.0,-0.8412250280380249,0.3310117125511169,0.510213315486908,0.2032775729894638,0.0,0.0,0.262667566537857,24.34962654113769,25.0,-0.1623538732528686,-5981.181640625,68.63095092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007019042969,305.2731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.666015625,18000.0,0.0,0.0,0.1333284229040146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850219070911407,0.1850262731313705,-4.362389518064447e-06,0.0,0.0001353113912045,0.0,0.0,7.5463480949401855,0.0,0.0,0.0,0.284018337726593,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223800502717494,-922.3870239257812,304.14776611328125,0.6259443759918213,0.0645471140742302,0.0586125068366527,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713522434234619,0.050000000745058,0.0480998046696186,293.05572509765625,297.1499938964844,293.1499938964844,0.1106095910072326,-1933.361328125,304.1383361816406,0.8687831163406372,0.1759247630834579,0.1229434981942176,293.1596069335937,297.1499938964844,293.1499938964844,0.1779546290636062,-3827.342529296875,304.1507568359375,0.9907768368721008,0.2563467919826507,0.2431502640247345,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917157193645,-528.5686645507812,293.0601806640625,0.5713522434234619,0.050000000745058,0.2281647622585296,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.2956237792969,291.1374816894531,1.0,0.1845557987689972,0.8308756351470947,0.8308756351470947,1.0,1.0,-0.8412250280380249,0.3310117125511169,0.510213315486908,0.2032775729894638,0.0,0.0,0.262667566537857,24.34962654113769,25.0,-0.1623538732528686,-5981.181640625,68.63095092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007019042969,305.2731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.666015625,18000.0,0.0,0.0,0.1333284229040146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850219070911407,0.1850262731313705,-4.362389518064447e-06,0.0,0.0001353113912045,0.0,0.0,7.5463480949401855,0.0,0.0,0.0,0.284018337726593,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0227962173521518,-930.745849609375,304.1478271484375,0.6277990341186523,0.0651297271251678,0.0591423846781253,294.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714542865753174,0.050000000745058,0.0480991899967193,293.05255126953125,297.1499938964844,293.1499938964844,0.1129874736070633,-1966.720947265625,304.1382751464844,0.8739266395568848,0.1789548397064209,0.1250633150339126,293.15936279296875,297.1499938964844,293.1499938964844,0.1777934283018112,-3824.577392578125,304.1507873535156,0.9907010197639464,0.2561551034450531,0.2429700195789337,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585491105914,-515.9759521484375,293.0144348144531,0.5714542865753174,0.050000000745058,0.2281618565320968,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.3005065917969,291.1372375488281,1.0,0.1848755478858947,0.8309308886528015,0.8309308886528015,1.0,1.0,-0.8441844582557678,0.3327659666538238,0.5114184617996216,0.2028306573629379,0.0,0.0,0.264370858669281,24.34492874145508,25.0,-0.3597220182418823,-6008.740234375,69.10462951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930419921875,305.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48828125,18000.0,0.0,0.0,0.1340185552835464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862283647060394,0.1862327307462692,-4.364892902231077e-06,0.0,0.0001360118039883,0.0,0.0,7.602807521820068,0.0,0.0,0.0,0.2842465341091156,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0227962173521518,-930.745849609375,304.1478271484375,0.6277990341186523,0.0651297271251678,0.0591423846781253,294.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714542865753174,0.050000000745058,0.0480991899967193,293.05255126953125,297.1499938964844,293.1499938964844,0.1129874736070633,-1966.720947265625,304.1382751464844,0.8739266395568848,0.1789548397064209,0.1250633150339126,293.15936279296875,297.1499938964844,293.1499938964844,0.1777934283018112,-3824.577392578125,304.1507873535156,0.9907010197639464,0.2561551034450531,0.2429700195789337,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585491105914,-515.9759521484375,293.0144348144531,0.5714542865753174,0.050000000745058,0.2281618565320968,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.3005065917969,291.1372375488281,1.0,0.1848755478858947,0.8309308886528015,0.8309308886528015,1.0,1.0,-0.8441844582557678,0.3327659666538238,0.5114184617996216,0.2028306573629379,0.0,0.0,0.264370858669281,24.34492874145508,25.0,-0.3597220182418823,-6008.740234375,69.10462951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930419921875,305.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48828125,18000.0,0.0,0.0,0.1340185552835464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862283647060394,0.1862327307462692,-4.364892902231077e-06,0.0,0.0001360118039883,0.0,0.0,7.602807521820068,0.0,0.0,0.0,0.2842465341091156,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231950357556343,-938.6679077148438,304.1478881835937,0.6294787526130676,0.0656765103340148,0.0596425607800483,294.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.571482241153717,0.050000000745058,0.0480990223586559,293.0500183105469,297.1499938964844,293.1499938964844,0.1153500527143478,-1999.716064453125,304.13824462890625,0.8788896799087524,0.1819413602352142,0.1271554380655288,293.1591796875,297.1499938964844,293.1499938964844,0.1776333153247833,-3821.8388671875,304.1507873535156,0.9905327558517456,0.2559557259082794,0.2427840083837509,293.2868347167969,297.1499938964844,293.1499938964844,0.001325253280811,-503.3416748046875,292.9681396484375,0.571482241153717,0.050000000745058,0.2281610518693924,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063049316406,291.1365966796875,1.0,0.185195505619049,0.8309746980667114,0.8309746980667114,1.0,1.0,-0.84707111120224,0.3346115350723266,0.5124595761299133,0.2020610868930816,0.0,0.0,0.2661793828010559,24.34443473815918,25.0,-0.8759225010871887,-6038.20361328125,69.57496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,305.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.236328125,18000.0,0.0,0.0,0.134725734591484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875056624412536,0.1875100284814834,-4.367542260297341e-06,0.0,0.0001367294898955,0.0,0.0,7.662704467773437,0.0,0.0,0.0,0.2844811677932739,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231950357556343,-938.6679077148438,304.1478881835937,0.6294787526130676,0.0656765103340148,0.0596425607800483,294.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.571482241153717,0.050000000745058,0.0480990223586559,293.0500183105469,297.1499938964844,293.1499938964844,0.1153500527143478,-1999.716064453125,304.13824462890625,0.8788896799087524,0.1819413602352142,0.1271554380655288,293.1591796875,297.1499938964844,293.1499938964844,0.1776333153247833,-3821.8388671875,304.1507873535156,0.9905327558517456,0.2559557259082794,0.2427840083837509,293.2868347167969,297.1499938964844,293.1499938964844,0.001325253280811,-503.3416748046875,292.9681396484375,0.571482241153717,0.050000000745058,0.2281610518693924,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063049316406,291.1365966796875,1.0,0.185195505619049,0.8309746980667114,0.8309746980667114,1.0,1.0,-0.84707111120224,0.3346115350723266,0.5124595761299133,0.2020610868930816,0.0,0.0,0.2661793828010559,24.34443473815918,25.0,-0.8759225010871887,-6038.20361328125,69.57496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,305.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.236328125,18000.0,0.0,0.0,0.134725734591484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875056624412536,0.1875100284814834,-4.367542260297341e-06,0.0,0.0001367294898955,0.0,0.0,7.662704467773437,0.0,0.0,0.0,0.2844811677932739,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235685613006353,-946.0148315429688,304.1479797363281,0.6309424042701721,0.0661763325333595,0.0601038113236427,294.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714191198348999,0.050000000745058,0.048099398612976,293.048095703125,297.1499938964844,293.1499938964844,0.1176863014698028,-2032.2003173828125,304.1382751464844,0.8836171627044678,0.184868648648262,0.1292095929384231,293.1590881347656,297.1499938964844,293.1499938964844,0.177471250295639,-3819.07470703125,304.1507873535156,0.9902464151382446,0.2557428777217865,0.2425874173641204,293.2863464355469,297.1499938964844,293.1499938964844,0.001291764085181,-490.6421508789063,292.921142578125,0.5714191198348999,0.050000000745058,0.2281628400087356,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134460449219,291.1354675292969,1.0,0.185513362288475,0.8310184478759766,0.8310184478759766,1.0,1.0,-0.8498564958572388,0.3365702927112579,0.5132861733436584,0.2008783519268036,0.0,0.0,0.2681628167629242,24.34866523742676,25.0,-1.518017053604126,-6070.31689453125,70.0379409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804992675781,305.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58203125,18000.0,0.0,0.0,0.1354522407054901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889031678438186,0.1889075487852096,-4.370370788819855e-06,0.0,0.0001374668063363,0.0,0.0,7.72826623916626,0.0,0.0,0.0,0.2847411334514618,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235685613006353,-946.0148315429688,304.1479797363281,0.6309424042701721,0.0661763325333595,0.0601038113236427,294.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714191198348999,0.050000000745058,0.048099398612976,293.048095703125,297.1499938964844,293.1499938964844,0.1176863014698028,-2032.2003173828125,304.1382751464844,0.8836171627044678,0.184868648648262,0.1292095929384231,293.1590881347656,297.1499938964844,293.1499938964844,0.177471250295639,-3819.07470703125,304.1507873535156,0.9902464151382446,0.2557428777217865,0.2425874173641204,293.2863464355469,297.1499938964844,293.1499938964844,0.001291764085181,-490.6421508789063,292.921142578125,0.5714191198348999,0.050000000745058,0.2281628400087356,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134460449219,291.1354675292969,1.0,0.185513362288475,0.8310184478759766,0.8310184478759766,1.0,1.0,-0.8498564958572388,0.3365702927112579,0.5132861733436584,0.2008783519268036,0.0,0.0,0.2681628167629242,24.34866523742676,25.0,-1.518017053604126,-6070.31689453125,70.0379409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804992675781,305.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58203125,18000.0,0.0,0.0,0.1354522407054901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889031678438186,0.1889075487852096,-4.370370788819855e-06,0.0,0.0001374668063363,0.0,0.0,7.72826623916626,0.0,0.0,0.0,0.2847411334514618,4.0,0.0,1.0
