time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.023742489516735,-949.4126586914062,304.14801025390625,0.6315794587135315,0.0664045587182045,0.0603162012994289,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713504552841187,0.050000000745058,0.0480998121201992,293.04736328125,297.1499938964844,293.1499938964844,0.118839256465435,-2048.17919921875,304.1383056640625,0.8858762383460999,0.1863037496805191,0.1302181780338287,293.1590881347656,297.1499938964844,293.1499938964844,0.1773870587348938,-3817.639892578125,304.1507873535156,0.9900529384613036,0.2556291222572326,0.2424831092357635,293.2861633300781,297.1499938964844,293.1499938964844,0.0012749105226248,-484.2531127929688,292.8973388671875,0.5713504552841187,0.050000000745058,0.228164792060852,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.0373840332031,293.3175964355469,291.134765625,1.0,0.1856706738471985,0.8310403227806091,0.8310403227806091,1.0,1.0,-0.8511993885040283,0.3375880122184753,0.513611376285553,0.2001260817050933,0.0,0.0,0.2692357301712036,24.35282325744629,25.0,-1.7486300468444824,-6087.5234375,70.26506042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774780273437,305.3046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.220703125,18000.0,0.0,0.0,0.135824978351593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189662680029869,0.18966706097126,-4.371912837086711e-06,0.0,0.0001378450833726,0.0,0.0,7.763970851898193,0.0,0.0,0.0,0.2848801612854004,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239059310406446,-952.591796875,304.1480712890625,0.6321471929550171,0.0666164681315422,0.0605145283043384,294.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712566375732422,0.050000000745058,0.0481003746390342,293.0467834472656,297.1499938964844,293.1499938964844,0.1199785247445106,-2063.933349609375,304.13836669921875,0.8880584836006165,0.187716469168663,0.1312119662761688,293.1590881347656,297.1499938964844,293.1499938964844,0.1772985905408859,-3816.13037109375,304.1508178710937,0.9898238182067872,0.2555092871189117,0.2423735558986663,293.2860717773437,297.1499938964844,293.1499938964844,0.0012579663889482,-477.8297729492188,292.8733825683594,0.5712566375732422,0.050000000745058,0.2281674593687057,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267333984375,293.3222045898437,291.1340637207031,1.0,0.185826376080513,0.8310522437095642,0.8310522437095642,1.0,1.0,-0.8525024056434631,0.3386247158050537,0.5138776898384094,0.1992716789245605,0.0,0.0,0.2703607976436615,24.35847282409668,25.0,-1.8723381757736208,-6105.45361328125,70.4883041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,305.3111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8125,18000.0,0.0,0.0,0.1362056881189346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904646158218383,0.1904689818620681,-4.373541287350236e-06,0.0,0.0001382314658258,0.0,0.0,7.801717758178711,0.0,0.0,0.0,0.2850323021411896,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242002420127391,-958.2820434570312,304.1482238769531,0.6330820322036743,0.0669921189546585,0.0608690194785594,294.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5710014700889587,0.050000000745058,0.0481019057333469,293.0461120605469,297.1499938964844,293.1499938964844,0.1222105547785759,-2094.69775390625,304.1385192871094,0.8921946287155151,0.1904704719781875,0.1331523656845092,293.15924072265625,297.1499938964844,293.1499938964844,0.1771050691604614,-3812.820068359375,304.15087890625,0.9892654418945312,0.2552502155303955,0.2421374022960662,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237234041094,-464.8456726074219,292.8250427246094,0.5710014700889587,0.050000000745058,0.2281747311353683,291.1329040527344,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33251953125,291.1327514648437,1.0,0.1861318349838256,0.8310760855674744,0.8310760855674744,1.0,1.0,-0.8549834489822388,0.3407354056835174,0.5142480134963989,0.1973028928041458,0.0,0.0,0.2727334797382355,24.37401390075684,25.0,-1.812204480171204,-6143.03515625,70.92181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3046875,18000.0,0.0,0.0,0.1369935572147369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921774744987487,0.1921818405389785,-4.37711923950701e-06,0.0,0.0001390310499118,0.0,0.0,7.882685661315918,0.0,0.0,0.0,0.2853539884090423,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242002420127391,-958.2820434570312,304.1482238769531,0.6330820322036743,0.0669921189546585,0.0608690194785594,294.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5710014700889587,0.050000000745058,0.0481019057333469,293.0461120605469,297.1499938964844,293.1499938964844,0.1222105547785759,-2094.69775390625,304.1385192871094,0.8921946287155151,0.1904704719781875,0.1331523656845092,293.15924072265625,297.1499938964844,293.1499938964844,0.1771050691604614,-3812.820068359375,304.15087890625,0.9892654418945312,0.2552502155303955,0.2421374022960662,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237234041094,-464.8456726074219,292.8250427246094,0.5710014700889587,0.050000000745058,0.2281747311353683,291.1329040527344,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.33251953125,291.1327514648437,1.0,0.1861318349838256,0.8310760855674744,0.8310760855674744,1.0,1.0,-0.8549834489822388,0.3407354056835174,0.5142480134963989,0.1973028928041458,0.0,0.0,0.2727334797382355,24.37401390075684,25.0,-1.812204480171204,-6143.03515625,70.92181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3046875,18000.0,0.0,0.0,0.1369935572147369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921774744987487,0.1921818405389785,-4.37711923950701e-06,0.0,0.0001390310499118,0.0,0.0,7.882685661315918,0.0,0.0,0.0,0.2853539884090423,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244464911520481,-963.0068969726562,304.1484069824219,0.6337479948997498,0.0673006922006607,0.0611634850502014,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706674456596375,0.050000000745058,0.0481039173901081,293.0460510253906,297.1499938964844,293.1499938964844,0.1243646219372749,-2124.25830078125,304.1387634277344,0.8960136771202087,0.1931152045726776,0.1350183188915252,293.1595153808594,297.1499938964844,293.1499938964844,0.1768832355737686,-3809.010498046875,304.15093994140625,0.9885806441307068,0.2549623548984527,0.2418749779462814,293.28631591796875,297.1499938964844,293.1499938964844,0.001188930356875,-451.6460266113281,292.7762145996094,0.5706674456596375,0.050000000745058,0.2281842678785324,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.3442687988281,291.1317749023437,1.0,0.1864268034696579,0.8310999274253845,0.8310999274253845,1.0,1.0,-0.8572748899459839,0.3428475558757782,0.5144273638725281,0.1950756460428238,0.0,0.0,0.2752271294593811,24.395244598388672,25.0,-1.3792314529418943,-6182.1416015625,71.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.662109375,18000.0,0.0,0.0,0.1378227919340133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940073519945144,0.1940117329359054,-4.3809468479594216e-06,0.0,0.0001398726017214,0.0,0.0,7.969453811645508,0.0,0.0,0.0,0.2856995463371277,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244464911520481,-963.0068969726562,304.1484069824219,0.6337479948997498,0.0673006922006607,0.0611634850502014,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706674456596375,0.050000000745058,0.0481039173901081,293.0460510253906,297.1499938964844,293.1499938964844,0.1243646219372749,-2124.25830078125,304.1387634277344,0.8960136771202087,0.1931152045726776,0.1350183188915252,293.1595153808594,297.1499938964844,293.1499938964844,0.1768832355737686,-3809.010498046875,304.15093994140625,0.9885806441307068,0.2549623548984527,0.2418749779462814,293.28631591796875,297.1499938964844,293.1499938964844,0.001188930356875,-451.6460266113281,292.7762145996094,0.5706674456596375,0.050000000745058,0.2281842678785324,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.3442687988281,291.1317749023437,1.0,0.1864268034696579,0.8310999274253845,0.8310999274253845,1.0,1.0,-0.8572748899459839,0.3428475558757782,0.5144273638725281,0.1950756460428238,0.0,0.0,0.2752271294593811,24.395244598388672,25.0,-1.3792314529418943,-6182.1416015625,71.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.662109375,18000.0,0.0,0.0,0.1378227919340133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940073519945144,0.1940117329359054,-4.3809468479594216e-06,0.0,0.0001398726017214,0.0,0.0,7.969453811645508,0.0,0.0,0.0,0.2856995463371277,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.02464578486979,-966.8033447265624,304.1485900878906,0.634181022644043,0.0675481483340263,0.0614012256264686,294.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702819228172302,0.050000000745058,0.0481062456965446,293.0465087890625,297.1499938964844,293.1499938964844,0.1264370083808899,-2152.578857421875,304.1390380859375,0.899553656578064,0.1956561505794525,0.136809840798378,293.1598815917969,297.1499938964844,293.1499938964844,0.1766301095485687,-3804.64892578125,304.15106201171875,0.98779958486557,0.2546473145484924,0.2415864169597625,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535291559994,-438.2063293457031,292.7269897460937,0.5702819228172302,0.050000000745058,0.228195309638977,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568115234375,291.1312866210937,1.0,0.1867089867591858,0.8311040997505188,0.8311040997505188,1.0,1.0,-0.8593797087669373,0.344908595085144,0.5144711136817932,0.1927195936441421,0.0,0.0,0.2777624130249023,24.42078399658203,25.0,-0.7215633392333984,-6221.7744140625,71.72294616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.318359375,18000.0,0.0,0.0,0.1386949867010116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959026604890823,0.1959070414304733,-4.38501410826575e-06,0.0,0.0001407577801728,0.0,0.0,8.059789657592773,0.0,0.0,0.0,0.2860606610774994,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.02464578486979,-966.8033447265624,304.1485900878906,0.634181022644043,0.0675481483340263,0.0614012256264686,294.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702819228172302,0.050000000745058,0.0481062456965446,293.0465087890625,297.1499938964844,293.1499938964844,0.1264370083808899,-2152.578857421875,304.1390380859375,0.899553656578064,0.1956561505794525,0.136809840798378,293.1598815917969,297.1499938964844,293.1499938964844,0.1766301095485687,-3804.64892578125,304.15106201171875,0.98779958486557,0.2546473145484924,0.2415864169597625,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535291559994,-438.2063293457031,292.7269897460937,0.5702819228172302,0.050000000745058,0.228195309638977,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568115234375,291.1312866210937,1.0,0.1867089867591858,0.8311040997505188,0.8311040997505188,1.0,1.0,-0.8593797087669373,0.344908595085144,0.5144711136817932,0.1927195936441421,0.0,0.0,0.2777624130249023,24.42078399658203,25.0,-0.7215633392333984,-6221.7744140625,71.72294616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.318359375,18000.0,0.0,0.0,0.1386949867010116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959026604890823,0.1959070414304733,-4.38501410826575e-06,0.0,0.0001407577801728,0.0,0.0,8.059789657592773,0.0,0.0,0.0,0.2860606610774994,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248072668910026,-969.85888671875,304.1488037109375,0.6344526410102844,0.0677492842078208,0.061594258993864,294.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698804259300232,0.050000000745058,0.0481086783111095,293.04736328125,297.1499938964844,293.1499938964844,0.128437802195549,-2179.814208984375,304.1393737792969,0.9028885364532472,0.1981067061424255,0.1385372132062912,293.1602783203125,297.1499938964844,293.1499938964844,0.1763505190610885,-3799.821044921875,304.1511535644531,0.9869690537452698,0.2543121576309204,0.2412773072719574,293.2875366210937,297.1499938964844,293.1499938964844,0.001117555075325,-424.5406494140625,292.67742919921875,0.5698804259300232,0.050000000745058,0.2282068580389022,291.1312866210937,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,293.3694152832031,291.1313171386719,1.0,0.186977744102478,0.8311083316802979,0.8311083316802979,1.0,1.0,-0.8613299131393433,0.3468789756298065,0.5144509673118591,0.1903788447380066,0.0,0.0,0.2802673578262329,24.44837188720703,25.0,-0.0361887663602829,-6261.05078125,72.09043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.109375,18000.0,0.0,0.0,0.1396040469408035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978060901165008,0.1978104710578918,-4.389161404105835e-06,0.0,0.0001416803570464,0.0,0.0,8.150919914245605,0.0,0.0,0.0,0.2864212691783905,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248072668910026,-969.85888671875,304.1488037109375,0.6344526410102844,0.0677492842078208,0.061594258993864,294.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698804259300232,0.050000000745058,0.0481086783111095,293.04736328125,297.1499938964844,293.1499938964844,0.128437802195549,-2179.814208984375,304.1393737792969,0.9028885364532472,0.1981067061424255,0.1385372132062912,293.1602783203125,297.1499938964844,293.1499938964844,0.1763505190610885,-3799.821044921875,304.1511535644531,0.9869690537452698,0.2543121576309204,0.2412773072719574,293.2875366210937,297.1499938964844,293.1499938964844,0.001117555075325,-424.5406494140625,292.67742919921875,0.5698804259300232,0.050000000745058,0.2282068580389022,291.1312866210937,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,293.3694152832031,291.1313171386719,1.0,0.186977744102478,0.8311083316802979,0.8311083316802979,1.0,1.0,-0.8613299131393433,0.3468789756298065,0.5144509673118591,0.1903788447380066,0.0,0.0,0.2802673578262329,24.44837188720703,25.0,-0.0361887663602829,-6261.05078125,72.09043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.109375,18000.0,0.0,0.0,0.1396040469408035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978060901165008,0.1978104710578918,-4.389161404105835e-06,0.0,0.0001416803570464,0.0,0.0,8.150919914245605,0.0,0.0,0.0,0.2864212691783905,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248765107244253,-971.1627197265624,304.1488952636719,0.6345468759536743,0.0678365379571914,0.0616774000227451,294.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696823596954346,0.050000000745058,0.0481098815798759,293.04791259765625,297.1499938964844,293.1499938964844,0.129409983754158,-2193.010498046875,304.1395263671875,0.9045093059539796,0.1992958337068557,0.1393758505582809,293.1604919433594,297.1499938964844,293.1499938964844,0.1762026250362396,-3797.264892578125,304.1512145996094,0.986547589302063,0.254139244556427,0.2411169409751892,293.2879638671875,297.1499938964844,293.1499938964844,0.0010993659961968,-417.62841796875,292.65252685546875,0.5696823596954346,0.050000000745058,0.2282125651836395,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.37554931640625,291.1315002441406,1.0,0.1871067732572555,0.831110417842865,0.831110417842865,1.0,1.0,-0.862251877784729,0.3478159308433532,0.5144359469413757,0.1892562359571457,0.0,0.0,0.2814904451370239,24.46247673034668,25.0,0.2791760563850403,-6280.33984375,72.26617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.169921875,18000.0,0.0,0.0,0.1400699615478515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987468153238296,0.1987511962652206,-4.391259608382825e-06,0.0,0.0001421532069798,0.0,0.0,8.19615650177002,0.0,0.0,0.0,0.2866065502166748,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.024940438568592,-972.3627319335938,304.14898681640625,0.6346266269683838,0.0679180994629859,0.0617545098066329,294.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694903135299683,0.050000000745058,0.0481110475957393,293.0485534667969,297.1499938964844,293.1499938964844,0.1303640305995941,-2205.93701171875,304.1396789550781,0.906124711036682,0.2004618346691131,0.1401985138654709,293.16070556640625,297.1499938964844,293.1499938964844,0.1760507971048355,-3794.639404296875,304.1512756347656,0.986128866672516,0.2539645433425903,0.2409542798995971,293.2884216308594,297.1499938964844,293.1499938964844,0.0010810772655531,-410.6767272949219,292.6275939941406,0.5694903135299683,0.050000000745058,0.2282181084156036,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.8943176269531,293.3815002441406,291.1317749023437,1.0,0.1872324645519256,0.8311061859130859,0.8311061859130859,1.0,1.0,-0.8631443977355957,0.348715990781784,0.514428436756134,0.1881842911243438,0.0,0.0,0.2826852798461914,24.47655487060547,25.0,0.6118028163909912,-6299.31689453125,72.43721008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93280029296875,305.39068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.376953125,18000.0,0.0,0.0,0.1405408829450607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996741890907287,0.1996785849332809,-4.393369181343587e-06,0.0,0.0001426311355317,0.0,0.0,8.240899085998535,0.0,0.0,0.0,0.2867849767208099,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250577591359615,-974.55517578125,304.14910888671875,0.6347739100456238,0.0680718794465065,0.0618973337113857,294.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691351294517517,0.050000000745058,0.048113215714693,293.05010986328125,297.1499938964844,293.1499938964844,0.1322131901979446,-2230.923583984375,304.1400451660156,0.9093300104141236,0.2027183324098587,0.141792431473732,293.1611022949219,297.1499938964844,293.1499938964844,0.1757387667894363,-3789.239990234375,304.1513671875,0.9853180050849916,0.2536143064498901,0.2406262308359146,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442268103361,-396.6648864746094,292.5776672363281,0.5691351294517517,0.050000000745058,0.2282283753156662,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,293.3927001953125,291.1327209472656,1.0,0.1874740272760391,0.8310976624488831,0.8310976624488831,1.0,1.0,-0.8648496866226196,0.3503867089748382,0.514462947845459,0.1862542331218719,0.0,0.0,0.2849568128585815,24.50420570373535,25.0,1.269904375076294,-6335.90869140625,72.7658462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261779785156,305.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.1414905339479446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014593780040741,0.2014637738466262,-4.3974409891234245e-06,0.0,0.0001435949088772,0.0,0.0,8.327251434326172,0.0,0.0,0.0,0.2871341705322265,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250577591359615,-974.55517578125,304.14910888671875,0.6347739100456238,0.0680718794465065,0.0618973337113857,294.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691351294517517,0.050000000745058,0.048113215714693,293.05010986328125,297.1499938964844,293.1499938964844,0.1322131901979446,-2230.923583984375,304.1400451660156,0.9093300104141236,0.2027183324098587,0.141792431473732,293.1611022949219,297.1499938964844,293.1499938964844,0.1757387667894363,-3789.239990234375,304.1513671875,0.9853180050849916,0.2536143064498901,0.2406262308359146,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442268103361,-396.6648864746094,292.5776672363281,0.5691351294517517,0.050000000745058,0.2282283753156662,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,293.3927001953125,291.1327209472656,1.0,0.1874740272760391,0.8310976624488831,0.8310976624488831,1.0,1.0,-0.8648496866226196,0.3503867089748382,0.514462947845459,0.1862542331218719,0.0,0.0,0.2849568128585815,24.50420570373535,25.0,1.269904375076294,-6335.90869140625,72.7658462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261779785156,305.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.1414905339479446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014593780040741,0.2014637738466262,-4.3974409891234245e-06,0.0,0.0001435949088772,0.0,0.0,8.327251434326172,0.0,0.0,0.0,0.2871341705322265,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251711141318082,-976.6631469726562,304.14923095703125,0.6349572539329529,0.0682268366217613,0.0620369091629982,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5688335299491882,0.050000000745058,0.0481150597333908,293.0519714355469,297.1499938964844,293.1499938964844,0.1339773386716842,-2254.67822265625,304.1404113769531,0.9124889373779296,0.2048677951097488,0.1433122903108596,293.1614074707031,297.1499938964844,293.1499938964844,0.1754234731197357,-3783.78173828125,304.15142822265625,0.9845709204673768,0.2532714903354645,0.2403022199869156,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071218712255,-382.5516357421875,292.5278015136719,0.5688335299491882,0.050000000745058,0.228237122297287,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448486328125,293.4026184082031,291.134033203125,1.0,0.1877028793096542,0.8310891389846802,0.8310891389846802,1.0,1.0,-0.8664648532867432,0.3518629372119903,0.5146018862724304,0.1846875101327896,0.0,0.0,0.287029504776001,24.530418395996094,25.0,1.7719990015029907,-6369.88232421875,73.07805633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,305.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46484375,18000.0,0.0,0.0,0.142436072230339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031154632568359,0.2031198590993881,-4.401335445436416e-06,0.0,0.0001445545058231,0.0,0.0,8.407817840576172,0.0,0.0,0.0,0.2874589562416076,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251711141318082,-976.6631469726562,304.14923095703125,0.6349572539329529,0.0682268366217613,0.0620369091629982,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5688335299491882,0.050000000745058,0.0481150597333908,293.0519714355469,297.1499938964844,293.1499938964844,0.1339773386716842,-2254.67822265625,304.1404113769531,0.9124889373779296,0.2048677951097488,0.1433122903108596,293.1614074707031,297.1499938964844,293.1499938964844,0.1754234731197357,-3783.78173828125,304.15142822265625,0.9845709204673768,0.2532714903354645,0.2403022199869156,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071218712255,-382.5516357421875,292.5278015136719,0.5688335299491882,0.050000000745058,0.228237122297287,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448486328125,293.4026184082031,291.134033203125,1.0,0.1877028793096542,0.8310891389846802,0.8310891389846802,1.0,1.0,-0.8664648532867432,0.3518629372119903,0.5146018862724304,0.1846875101327896,0.0,0.0,0.287029504776001,24.530418395996094,25.0,1.7719990015029907,-6369.88232421875,73.07805633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220886230469,305.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46484375,18000.0,0.0,0.0,0.142436072230339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031154632568359,0.2031198590993881,-4.401335445436416e-06,0.0,0.0001445545058231,0.0,0.0,8.407817840576172,0.0,0.0,0.0,0.2874589562416076,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252949073910713,-978.9625854492188,304.1492614746094,0.6352312564849854,0.068400353193283,0.0621891468763351,294.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5685890913009644,0.050000000745058,0.0481165573000907,293.0541687011719,297.1499938964844,293.1499938964844,0.1356542706489563,-2277.187744140625,304.14080810546875,0.915576696395874,0.2069044858217239,0.1447535455226898,293.1615600585937,297.1499938964844,293.1499938964844,0.1751202493906021,-3778.53857421875,304.1514587402344,0.9839070439338684,0.2529481947422027,0.239993467926979,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699327056296,-368.4071350097656,292.47784423828125,0.5685890913009644,0.050000000745058,0.2282442301511764,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.41082763671875,291.1353759765625,1.0,0.1879199296236038,0.8310824632644653,0.8310824632644653,1.0,1.0,-0.8680168390274048,0.3531737327575683,0.5148431062698364,0.1834491044282913,0.0,0.0,0.2889103889465332,24.55400657653809,25.0,1.927625060081482,-6402.10400390625,73.37652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,305.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9453125,18000.0,0.0,0.0,0.1433554291725158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204626128077507,0.2046305388212204,-4.40486655861605e-06,0.0,0.0001454875455237,0.0,0.0,8.481478691101074,0.0,0.0,0.0,0.2877570688724518,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252949073910713,-978.9625854492188,304.1492614746094,0.6352312564849854,0.068400353193283,0.0621891468763351,294.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5685890913009644,0.050000000745058,0.0481165573000907,293.0541687011719,297.1499938964844,293.1499938964844,0.1356542706489563,-2277.187744140625,304.14080810546875,0.915576696395874,0.2069044858217239,0.1447535455226898,293.1615600585937,297.1499938964844,293.1499938964844,0.1751202493906021,-3778.53857421875,304.1514587402344,0.9839070439338684,0.2529481947422027,0.239993467926979,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699327056296,-368.4071350097656,292.47784423828125,0.5685890913009644,0.050000000745058,0.2282442301511764,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.41082763671875,291.1353759765625,1.0,0.1879199296236038,0.8310824632644653,0.8310824632644653,1.0,1.0,-0.8680168390274048,0.3531737327575683,0.5148431062698364,0.1834491044282913,0.0,0.0,0.2889103889465332,24.55400657653809,25.0,1.927625060081482,-6402.10400390625,73.37652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,305.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9453125,18000.0,0.0,0.0,0.1433554291725158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204626128077507,0.2046305388212204,-4.40486655861605e-06,0.0,0.0001454875455237,0.0,0.0,8.481478691101074,0.0,0.0,0.0,0.2877570688724518,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.025435484945774,-981.5638427734376,304.1492919921875,0.6356154084205627,0.0685993358492851,0.0623630620539188,294.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683911442756653,0.050000000745058,0.0481177680194377,293.0566711425781,297.1499938964844,293.1499938964844,0.137236550450325,-2298.35498046875,304.1412353515625,0.9185587167739868,0.2088240981101989,0.1461146920919418,293.1615905761719,297.1499938964844,293.1499938964844,0.1748300343751907,-3773.514892578125,304.1514587402344,0.9833239316940308,0.2526511251926422,0.2397078424692154,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327712468802,-354.26824951171875,292.4283142089844,0.5683911442756653,0.050000000745058,0.2282499819993972,291.136962890625,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4178771972656,291.13726806640625,1.0,0.1881270110607147,0.8310757875442505,0.8310757875442505,1.0,1.0,-0.8695245385169983,0.3543667793273926,0.5151578187942505,0.1824453622102737,0.0,0.0,0.290535032749176,24.57483291625977,25.0,2.6374669075012207,-6434.69677734375,73.66416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1442391574382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205971822142601,0.2059762328863144,-4.408070708450396e-06,0.0,0.0001463844091631,0.0,0.0,8.547370910644531,0.0,0.0,0.0,0.2880222201347351,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.025435484945774,-981.5638427734376,304.1492919921875,0.6356154084205627,0.0685993358492851,0.0623630620539188,294.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683911442756653,0.050000000745058,0.0481177680194377,293.0566711425781,297.1499938964844,293.1499938964844,0.137236550450325,-2298.35498046875,304.1412353515625,0.9185587167739868,0.2088240981101989,0.1461146920919418,293.1615905761719,297.1499938964844,293.1499938964844,0.1748300343751907,-3773.514892578125,304.1514587402344,0.9833239316940308,0.2526511251926422,0.2397078424692154,293.2919616699219,297.1499938964844,293.1499938964844,0.0009327712468802,-354.26824951171875,292.4283142089844,0.5683911442756653,0.050000000745058,0.2282499819993972,291.136962890625,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4178771972656,291.13726806640625,1.0,0.1881270110607147,0.8310757875442505,0.8310757875442505,1.0,1.0,-0.8695245385169983,0.3543667793273926,0.5151578187942505,0.1824453622102737,0.0,0.0,0.290535032749176,24.57483291625977,25.0,2.6374669075012207,-6434.69677734375,73.66416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,305.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1442391574382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205971822142601,0.2059762328863144,-4.408070708450396e-06,0.0,0.0001463844091631,0.0,0.0,8.547370910644531,0.0,0.0,0.0,0.2880222201347351,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255129039287567,-982.9921264648438,304.1492614746094,0.635850727558136,0.0687091276049614,0.0624590925872325,294.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.568308413028717,0.050000000745058,0.0481182783842086,293.0580444335937,297.1499938964844,293.1499938964844,0.1379885375499725,-2308.3896484375,304.1414489746094,0.9199979305267334,0.2097368091344833,0.1467624008655548,293.1615295410156,297.1499938964844,293.1499938964844,0.1746911108493805,-3771.10791015625,304.1514587402344,0.9830633401870728,0.2525137364864349,0.2395752221345901,293.29229736328125,297.1499938964844,293.1499938964844,0.0009141935734078,-347.1983337402344,292.4037780761719,0.568308413028717,0.050000000745058,0.2282523959875106,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,293.4210510253906,291.13836669921875,1.0,0.188227042555809,0.8310724496841431,0.8310724496841431,1.0,1.0,-0.8702614307403564,0.3549196422100067,0.5153418183326721,0.1820299327373504,0.0,0.0,0.2912169098854065,24.5843505859375,25.0,2.814824104309082,-6450.07470703125,73.80404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,305.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.1446652263402938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065491378307342,0.2065535485744476,-4.409551820572233e-06,0.0,0.0001468168193241,0.0,0.0,8.575888633728027,0.0,0.0,0.0,0.288139671087265,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.025595923885703,-984.5241088867188,304.1492614746094,0.6361145377159119,0.0688258334994316,0.0625612288713455,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682358741760254,0.050000000745058,0.0481187216937541,293.0594787597656,297.1499938964844,293.1499938964844,0.138717696070671,-2318.10791015625,304.1416931152344,0.9214017391204834,0.2106192857027053,0.1473888009786605,293.1614685058594,297.1499938964844,293.1499938964844,0.1745600700378418,-3768.841064453125,304.15142822265625,0.982823371887207,0.2523840665817261,0.2394496649503708,293.2926025390625,297.1499938964844,293.1499938964844,0.0008956290548667,-340.1353454589844,292.37921142578125,0.5682358741760254,0.050000000745058,0.228254497051239,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.7810363769531,293.424072265625,291.1393127441406,1.0,0.1883249282836914,0.8310681581497192,0.8310681581497192,1.0,1.0,-0.870988130569458,0.355444848537445,0.5155432820320129,0.1816700100898742,0.0,0.0,0.2918396890163421,24.593320846557617,25.0,2.685724973678589,-6464.61767578125,73.94154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294738769531,305.4675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80078125,18000.0,0.0,0.0,0.145078420639038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070698738098144,0.2070742845535278,-4.410865585668944e-06,0.0,0.0001472361473133,0.0,0.0,8.601594924926758,0.0,0.0,0.0,0.2882443070411682,4.0,0.0,1.0
403620,293.1377868652344,297.1499938964844,293.1499938964844,0.0257833581417799,-987.9866333007812,304.1492004394531,0.6367422938346863,0.0690893605351448,0.0627878680825233,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681232810020447,0.050000000745058,0.0481194145977497,293.0624694824219,297.1499938964844,293.1499938964844,0.1401146352291107,-2336.699462890625,304.1421203613281,0.92411071062088,0.2123009115457534,0.1485807746648788,293.1611633300781,297.1499938964844,293.1499938964844,0.174328938126564,-3764.85888671875,304.1513366699219,0.9824107885360718,0.2521525621414184,0.2392222434282302,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586489129811,-326.0753173828125,292.3296813964844,0.5681232810020447,0.050000000745058,0.2282577753067016,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283447265625,291.1405639648437,1.0,0.1885150521993637,0.8310595154762268,0.8310595154762268,1.0,1.0,-0.8724223971366882,0.3564206659793854,0.5160017013549805,0.1811115145683288,0.0,0.0,0.2930043935775757,24.609283447265625,25.0,1.7378405332565308,-6492.3369140625,74.21085357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378356933594,305.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44921875,18000.0,0.0,0.0,0.1458597779273986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080197036266327,0.208024114370346,-4.413195711094886e-06,0.0,0.0001480291248299,0.0,0.0,8.648422241210938,0.0,0.0,0.0,0.2884352803230285,4.0,0.0,1.0
403680,293.1377868652344,297.1499938964844,293.1499938964844,0.0257833581417799,-987.9866333007812,304.1492004394531,0.6367422938346863,0.0690893605351448,0.0627878680825233,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681232810020447,0.050000000745058,0.0481194145977497,293.0624694824219,297.1499938964844,293.1499938964844,0.1401146352291107,-2336.699462890625,304.1421203613281,0.92411071062088,0.2123009115457534,0.1485807746648788,293.1611633300781,297.1499938964844,293.1499938964844,0.174328938126564,-3764.85888671875,304.1513366699219,0.9824107885360718,0.2521525621414184,0.2392222434282302,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586489129811,-326.0753173828125,292.3296813964844,0.5681232810020447,0.050000000745058,0.2282577753067016,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283447265625,291.1405639648437,1.0,0.1885150521993637,0.8310595154762268,0.8310595154762268,1.0,1.0,-0.8724223971366882,0.3564206659793854,0.5160017013549805,0.1811115145683288,0.0,0.0,0.2930043935775757,24.609283447265625,25.0,1.7378405332565308,-6492.3369140625,74.21085357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378356933594,305.478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44921875,18000.0,0.0,0.0,0.1458597779273986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080197036266327,0.208024114370346,-4.413195711094886e-06,0.0,0.0001480291248299,0.0,0.0,8.648422241210938,0.0,0.0,0.0,0.2884352803230285,4.0,0.0,1.0
403740,293.1376037597656,297.1499938964844,293.1499938964844,0.0260293949395418,-992.5368041992188,304.1490478515625,0.6376379728317261,0.0694353878498077,0.0630781725049018,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680826306343079,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1414590328931808,-2354.57275390625,304.1424865722656,0.9267844557762146,0.213907852768898,0.1497138738632202,293.1606140136719,297.1499938964844,293.1499938964844,0.1741603761911392,-3761.991455078125,304.1511535644531,0.9821472764015198,0.2519809305667877,0.2390446364879608,293.2932434082031,297.1499938964844,293.1499938964844,0.0008222144097089,-312.2379150390625,292.2796630859375,0.5680826306343079,0.050000000745058,0.2282589524984359,291.140625,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280090332031,291.1405944824219,1.0,0.1887006014585495,0.8310509324073792,0.8310509324073792,1.0,1.0,-0.8739191293716431,0.3573432266712188,0.5165758728981018,0.1807689368724823,0.0,0.0,0.2942288517951965,24.61875343322754,25.0,0.2270362079143524,-6520.70849609375,74.4819107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.650390625,18000.0,0.0,0.0,0.1465797126293182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089715451002121,0.2089759558439254,-4.415211151354015e-06,0.0,0.0001487597764935,0.0,0.0,8.694826126098633,0.0,0.0,0.0,0.2886393964290619,4.0,0.0,1.0
403800,293.1376037597656,297.1499938964844,293.1499938964844,0.0260293949395418,-992.5368041992188,304.1490478515625,0.6376379728317261,0.0694353878498077,0.0630781725049018,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680826306343079,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1414590328931808,-2354.57275390625,304.1424865722656,0.9267844557762146,0.213907852768898,0.1497138738632202,293.1606140136719,297.1499938964844,293.1499938964844,0.1741603761911392,-3761.991455078125,304.1511535644531,0.9821472764015198,0.2519809305667877,0.2390446364879608,293.2932434082031,297.1499938964844,293.1499938964844,0.0008222144097089,-312.2379150390625,292.2796630859375,0.5680826306343079,0.050000000745058,0.2282589524984359,291.140625,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280090332031,291.1405944824219,1.0,0.1887006014585495,0.8310509324073792,0.8310509324073792,1.0,1.0,-0.8739191293716431,0.3573432266712188,0.5165758728981018,0.1807689368724823,0.0,0.0,0.2942288517951965,24.61875343322754,25.0,0.2270362079143524,-6520.70849609375,74.4819107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.650390625,18000.0,0.0,0.0,0.1465797126293182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089715451002121,0.2089759558439254,-4.415211151354015e-06,0.0,0.0001487597764935,0.0,0.0,8.694826126098633,0.0,0.0,0.0,0.2886393964290619,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263424888253211,-998.3018798828124,304.1488342285156,0.6388402581214905,0.0698608085513114,0.063443586230278,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681153535842896,0.050000000745058,0.0481194555759429,293.0684814453125,297.1499938964844,293.1499938964844,0.1427500993013382,-2371.70947265625,304.1428527832031,0.9294389486312866,0.2154376208782196,0.1507947891950607,293.1598205566406,297.1499938964844,293.1499938964844,0.174054741859436,-3760.22607421875,304.1509704589844,0.9820502400398254,0.2518746256828308,0.2389288991689682,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864570943638,-298.6631164550781,292.2300109863281,0.5681153535842896,0.050000000745058,0.2282579839229583,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888850629329681,0.8310436010360718,0.8310436010360718,1.0,1.0,-0.8755146265029907,0.3582380414009094,0.5172765254974365,0.1806267946958542,0.0,0.0,0.2955566048622131,24.62142372131348,25.0,-0.321685642004013,-6551.30712890625,74.76055145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598693847656,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.029296875,18000.0,0.0,0.0,0.1472478061914444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100255042314529,0.2100299149751663,-4.417738182382891e-06,0.0,0.0001494378084316,0.0,0.0,8.746857643127441,0.0,0.0,0.0,0.2888318300247192,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263424888253211,-998.3018798828124,304.1488342285156,0.6388402581214905,0.0698608085513114,0.063443586230278,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681153535842896,0.050000000745058,0.0481194555759429,293.0684814453125,297.1499938964844,293.1499938964844,0.1427500993013382,-2371.70947265625,304.1428527832031,0.9294389486312866,0.2154376208782196,0.1507947891950607,293.1598205566406,297.1499938964844,293.1499938964844,0.174054741859436,-3760.22607421875,304.1509704589844,0.9820502400398254,0.2518746256828308,0.2389288991689682,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864570943638,-298.6631164550781,292.2300109863281,0.5681153535842896,0.050000000745058,0.2282579839229583,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888850629329681,0.8310436010360718,0.8310436010360718,1.0,1.0,-0.8755146265029907,0.3582380414009094,0.5172765254974365,0.1806267946958542,0.0,0.0,0.2955566048622131,24.62142372131348,25.0,-0.321685642004013,-6551.30712890625,74.76055145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598693847656,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.029296875,18000.0,0.0,0.0,0.1472478061914444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100255042314529,0.2100299149751663,-4.417738182382891e-06,0.0,0.0001494378084316,0.0,0.0,8.746857643127441,0.0,0.0,0.0,0.2888318300247192,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267151892185211,-1004.92041015625,304.14862060546875,0.6402615904808044,0.0703431293368339,0.0638646036386489,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.568192720413208,0.050000000745058,0.0481189787387847,293.07159423828125,297.1499938964844,293.1499938964844,0.143967866897583,-2387.834716796875,304.1431884765625,0.932001769542694,0.2168741971254348,0.1518134176731109,293.1588439941406,297.1499938964844,293.1499938964844,0.1739958524703979,-3759.263427734375,304.1507263183594,0.9820751547813416,0.2518239617347717,0.2388677895069122,293.292724609375,297.1499938964844,293.1499938964844,0.0007512524607591,-285.2958068847656,292.1812744140625,0.568192720413208,0.050000000745058,0.2282557189464569,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890699714422226,0.8310362696647644,0.8310362696647644,1.0,1.0,-0.8771657347679138,0.3590959012508392,0.518069863319397,0.1806515455245971,0.0,0.0,0.2968983948230743,24.620824813842773,25.0,-0.2636325657367706,-6582.07275390625,75.04468536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.919921875,18000.0,0.0,0.0,0.1478789895772934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111076563596725,0.2111120820045471,-4.4202311073604506e-06,0.0,0.00015007838374,0.0,0.0,8.800190925598145,0.0,0.0,0.0,0.2890426218509674,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267151892185211,-1004.92041015625,304.14862060546875,0.6402615904808044,0.0703431293368339,0.0638646036386489,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.568192720413208,0.050000000745058,0.0481189787387847,293.07159423828125,297.1499938964844,293.1499938964844,0.143967866897583,-2387.834716796875,304.1431884765625,0.932001769542694,0.2168741971254348,0.1518134176731109,293.1588439941406,297.1499938964844,293.1499938964844,0.1739958524703979,-3759.263427734375,304.1507263183594,0.9820751547813416,0.2518239617347717,0.2388677895069122,293.292724609375,297.1499938964844,293.1499938964844,0.0007512524607591,-285.2958068847656,292.1812744140625,0.568192720413208,0.050000000745058,0.2282557189464569,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890699714422226,0.8310362696647644,0.8310362696647644,1.0,1.0,-0.8771657347679138,0.3590959012508392,0.518069863319397,0.1806515455245971,0.0,0.0,0.2968983948230743,24.620824813842773,25.0,-0.2636325657367706,-6582.07275390625,75.04468536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.919921875,18000.0,0.0,0.0,0.1478789895772934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111076563596725,0.2111120820045471,-4.4202311073604506e-06,0.0,0.00015007838374,0.0,0.0,8.800190925598145,0.0,0.0,0.0,0.2890426218509674,4.0,0.0,1.0
